time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4572.0,-30.661488574700638,4.961334773258307,35.0288854065775,24.308682709839218,5.066132988902734,-27.08882651283195,-40.70042754812164,1.4934567188981227,-5.018376240408884,-5.01837624041026,40.057752107543024,42305.170636711766,25749.063344133538,25749.063344133538,68054.23398084531,77905.00274830122,77905.00274830122,25749.063344133538,103654.06609243476,103654.06609243476,103654.06609243476,129810.00480714127,125299.78254110318,4510.222266038099,0.0,92369.26858275867,56769.436481074175,39555.36900187166,26155.938714706517,65711.30771657817,19948.0412686438,1453.046309087505,0.0,0.8866160205210507,2.8827460692088627,0.0014947054983599872,1.0,1.0,-2.653633412147599,354402.03679098975,1557024.8394341394,4.393385697025218,1557024.8394341394,4.393385697025218,0.7626582049386648,0.09251790732332124,4.028046144702076,101325.0,128657.03551644545,1.2697462177788843,1.0,0.0,4.028046144701414,1.2847840432496964,1.2850639685992067,3.1351931601778382,22931.53188035052,2338.3654846813665,19491.797613980045,1987.610204705995,0.85,0.8499998044475213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.315416691771,4632.441516551485,5.550185971725721,4.961334773258307,-2.3408710679957876,7.302205841254095,3.5086601375477606,3.5,1.0024743250136459,0.6,0.00021786601299931898,1.0000230678782882,0.00021786098740857768,199.4698464394981,0.0,9.91515957632184e-07,2.8099562239296096,0.03157248591874361,7.282925701919312e-05,0.00014503675598012586,0.0005842147457658417,0.09251790732359626,0.09251790732359626,0.09251790732359626,0.09251790723098265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.88945296046,595.6751955114231,0.0,0.09251790732359626,0.09251790732332124,0.09251790732332124,0.37500421482610763,0.37500421482610763,0.5,10.000184427677514,0.0,0.0,0.0,0.0,0.0,0.0,26155.938714706517,19948.0412686438,0.7626582049386648,1.0356548415437492,0.6438035112492317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554672612469426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26936098112,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.748115310023,1453.046309087505,0.37500421482610763,6.17534620354742,3.5086601375477606,,,,,,
4573.0,-30.661708501688363,4.961344685851395,35.0288837896486,24.30864890282976,5.066165065262829,-27.089020085026828,-40.70059406859798,1.493462471953174,-5.018410876592839,-5.018410876544266,40.057724160415745,42304.91247835493,25748.81048853122,25748.81048853122,68053.72296688615,77904.73519938972,77904.73519938972,25748.81048853122,103653.54568792094,103653.54568792094,103653.54568792094,129809.50293736349,125299.2820427512,4510.220894612292,0.0,92369.10747133322,56769.28475440799,39555.358574361366,26155.95724944256,65711.31582380392,19948.044285940494,1453.0479367544765,0.0,0.8866159453139805,2.882742390935851,0.0014947054983599872,1.0,1.0,-2.6557688101141252,354401.5582654322,1557023.6329757771,4.3933882249175396,1557023.6329757771,4.3933882249175396,0.7626577798587597,0.09251788482444148,4.028046144702076,101325.0,128656.98496255273,1.2697457188507548,1.0,0.0,4.028046144699985,1.2847840267148525,1.2850639456036255,3.1351932005269774,22931.49188293747,2338.3614060803097,19491.764691498418,1987.6068475471664,0.85,0.8499998513398759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.266149271746,4632.441516551485,5.550190409440761,4.961344685851395,-2.340918691867828,7.302263377719223,3.508598037142388,3.5,1.0024565820406823,0.6,0.00021786098740857768,1.0000230149698226,0.0002178559734599228,199.4700289580203,0.0,1.002453813435249e-06,2.8409541072754956,0.03157348837255705,7.282787636870083e-05,0.00014503311103987684,0.000584200063778324,0.09251788480275205,0.09251788480275205,0.09251788480275205,0.09251788497004508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.75432407844,595.6752380768115,0.0,0.09251788480275205,0.09251788482444148,0.09251788482444148,0.3750042236363698,0.3750042236363698,0.5,10.000184427741988,0.0,0.0,0.0,0.0,0.0,0.0,26155.95724944256,19948.044285940494,0.7626577798587597,1.0356469371175443,0.6437995031447837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554685887754886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.300358864464,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.721657031572,1453.0479367544765,0.3750042236363698,6.17534620354742,3.508598037142388,,,,,,
4574.0,-30.661927304094142,4.961352786031853,35.02888310405976,24.308288131747418,5.065829819516542,-27.089249608198166,-40.700811229739315,1.4931380207125025,-5.018628137578958,-5.018628137563745,40.05774779829073,42304.86894078401,25749.027978156028,25749.027978156028,68053.89691894004,77904.63118429987,77904.63118429987,25749.027978156028,103653.6591624559,103653.6591624559,103653.6591624559,129809.95081257996,125299.72217945002,4510.2286331299465,0.0,92368.95961961446,56769.19738403617,39555.29137286476,26156.291650124065,65711.58302298882,19948.213247474898,1453.0639231567163,0.0,0.8866147526134649,2.8827193184663353,0.0014947054983599872,1.0,1.0,-2.656088851253571,354398.5566491225,1557024.6534065756,4.393428314518026,1557024.6534065756,4.393428314518026,0.7626544891878921,0.0925180387845534,4.028046144702076,101325.0,128656.97393868623,1.2697456100536515,1.0,0.0,4.028046144702552,1.284785554855764,1.2850654676352924,3.1351894714867674,22931.45517737019,2338.3576631541036,19491.735658025336,1987.6038869568442,0.85,0.849999945806347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.217396123212,4632.441516551485,5.550295616599763,4.961352786031853,-2.341100170562343,7.302452956594196,3.5085365853967336,3.5,1.0024390243990668,0.6,0.0002178559734599228,1.000022897324224,0.0002178509852552809,199.470210543541,0.0,1.000132483379787e-06,2.8343754578983167,0.03157448850504043,7.282607588393127e-05,0.00014502989757599153,0.0005841871197975096,0.09251803888757192,0.09251803888757192,0.09251803888757192,0.09251803790263156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.86860906566,595.6752020772984,0.0,0.09251803888757192,0.0925180387845534,0.0925180387845534,0.37500423244129216,0.37500423244129216,0.5,10.000184429339276,0.0,0.0,0.0,0.0,0.0,0.0,26156.291650124065,19948.213247474898,0.7626544891878921,1.0356453731320363,0.6437962227448377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554699132591662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.293780215085,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.695201541763,1453.0639231567163,0.37500423244129216,6.17534620354742,3.5085365853967336,,,,,,
4575.0,-30.662145780633466,4.961363099242616,35.02888146678781,24.308263195585482,5.065869502281038,-27.08944309055577,-40.70097397835923,1.4931527295298388,-5.018657182077561,-5.018657182079107,40.05771896842843,42304.601256387155,25748.76241438913,25748.76241438913,68053.36367077628,77904.36882587092,77904.36882587092,25748.76241438913,103653.13124026005,103653.13124026005,103653.13124026005,129809.43278901951,125299.20574356841,4510.227045451108,0.0,92368.79823668645,56769.030670813816,39555.297295414035,26156.30154875946,65711.5988441735,19948.211856732032,1453.0651421756463,0.0,0.8866147090965991,2.8827162340381873,0.0014947054983599872,1.0,1.0,-2.6582342884564127,354398.1553800633,1557023.408841586,4.393429777228397,1557023.408841586,4.393429777228397,0.7626541473971551,0.09251801202778213,4.028046144702076,101325.0,128656.9223826238,1.269745101234876,1.0,0.0,4.028046144701298,1.2847854963484513,1.2850654027061261,3.1351896142588576,22931.415112554096,2338.3535776798494,19491.702721751077,1987.6005283915586,0.85,0.8499999945960638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.16822197237,4632.441516551485,5.550297204666117,4.961363099242616,-2.3411435495913664,7.302506648833983,3.5084746034275907,3.5,1.0024213152650259,0.6,0.0002178509852552809,1.0000228632634884,0.0002178460045846782,199.4703918589163,0.0,9.949982301549341e-07,2.8198249842590832,0.031575483503270586,7.282472656079808e-05,0.00014502625869448283,0.0005841724622148775,0.09251801203287886,0.09251801203287886,0.09251801203287886,0.09251801198604921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.7292121033,595.675245987125,0.0,0.09251801203287886,0.09251801202778213,0.09251801202778213,0.37500424124808907,0.37500424124808907,0.5,10.000184429388474,0.0,0.0,0.0,0.0,0.0,0.0,26156.30154875946,19948.211856732032,0.7626541473971551,1.0356370088050357,0.6437919941151792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554712309724764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27922974145,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.668761250177,1453.0651421756463,0.37500424124808907,6.17534620354742,3.5084746034275907,,,,,,
4576.0,-30.662363038124884,4.961371501124876,35.02888069912743,24.308025498781376,5.065669372995347,-27.08966024193765,-40.701170394290216,1.4929525741369107,-5.018878407293869,-5.018878407249439,40.0577407845838,42304.47849456934,25748.991773910937,25748.991773910937,68053.47026848028,77904.21607946938,77904.21607946938,25748.991773910937,103653.20785338031,103653.20785338031,103653.20785338031,129809.84775479014,125299.61301766304,4510.234737127099,0.0,92368.64546266253,56768.907885930144,39555.2639741471,26156.639901409828,65711.90387555692,19948.38236854325,1453.0813671533997,0.0,0.8866135027869078,2.882692740748931,0.0014947054983599872,1.0,1.0,-2.658710778084071,354395.09901828534,1557024.3506297555,4.393470324343903,1557024.3506297555,4.393470324343903,0.7626508008571867,0.09251816539453653,4.028046144702076,101325.0,128656.89454457714,1.2697448264947164,1.0,0.0,4.028046144700312,1.2847864429648266,1.2850663431293023,3.1351873042859864,22931.377184978686,2338.349710143493,19491.674567840597,1987.597657491661,0.85,0.8500001727156935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.119587836967,4632.441516551485,5.550404831429803,4.961371501124876,-2.3413277899071923,7.302699291032068,3.5084133025562236,3.5,1.0024038007303495,0.6,0.0002178460045846782,1.0000227357310842,0.0002178410518091052,199.47057216288496,0.0,9.934963168412338e-07,2.815568561928057,0.031576476999587426,7.282309813808603e-05,0.00014502290644659218,0.0005841589592056855,0.0925181654130699,0.0925181654130699,0.0925181654130699,0.09251816516402735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.83468894626,595.6752127621619,0.0,0.0925181654130699,0.09251816539453653,0.09251816539453653,0.3750042500501938,0.3750042500501938,0.5,10.000184430955288,0.0,0.0,0.0,0.0,0.0,0.0,26156.639901409828,19948.38236854325,0.7626508008571867,1.0356338236274167,0.6437871374824902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554725467255714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.274973319116,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.64232019337,1453.0813671533997,0.3750042500501938,6.17534620354742,3.5084133025562236,,,,,,
4577.0,-30.662629841031443,4.961380678729034,35.02887969642579,24.30774379698562,5.065431700730944,-27.089923162070708,-40.70141507601363,1.4927079388446536,-5.018975167036103,-5.018975167057678,40.05773246788617,42304.34226082809,25748.898687540546,25748.898687540546,68053.24094836864,77904.03712646644,77904.03712646644,25748.898687540546,103652.93581400698,103652.93581400698,103652.93581400698,129809.70437877173,125299.46772929381,4510.236649477912,0.0,92368.49456746095,56768.80016790088,39555.21599951119,26156.76856476474,65711.98456427593,19948.44361641306,1453.087955175971,0.0,0.8866130398859806,2.8826824652743324,0.0014947054983599872,1.0,1.0,-2.6601038300715345,354393.7622297238,1557023.9916039112,4.393485883633084,1557023.9916039112,4.393485883633084,0.7626493909987493,0.09251820625545346,4.028046144702076,101325.0,128656.87116061797,1.2697445957129827,1.0,0.0,4.028046144703404,1.284787597603372,1.2850674916557983,3.135184486693323,22931.339723838428,2338.345890170285,19491.64169707601,1987.594305606503,0.85,0.8500001278518126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.070509550703,4632.441516551485,5.550443485290838,4.961380678729034,-2.3414209748166397,7.302801653545673,3.508351442289443,3.5,1.0023861263684124,0.6,0.0002178410518091052,1.0000279207261442,0.00021783496969857158,199.47079358544093,0.0,9.879329773444423e-07,2.7998020577941496,0.03157746493256477,7.282106960596842e-05,0.00014501998220313678,0.0005841471802181088,0.09251820617909327,0.09251820617909327,0.09251820617909327,0.09251820653556492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.79445352335,595.6752254364889,0.0,0.09251820617909327,0.09251820625545346,0.09251820625545346,0.37500425885463007,0.37500425885463007,0.5,10.00018443571347,0.0,0.0,0.0,0.0,0.0,0.0,26156.76856476474,19948.44361641306,0.7626493909987493,1.0356290621812314,0.6437842737719822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554738551393316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25920681498,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.6158962756,1453.087955175971,0.37500425885463007,6.17534620354742,3.508351442289443,,,,,,
4578.0,-30.662842720737103,4.961391000484898,35.028878219390954,24.307665635738545,5.065410489166587,-27.090116296514896,-40.70158201558513,1.492670343994391,-5.019053079933201,-5.019053079953049,40.05771677643758,42304.11593628408,25748.761388947773,25748.761388947773,68052.87732523185,77903.80567963707,77903.80567963707,25748.761388947773,103652.56706858485,103652.56706858485,103652.56706858485,129809.4291198425,125299.19168093489,4510.237438907619,0.0,92368.32928686959,56768.63954717768,39555.2108218799,26156.86205125766,65712.07287313756,19948.48601134301,1453.0929886633353,0.0,0.8866126997443349,2.8826741912758385,0.0014947054983599872,1.0,1.0,-2.6618030790011744,354392.6858234722,1557023.3142145006,4.393497316674518,1557023.3142145006,4.393497316674518,0.7626482860310784,0.09251822561000048,4.028046144702076,101325.0,128656.82316782548,1.2697441220609473,1.0,0.0,4.02804614470281,1.2847877860331074,1.2850676723119554,3.1351840268804345,22931.298691391075,2338.341706025103,19491.602880862833,1987.5903474543125,0.85,0.8499999560940881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.021627686934,4632.441516551485,5.5504723744490025,4.961391000484898,-2.341499963400532,7.30289096388543,3.5082898300352388,3.5,1.002368522867211,0.6,0.00021783496969857158,1.0000222776842238,0.00021783011694801176,199.47097025687532,0.0,1.2132034148133757e-06,3.4382184775811067,0.03157867813597958,7.281968562460376e-05,0.00014501528407396782,0.0005841282559370224,0.09251822555902746,0.09251822555902746,0.09251822555902746,0.0925182259735526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.718581887,595.6752493359454,0.0,0.09251822555902746,0.09251822561000048,0.09251822561000048,0.37500426767374245,0.37500426767374245,0.5,10.000184435945698,0.0,0.0,0.0,0.0,0.0,0.0,26156.86205125766,19948.48601134301,0.7626482860310784,1.0356221368425464,0.6437799644207781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455475461938994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.89762323477,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.588472556105,1453.0929886633353,0.37500426767374245,6.17534620354742,3.5082898300352388,,,,,,
4579.0,-30.66305793824811,4.961400091726137,35.02887731185622,24.307441629376285,5.065228123991517,-27.090327567407428,-40.70177375162018,1.4924838819500057,-5.0192418536208265,-5.019241853654955,40.05773025402222,42303.982525742475,25748.909050762562,25748.909050762562,68052.89157650503,77903.63640564782,77903.63640564782,25748.909050762562,103652.54545641039,103652.54545641039,103652.54545641039,129809.69039498293,125299.44681709202,4510.243577890913,0.0,92368.17646948624,56768.52259386571,39555.17097291169,26157.144938572546,65712.31591148424,19948.627515350425,1453.1066758650202,0.0,0.8866116889944691,2.882654144438809,0.0014947054983599872,1.0,1.0,-2.6625460664588445,354390.0778297199,1557023.896033581,4.393531290629734,1557023.896033581,4.393531290629734,0.7626454478192399,0.09251834881114,4.028046144702076,101325.0,128656.7955524832,1.2697438495187092,1.0,0.0,4.028046144701972,1.2847886683306124,1.2850685485665823,3.135181873868727,22931.26075305128,2338.3378373910846,19491.574447825682,1987.5874480914158,0.85,0.850000122441244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.973031454982,4632.441516551485,5.550562349936014,4.961400091726137,-2.341660257484248,7.303060349210385,3.508228578229473,3.5,1.002351022351278,0.6,0.00021783011694801176,1.000022522375982,0.00021782521100671112,199.4711488687654,0.0,9.679828625813464e-07,2.7432634325555356,0.03157964611884216,7.28180961027967e-05,0.00014501202084521507,0.0005841151115010256,0.09251834883514712,0.09251834883514712,0.09251834883514712,0.09251834856259608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.7837424658,595.6752288105247,0.0,0.09251834883514712,0.09251834881114,0.09251834881114,0.3750042764864941,0.3750042764864941,0.5,10.000184437101632,0.0,0.0,0.0,0.0,0.0,0.0,26157.144938572546,19948.627515350425,0.7626454478192399,1.0356185234465574,0.6437755531661181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554767439928284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20266818974,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.56212020463,1453.1066758650202,0.3750042764864941,6.17534620354742,3.508228578229473,,,,,,
4580.0,-30.66327234599784,4.96140976352876,35.02887624219945,24.307260615192376,5.06509159758336,-27.09053546343453,-40.70195745499802,1.4923408961844604,-5.0193466247775405,-5.019346624770059,40.05772376126033,42303.81931654726,25748.839383372735,25748.839383372735,68052.65869992,77903.45548568059,77903.45548568059,25748.839383372735,103652.29486905332,103652.29486905332,103652.29486905332,129809.5817386815,125299.33589107828,4510.245847603225,0.0,92368.0215694222,56768.38540410647,39555.15129479525,26157.28686962818,65712.43816442342,19948.695646402823,1453.1138763966821,0.0,0.8866111786540596,2.882643018304871,0.0014947054983599872,1.0,1.0,-2.6638833189393267,354388.63037537166,1557023.6157448317,4.393548444530001,1557023.6157448317,4.393548444530001,0.7626439143260575,0.09251839667465832,4.028046144702076,101325.0,128656.76081060094,1.2697435066429898,1.0,0.0,4.028046144702473,1.2847893473551166,1.2850692214355768,3.1351802168925684,22931.222297666594,2338.3339160331607,19491.538260057718,1987.5837579660454,0.85,0.8499999697809878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.924154020752,4632.441516551485,5.55060581472433,4.96140976352876,-2.341759072578458,7.3031688361072185,3.5081669724213884,3.5,1.0023334206918253,0.6,0.00021782521100671112,1.000022437673601,0.00021782032362538593,199.47132680890655,0.0,9.785937475208686e-07,2.7733346804741417,0.03158062471258968,7.281657320307397e-05,0.00014500863780363715,0.0005841014844534403,0.09251839667191454,0.09251839667191454,0.09251839667191454,0.09251839666804645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.75234698487,595.6752387000712,0.0,0.09251839667191454,0.09251839667465832,0.09251839667465832,0.37500428529786295,0.37500428529786295,0.5,10.000184437516639,0.0,0.0,0.0,0.0,0.0,0.0,26157.28686962818,19948.695646402823,0.7626439143260575,1.0356130528841578,0.6437718717831789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554780401281384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23273943766,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.53571392314,1453.1138763966821,0.37500428529786295,6.17534620354742,3.5081669724213884,,,,,,
4581.0,-30.66348600254143,4.9614195014477795,35.02887520776017,24.307066469360166,5.064942283773674,-27.09074215580049,-40.70214094882829,1.4921846671256518,-5.019474826175667,-5.019474826182188,40.05772263807429,42303.6585843871,25748.831449395966,25748.831449395966,68052.49003378306,77903.27329550218,77903.27329550218,25748.831449395966,103652.10474489814,103652.10474489814,103652.10474489814,129809.57264034236,125299.32346085025,4510.249179492111,0.0,92367.86724535753,56768.25253897162,39555.1274515399,26157.46789544422,65712.59534698412,19948.784087238524,1453.1228801398188,0.0,0.8866105294603126,2.882629404051336,0.0014947054983599872,1.0,1.0,-2.6650679294877477,354386.8592294238,1557023.56725815,4.393570265680084,1557023.56725815,4.393570265680084,0.7626420174528037,0.09251846524273778,4.028046144702076,101325.0,128656.72467681639,1.269743150030263,1.0,0.0,4.028046144702865,1.2847900882947967,1.2850699562570747,3.1351784088311208,22931.183985279116,2338.330009256894,19491.5063974896,1987.5805088883158,0.85,0.85000000043619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.875427217451,4632.441516551485,5.550662408031283,4.9614195014477795,-2.3418749390348794,7.303294440482659,3.50810555690139,3.5,1.0023158734003972,0.6,0.00021782032362538593,1.0000223590986634,0.00021781545346817143,199.4715041258916,0.0,9.748924375577229e-07,2.7628451680385866,0.03158159960502724,7.28150520699004e-05,0.00014500527155548553,0.0005840879250505511,0.09251846523955037,0.09251846523955037,0.09251846523955037,0.09251846523204497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.7469134872,595.6752404116426,0.0,0.09251846523955037,0.09251846524273778,0.09251846524273778,0.37500429410516584,0.37500429410516584,0.5,10.000184438081897,0.0,0.0,0.0,0.0,0.0,0.0,26157.46789544422,19948.784087238524,0.7626420174528037,1.0356080090041115,0.643767885913041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554793313889047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.222249925224,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.509316689946,1453.1228801398188,0.37500429410516584,6.17534620354742,3.50810555690139,,,,,,
4582.0,-30.663698996968634,4.961429452922696,35.02887415668663,24.306877178046875,5.06479706603275,-27.09094898586563,-40.70232447758315,1.4920333283275955,-5.019595877529525,-5.019595877541234,40.057720089250154,42303.50076208586,25748.805822677394,25748.805822677394,68052.30658476325,77903.09416142166,77903.09416142166,25748.805822677394,103651.89998409906,103651.89998409906,103651.89998409906,129809.53719789918,125299.28499290517,4510.252204993998,0.0,92367.71276250134,56768.119369298474,39555.1037702254,26157.63721380012,65712.74098402553,19948.866482023783,1453.1313392060476,0.0,0.8866099218640591,2.882616549138143,0.0014947054983599872,1.0,1.0,-2.666284314008749,354385.18687014905,1557023.4572267681,4.393590688646024,1557023.4572267681,4.393590688646024,0.7626402308041513,0.09251852781372726,4.028046144702076,101325.0,128656.68993493417,1.269742807154544,1.0,0.0,4.0280461447009674,1.2847908063228375,1.2850706681840658,3.1351766566812773,22931.145633470165,2338.3260984607555,19491.469620353753,1987.5767586641466,0.85,0.8499998182342935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.826728686871,4632.441516551485,5.550715154641311,4.961429452922696,-2.3419855028642713,7.303414955786967,3.5080441774461755,3.5,1.002298336413193,0.6,0.00021781545346817143,1.0000222898466624,0.00021781059850332934,199.47168089365468,0.0,9.714575849046697e-07,2.753110795619834,0.03158257106261214,7.281353067660059e-05,0.00014500192279157085,0.000584074436074975,0.09251852780798933,0.09251852780798933,0.09251852780798933,0.0925185278237524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.73458703654,595.6752442944797,0.0,0.09251852780798933,0.09251852781372726,0.09251852781372726,0.37500430290982234,0.37500430290982234,0.5,10.000184438600739,0.0,0.0,0.0,0.0,0.0,0.0,26157.63721380012,19948.866482023783,0.7626402308041513,1.0356029221381355,0.6437640574507408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554806181277502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.212515552805,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.482927358986,1453.1313392060476,0.37500430290982234,6.17534620354742,3.5080441774461755,,,,,,
4583.0,-30.663911255041,4.961439571930111,35.02887309640252,24.306685651559405,5.0646507963657665,-27.091153863880386,-40.70251149879766,1.4918797260909051,-5.019718721396941,-5.019718721374379,40.057717721353534,42303.36056705977,25748.785718773124,25748.785718773124,68052.14628583289,77902.91023969367,77902.91023969367,25748.785718773124,103651.6959584668,103651.6959584668,103651.6959584668,129809.50523992183,125299.24994757786,4510.2552923439725,0.0,92367.55839730911,56768.00872978609,39555.05518613669,26157.80928145503,65712.86446759172,19948.950260664005,1453.1399298444182,0.0,0.8866093044750726,2.8826035039172115,0.0014947054983599872,1.0,1.0,-2.6675040196280406,354383.4897531099,1557023.3550070082,4.393611440791859,1557023.3550070082,4.393611440791859,0.7626384169261113,0.09251859161688963,4.028046144702076,101325.0,128656.66315473328,1.2697425428545106,1.0,0.0,4.02804614470248,1.284791534908801,1.2850713906907925,3.13517487876973,22931.10731087239,2338.3221906433278,19491.43961187985,1987.5736986514103,0.85,0.8499999301227952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.77809380597,4632.441516551485,5.550769016770765,4.961439571930111,-2.3420973019853157,7.3035368739154265,3.507982878643521,3.5,1.0022808224695774,0.6,0.00021781059850332934,1.000022212825131,0.00021780576042206056,199.47185705058124,0.0,9.684279977324575e-07,2.7445249455737843,0.03158353949060987,7.28119803621926e-05,0.00014499861814113674,0.0005840611247905343,0.09251859160720112,0.09251859160720112,0.09251859160720112,0.09251859165752326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.72313537606,595.6752479017615,0.0,0.09251859160720112,0.09251859161688963,0.09251859161688963,0.375004311712181,0.375004311712181,0.5,10.000184439124652,0.0,0.0,0.0,0.0,0.0,0.0,26157.80928145503,19948.950260664005,0.7626384169261113,1.0355985367126228,0.6437607142802754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554819008811921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20392970276,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.456544170545,1453.1399298444182,0.375004311712181,6.17534620354742,3.507982878643521,,,,,,
4584.0,-30.66412279687626,4.961449873323082,35.02887202669305,24.306495522055798,5.064505219400853,-27.09135875423481,-40.70269471323115,1.4917275438576263,-5.0198405422754035,-5.019840542173388,40.05771532883865,42303.20777626744,25748.763832499888,25748.763832499888,68051.97160876733,77902.72924104851,77902.72924104851,25748.763832499888,103651.4930735484,103651.4930735484,103651.4930735484,129809.47290028767,125299.21454995839,4510.258350329291,0.0,92367.40401111412,56767.88255051885,39555.023845105854,26157.979826739276,65713.00367184513,19949.033283449786,1453.1484459013755,0.0,0.8866086923853616,2.88259056737714,0.0014947054983599872,1.0,1.0,-2.668715663763635,354381.8067752069,1557023.2517221915,4.393632014833791,1557023.2517221915,4.393632014833791,0.7626366185609423,0.0925186548226404,4.028046144702076,101325.0,128656.6298604295,1.2697422142652801,1.0,0.0,4.028046144699067,1.2847922568178443,1.2850721065408302,3.1351731171533403,22931.068983060482,2338.3182822942067,19491.412669909994,1987.570951335063,0.85,0.8500001759319894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.729511842922,4632.441516551485,5.5508224324703415,4.961449873323082,-2.3422082776543314,7.303658150977414,3.5079216469656296,3.5,1.0022633277044657,0.6,0.00021780576042206056,1.0000221379085672,0.0002178009387647923,199.47203261336455,0.0,9.650610552452583e-07,2.734983030565062,0.031584504551665116,7.28104616337362e-05,0.00014499529878832435,0.0005840477542842355,0.09251865482401425,0.09251865482401425,0.09251865482401425,0.0925186547789062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.71156467014,595.6752515465387,0.0,0.09251865482401425,0.0925186548226404,0.0925186548226404,0.3750043205127267,0.3750043205127267,0.5,10.000184439650607,0.0,0.0,0.0,0.0,0.0,0.0,26157.979826739276,19949.033283449786,0.7626366185609423,1.035593684753819,0.6437570254362355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45548317920211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19438778776,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.430168633928,1453.1484459013755,0.3750043205127267,6.17534620354742,3.5079216469656296,,,,,,
4585.0,-30.664333669196758,4.961460373253544,35.02887104427315,24.30621919864791,5.064260755423839,-27.091574751351516,-40.70289091961456,1.4914882493799022,-5.019961252397593,-5.019961252390329,40.05771570796495,42303.11157959734,25748.740007990193,25748.740007990193,68051.85158758753,77902.59944349993,77902.59944349993,25748.740007990193,103651.33945149012,103651.33945149012,103651.33945149012,129809.49111545234,125299.2295040426,4510.261611409741,0.0,92367.2531553709,56767.76530082117,39554.986505055254,26158.151663962235,65713.13816901749,19949.117528567192,1453.1569573159793,0.0,0.8866080759079262,2.8825777488369564,0.0014947054983599872,1.0,1.0,-2.669733010956918,354380.1391487907,1557023.268089399,4.393652736378842,1557023.268089399,4.393652736378842,0.7626348292815676,0.09251872163463987,4.028046144702076,101325.0,128656.60664349857,1.2697419851319869,1.0,0.0,4.028046144699493,1.284793386211225,1.2850732299850565,3.1351703611897714,22931.03153171613,2338.3144633199036,19491.37443583975,1987.5670525449314,0.85,0.8499998968158515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.68098657543,4632.441516551485,5.550875363601917,4.961460373253544,-2.3423183595554837,7.303778732809028,3.5078604871723926,3.5,1.0022458534778265,0.6,0.0002178009387647923,1.000022067881181,0.00021779613246561934,199.47220762077774,0.0,9.617857758622973e-07,2.725700888793751,0.03158546633744098,7.28088352429496e-05,0.00014499210352184272,0.0005840348836034029,0.09251872172451718,0.09251872172451718,0.09251872172451718,0.09251872092912003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.71339468413,595.6752509701191,0.0,0.09251872172451718,0.09251872163463987,0.09251872163463987,0.37500432931183514,0.37500432931183514,0.5,10.00018444029744,0.0,0.0,0.0,0.0,0.0,0.0,26158.151663962235,19949.117528567192,0.7626348292815676,1.035589738730096,0.6437542439502982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554844532116404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.185105645985,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.40380037066,1453.1569573159793,0.37500432931183514,6.17534620354742,3.5078604871723926,,,,,,
4586.0,-30.66454411159617,4.961472110315053,35.028869522007824,24.30614208513873,5.0642434250859525,-27.091764467858702,-40.70305303959174,1.4914502197434083,-5.020032239232194,-5.020032239230223,40.0576981671095,42302.875945686625,25748.591552178033,25748.591552178033,68051.46749786465,77902.35686288681,77902.35686288681,25748.591552178033,103650.94841506483,103650.94841506483,103650.94841506483,129809.18195691131,125298.91988788026,4510.2620690310605,0.0,92367.09424886024,56767.61333538715,39554.97879274788,26158.233541846475,65713.21233459435,19949.153839397197,1453.1614589247706,0.0,0.8866077777484348,2.882570210570605,0.0014947054983599872,1.0,1.0,-2.671494757048322,354379.1584590939,1557022.510863218,4.393662758367167,1557022.510863218,4.393662758367167,0.7626338302807665,0.09251873455597893,4.028046144702076,101325.0,128656.55943017142,1.2697415191726762,1.0,0.0,4.028046144698484,1.284793574041948,1.2850734116812674,3.135169902842744,22930.992081693727,2338.3104405371587,19491.340595790007,1987.5636018201942,0.85,0.849999883404536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.632522111832,4632.441516551485,5.550901354965593,4.961472110315053,-2.3423916950706123,7.3038638053856655,3.5077994044402874,3.5,1.0022284012686535,0.6,0.00021779613246561934,1.0000220229273764,0.00021779133606284203,199.47238227166255,0.0,9.587231065186825e-07,2.7170212838739465,0.0315864250605475,7.28074914259985e-05,0.00014498864103962083,0.0005840209365652379,0.09251873456542492,0.09251873456542492,0.09251873456542492,0.0925187344738302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.6285810632,595.6752776862851,0.0,0.09251873456542492,0.09251873455597893,0.09251873455597893,0.3750043381102835,0.3750043381102835,0.5,10.000184440494154,0.0,0.0,0.0,0.0,0.0,0.0,26158.233541846475,19949.153839397197,0.7626338302807665,1.035582724998506,0.6437499316011449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554857231911482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.176426041064,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.37743846861,1453.1614589247706,0.3750043381102835,6.17534620354742,3.5077994044402874,,,,,,
4587.0,-30.664753518559124,4.961482628982714,35.02886869090714,24.305815679859393,5.0639427113036435,-27.09198465679018,-40.70325738340614,1.4911603560252595,-5.020217778673839,-5.0202177786730315,40.057715064586056,42302.81989665154,25748.737759514173,25748.737759514173,68051.5576561657,77902.25212020775,77902.25212020775,25748.737759514173,103650.98987972192,103650.98987972192,103650.98987972192,129809.50611758215,125299.23769583774,4510.26842174441,0.0,92366.94545044401,56767.51323503317,39554.92468378982,26158.51623786023,65713.44092165005,19949.295999429418,1453.175042027941,0.0,0.8866067710471162,2.882550507755005,0.0014947054983599872,1.0,1.0,-2.671983888976797,354376.59522457107,1557023.2403156192,4.3936965964948165,1557023.2403156192,4.3936965964948165,0.7626310230301225,0.09251886145131072,4.028046144702076,101325.0,128656.54172517375,1.2697413444379348,1.0,0.0,4.028046144700972,1.2847949399526726,1.2850747717267827,3.1351665697332645,22930.955141099977,2338.3066736449223,19491.30825829011,1987.5603043129013,0.85,0.8499998424991525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.58436730524,4632.441516551485,5.550990500680008,4.961482628982714,-2.342549024214146,7.30403165319686,3.5077387124092647,3.5,1.0022110606883614,0.6,0.00021779133606284203,1.0000219146049043,0.00021778656335635262,199.47255606348526,0.0,9.567498883247982e-07,2.711429183512478,0.03158738181043582,7.280579764717199e-05,0.00014498553841567005,0.0005840084390527945,0.09251886138934719,0.09251886138934719,0.09251886138934719,0.09251886183532956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.71027699835,595.6752519522545,0.0,0.09251886138934719,0.09251886145131072,0.09251886145131072,0.3750043469064052,0.3750043469064052,0.5,10.000184441718865,0.0,0.0,0.0,0.0,0.0,0.0,26158.51623786023,19949.295999429418,0.7626310230301225,1.035580494670845,0.6437468393580101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554869905835701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.1708339407,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.351078150237,1453.175042027941,0.3750043469064052,6.17534620354742,3.5077387124092647,,,,,,
4588.0,-30.664962611844977,4.961495003958756,35.028867046267315,24.305769439693563,5.063959903914259,-27.09216961649787,-40.70341499811036,1.4911534345708448,-5.020259233170634,-5.020259233160561,40.05768992954169,42302.5714717979,25748.51500240189,25748.51500240189,68051.0864741998,77901.99453701789,77901.99453701789,25748.51500240189,103650.50953941979,103650.50953941979,103650.50953941979,129809.05687561886,125298.78941362775,4510.267461991106,0.0,92366.78536720706,56767.36230618989,39554.9145122413,26158.547336199077,65713.46184844038,19949.305760367475,1453.1772229680494,0.0,0.8866066508971643,2.8825461056311084,0.0014947054983599872,1.0,1.0,-2.673987370014231,354376.02253109135,1557022.1552533477,4.393700635083858,1557022.1552533477,4.393700635083858,0.762630489528788,0.09251884682992911,4.028046144702076,101325.0,128656.48933396992,1.2697408273769546,1.0,0.0,4.028046144701974,1.2847949821876918,1.2850748078387322,3.1351664666710466,22930.915398944304,2338.3026210728744,19491.27909778524,1987.5573307689415,0.85,0.8500000439878899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.535936059551,4632.441516551485,5.551000435770112,4.961495003958756,-2.3426005631369975,7.304095567095754,3.507677672391201,3.5,1.0021936206832003,0.6,0.00021778656335635262,1.0000218818156026,0.00021778179789520946,199.47272959524858,0.0,9.520239627825415e-07,2.698035910525723,0.0315883338343986,7.28044912246455e-05,0.00014498207213170712,0.0005839944767010412,0.09251884682489186,0.09251884682489186,0.09251884682489186,0.09251884685917384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.5887448161,595.6752902347023,0.0,0.09251884682489186,0.09251884682992911,0.09251884682992911,0.3750043557047892,0.3750043557047892,0.5,10.000184441815342,0.0,0.0,0.0,0.0,0.0,0.0,26158.547336199077,19949.305760367475,0.762630489528788,1.0355729946346586,0.6437428539279109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455488251742159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15744066772,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.32473156036,1453.1772229680494,0.3750043557047892,6.17534620354742,3.507677672391201,,,,,,
4589.0,-30.665170607535163,4.961505774888399,35.028866236637406,24.305430252011888,5.063647017244662,-27.0923876593008,-40.703619027603395,1.4908506668859045,-5.02046194401936,-5.020461944117122,40.05771073260191,42302.520152546414,25748.707488056334,25748.707488056334,68051.22764060275,77901.88741003555,77901.88741003555,25748.707488056334,103650.59489809188,103650.59489809188,103650.59489809188,129809.4534917977,125299.17890237698,4510.274589420717,0.0,92366.6371451496,56767.26989537777,39554.85249974647,26158.85859370583,65713.7110934523,19949.462742533822,1453.192123984455,0.0,0.8866055425303189,2.8825245794959384,0.0014947054983599872,1.0,1.0,-2.6743661046992315,354373.2220931007,1557023.0533065668,4.393737890549492,1557023.0533065668,4.393737890549492,0.7626274162946057,0.09251898882796733,4.028046144702076,101325.0,128656.47908956876,1.269740726272576,1.0,0.0,4.028046144700741,1.2847964084034826,1.2850762282421837,3.1351629864123125,22930.87860143699,2338.298868771394,19491.250744875677,1987.554439576785,0.85,0.8500001715439823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.487962703702,4632.441516551485,5.551099344245753,4.961505774888399,-2.342770299902185,7.304276074790584,3.5076172098906118,3.5,1.002176345683032,0.6,0.00021778179789520946,1.0000217669871965,0.00021777705754478618,199.47290221635612,0.0,9.505795420053551e-07,2.6939424220431762,0.031589284413940606,7.280280011560185e-05,0.00014497899777960761,0.0005839820930689193,0.09251898879575644,0.09251898879575644,0.09251898879575644,0.09251898898120475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.68932394247,595.6752585525082,0.0,0.09251898879575644,0.09251898882796733,0.09251898882796733,0.37500436450047103,0.37500436450047103,0.5,10.000184443225296,0.0,0.0,0.0,0.0,0.0,0.0,26158.85859370583,19949.462742533822,0.7626274162946057,1.0355712150212646,0.6437396313288024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554895110137083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15334717923,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.298384274247,1453.192123984455,0.37500436450047103,6.17534620354742,3.5076172098906118,,,,,,
4590.0,-30.66537824391574,4.961518546545948,35.02886456096005,24.305397387966536,5.0636770618206235,-27.092571811044575,-40.70377650260923,1.4908572492087226,-5.0204960275387975,-5.020496027546823,40.05768412548479,42302.277464572755,25748.467400598467,25748.467400598467,68050.74486517122,77901.63198885224,77901.63198885224,25748.467400598467,103650.09938945071,103650.09938945071,103650.09938945071,129808.97723087583,125298.70391392217,4510.273316953649,0.0,92366.47658587074,56767.12206510044,39554.83835641144,26158.877841425117,65713.71619783656,19949.466392317176,1453.193752299281,0.0,0.8866054652751967,2.8825209601340926,0.0014947054983599872,1.0,1.0,-2.6764029649596637,354372.75123307167,1557021.9046969481,4.39374048732345,1557021.9046969481,4.39374048732345,0.7626269946765554,0.09251896808898646,4.028046144702076,101325.0,128656.42719944977,1.2697402141569185,1.0,0.0,4.028046144699384,1.2847963873997958,1.2850762011432204,3.1351630376655555,22930.838741099473,2338.294804148152,19491.216999197746,1987.5509984752946,0.85,0.8500001774581052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.4396214424505,4632.441516551485,5.551105436744107,4.961518546545948,-2.3428162944006514,7.304334840946599,3.5075562841276513,3.5,1.002158938322186,0.6,0.00021777705754478618,1.000021729421713,0.0002177723254780884,199.47307453952808,0.0,9.45571456454768e-07,2.6797495075928124,0.03159022998539706,7.280149490067966e-05,0.00014497556264410653,0.0005839682561846076,0.09251896804422928,0.09251896804422928,0.09251896804422928,0.09251896841881732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.5606742404,595.6752990769606,0.0,0.09251896804422928,0.09251896808898646,0.09251896808898646,0.37500437329925845,0.37500437329925845,0.5,10.000184443285896,0.0,0.0,0.0,0.0,0.0,0.0,26158.877841425117,19949.466392317176,0.7626269946765554,1.0355637879358222,0.6437358882157609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554907636770202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13915426478,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.272052006858,1453.193752299281,0.37500437329925845,6.17534620354742,3.5075562841276513,,,,,,
4591.0,-30.66558477518595,4.961529547700248,35.02886367303223,24.305165418796264,5.063484725474961,-27.09277610740596,-40.70395961226893,1.4906627497129896,-5.020705899554514,-5.020705899527892,40.05770350288314,42302.145739307496,25748.679861074586,25748.679861074586,68050.82560038209,77901.47086163812,77901.47086163812,25748.679861074586,103650.15072271271,103650.15072271271,103650.15072271271,129809.34814705067,125299.06764165951,4510.280505391157,0.0,92366.32408967246,56766.99897197351,39554.80568633217,26159.197424337948,65714.00311067012,19949.627117700547,1453.2091045405018,0.0,0.8866043255729014,2.8824986737009652,0.0014947054983599872,1.0,1.0,-2.67693727061112,354369.85188532295,1557022.741203594,4.39377879613602,1557022.741203594,4.39377879613602,0.7626238219044078,0.09251911162574096,4.028046144702076,101325.0,128656.39902734655,1.2697399361198771,1.0,0.0,4.0280461447012605,1.2847973070597727,1.2850771149234255,3.1351607935108157,22930.800882496867,2338.290943645064,19491.183169534153,1987.5475488096502,0.85,0.8500001055092593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.391772980257,4632.441516551485,5.5512085052985,4.961529547700248,-2.342991148328987,7.304520696029235,3.5074959798691596,3.5,1.0021417085340456,0.6,0.0002177723254780884,1.0000216138059754,0.00021776761869103027,199.47324594580112,0.0,9.439198931304335e-07,2.6750689771316485,0.03159117390529019,7.279997724284969e-05,0.0001449723482352387,0.0005839553083973601,0.09251911162075833,0.09251911162075833,0.09251911162075833,0.09251911157838147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.65436001046,595.6752695661621,0.0,0.09251911162075833,0.09251911162574096,0.09251911162574096,0.3750043820951335,0.3750043820951335,0.5,10.000184444709275,0.0,0.0,0.0,0.0,0.0,0.0,26159.197424337948,19949.627117700547,0.7626238219044078,1.035560495162294,0.6437310730875077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554920141784335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13447373432,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.24572000445,1453.2091045405018,0.3750043820951335,6.17534620354742,3.5074959798691596,,,,,,
4592.0,-30.665790742541933,4.961541287290047,35.02886262847013,24.304909945372515,5.063264380974492,-27.092984130162925,-40.70414701765401,1.4904444977462274,-5.02079949638545,-5.020799496379416,40.05769720766475,42302.03433002463,25748.59124878314,25748.59124878314,68050.62557880777,77901.32799874751,77901.32799874751,25748.59124878314,103649.91924753065,103649.91924753065,103649.91924753065,129809.24285304267,125298.96035387665,4510.282499166023,0.0,92366.17262900114,56766.87896705467,39554.77073549608,26159.32360551203,65714.09434100811,19949.687549328122,1453.2155188034476,0.0,0.886603871429942,2.88248873464214,0.0014947054983599872,1.0,1.0,-2.6781617109165268,354368.5588663318,1557022.4694447392,4.393794061261652,1557022.4694447392,4.393794061261652,0.7626224534767606,0.09251915378850642,4.028046144702076,101325.0,128656.37341634362,1.2697396833589303,1.0,0.0,4.028046144703837,1.2847983377855228,1.2850781398260636,3.135158278337138,22930.76328097348,2338.287109356761,19491.14625551637,1987.543784627408,0.85,0.8499998895234732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.3435172907475,4632.441516551485,5.55124715381643,4.961541287290047,-2.3430809268361545,7.304622214126201,3.5074351627949505,3.5,1.0021243322271287,0.6,0.00021776761869103027,1.0000215548273943,0.00021776292484877225,199.4734168843262,0.0,9.388780924633404e-07,2.660780514041107,0.031592112783382656,7.279842401128636e-05,0.0001449691946797439,0.0005839426057303071,0.09251915381860965,0.09251915381860965,0.09251915381860965,0.09251915354018117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.62391934096,595.6752791549495,0.0,0.09251915381860965,0.09251915378850642,0.09251915378850642,0.37500439089414334,0.37500439089414334,0.5,10.000184445195318,0.0,0.0,0.0,0.0,0.0,0.0,26159.32360551203,19949.687549328122,0.7626224534767606,1.0355560136867257,0.6437284840373513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554932580263014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.120185271226,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.219403219875,1453.2155188034476,0.37500439089414334,6.17534620354742,3.5074351627949505,,,,,,
