time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4593.0,-30.665996218085088,4.96155401843149,35.02886116272312,24.304823961015813,5.063234549216491,-27.093172339804955,-40.70430885823441,1.4903974312751695,-5.020879775780941,-5.02087977578196,40.057682966210876,42301.81900844727,25748.472262502004,25748.472262502004,68050.29127094928,77901.10003209279,77901.10003209279,25748.472262502004,103649.5722945948,103649.5722945948,103649.5722945948,129808.99443534092,125298.71096065895,4510.283474681976,0.0,92366.01431280297,56766.73329282992,39554.75668885894,26159.422140746137,65714.17882960508,19949.732715313625,1453.2207637747565,0.0,0.8866035139485802,2.882480209784966,0.0014947054983599872,1.0,1.0,-2.6797850387881113,354367.449827642,1557021.854651614,4.393806077304565,1557021.854651614,4.393806077304565,0.7626213074576962,0.0925191766678497,4.028046144702076,101325.0,128656.32731653834,1.2697392283892261,1.0,0.0,4.028046144700092,1.2847985676607405,1.2850783637203875,3.135157717396917,22930.72397750165,2338.283101518016,19491.11251615492,1987.5403441700196,0.85,0.8499998750706047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.295452568171,4632.441516551485,5.551279026058024,4.96155401843149,-2.3431605982350843,7.304714616666574,3.5073745868173734,3.5,1.0021070248049637,0.6,0.00021776292484877225,1.0000215033941426,0.0002177582423074601,199.4735874149407,0.0,9.362967535226644e-07,2.653464999483231,0.03159304908013618,7.279708268762935e-05,0.0001449658421611429,0.0005839291016306813,0.09251917668460294,0.09251917668460294,0.09251917668460294,0.09251917653485976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.55505859316,595.6753008459863,0.0,0.09251917668460294,0.0925191766678497,0.0925191766678497,0.3750043996919163,0.3750043996919163,0.5,10.000184445439919,0.0,0.0,0.0,0.0,0.0,0.0,26159.422140746137,19949.732715313625,0.7626213074576962,1.03554959497252,0.6437243797588134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554944984799862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.112869756675,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.193090848003,1453.2207637747565,0.3750043996919163,6.17534620354742,3.5073745868173734,,,,,,
4594.0,-30.666200713705454,4.961565662695066,35.028860217013204,24.30461092097687,5.063060963552104,-27.093374947308615,-40.70449546035377,1.4902220213225943,-5.021057109116896,-5.021057109114879,40.057695039224456,42301.71061508898,25748.602687918006,25748.602687918006,68050.31330300699,77900.93961533744,77900.93961533744,25748.602687918006,103649.54230325544,103649.54230325544,103649.54230325544,129809.23007080136,125298.9408674723,4510.28920332907,0.0,92365.86115647925,56766.63216161774,39554.69888317946,26159.68776754592,65714.38665072538,19949.86543647555,1453.2336226264845,0.0,0.8866025665170736,2.882461378854765,0.0014947054983599872,1.0,1.0,-2.680521321033609,354365.00002400076,1557022.3758345072,4.393837923409625,1557022.3758345072,4.393837923409625,0.7626186372616279,0.0925192917359964,4.028046144702076,101325.0,128656.29997957655,1.26973895859439,1.0,0.0,4.028046144702623,1.2847993979183852,1.2850791881424015,3.1351556914085283,22930.685955016746,2338.2792243035847,19491.086460243347,1987.537687206472,0.85,0.8500001482066049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.24764037978,4632.441516551485,5.55136436954231,4.961565662695066,-2.3433114540534756,7.304877116748542,3.507314329523859,3.5,1.0020898084353882,0.6,0.0002177582423074601,1.0000214008783594,0.0002177535821895353,199.4737571325438,0.0,9.340433137553527e-07,2.6470787511826694,0.03159398312344994,7.279553617039847e-05,0.00014496270613706164,0.0005839164695809711,0.09251929170445507,0.09251929170445507,0.09251929170445507,0.09251929190253082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.61342842405,595.6752824596338,0.0,0.09251929170445507,0.0925192917359964,0.0925192917359964,0.3750044084877363,0.3750044084877363,0.5,10.000184446477801,0.0,0.0,0.0,0.0,0.0,0.0,26159.68776754592,19949.86543647555,0.7626186372616279,1.0355466553267423,0.6437206945249947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554957359737104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.106483508374,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.166781463202,1453.2336226264845,0.3750044084877363,6.17534620354742,3.507314329523859,,,,,,
4595.0,-30.666404673103198,4.961577842275812,35.028859189162986,24.304347729217284,5.062833122957417,-27.093580621122758,-40.70467870971186,1.4899959303482702,-5.0211591461875855,-5.021159146190888,40.05769077780891,42301.59069573452,25748.538449827956,25748.538449827956,68050.12914556247,77900.79576904108,77900.79576904108,25748.538449827956,103649.33421886904,103649.33421886904,103649.33421886904,129809.16245448301,125298.87086520332,4510.2915892796855,0.0,92365.71010196306,56766.50503563298,39554.67229592231,26159.828235613975,65714.5005315363,19949.933304141206,1453.240692747365,0.0,0.8866020619857924,2.882450543637909,0.0014947054983599872,1.0,1.0,-2.681684690194288,354363.5904203405,1557022.1918728992,4.393854882286253,1557022.1918728992,4.393854882286253,0.7626171366439394,0.09251934153356756,4.028046144702076,101325.0,128656.27353343218,1.269738697591238,1.0,0.0,4.028046144703664,1.28480046522294,1.2850802496917493,3.1351530869839195,22930.648454325157,2338.2754002972633,19491.048440605686,1987.5338102823785,0.85,0.8499998802663299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.199584538608,4632.441516551485,5.551408036786612,4.961577842275812,-2.34340719187435,7.304985034150162,3.50725376557409,3.5,1.00207250444974,0.6,0.0002177535821895353,1.0000213447967952,0.00021774893438277854,199.47392640537407,0.0,9.295712311395738e-07,2.634404869049552,0.03159491269468108,7.279401746968039e-05,0.00014495956471985492,0.0005839038158075027,0.09251934152274498,0.09251934152274498,0.09251934152274498,0.09251934158540087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.59282155597,595.6752889507873,0.0,0.09251934152274498,0.09251934153356756,0.09251934153356756,0.37500441728517697,0.37500441728517697,0.5,10.000184446951799,0.0,0.0,0.0,0.0,0.0,0.0,26159.828235613975,19949.933304141206,0.7626171366439394,1.0355420583757662,0.6437177541269457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554969675677676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09380962624,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.140484860338,1453.240692747365,0.37500441728517697,6.17534620354742,3.50725376557409,,,,,,
4596.0,-30.666608104030583,4.96159110873018,35.02885771862326,24.3042423267849,5.062781665888791,-27.093768750324855,-40.70484432214869,1.4899292052657236,-5.021234023602233,-5.02123402361062,40.05767594931335,42301.399727178425,25748.40802491554,25748.40802491554,68049.80775209397,77900.57664102645,77900.57664102645,25748.40802491554,103648.98466594199,103648.98466594199,103648.98466594199,129808.90317049409,125298.61079504769,4510.292375446395,0.0,92365.55266329751,56766.3757540036,39554.64101032656,26159.918504552097,65714.55951487865,19949.97429354922,1453.2455420397903,0.0,0.8866017341552168,2.8824425924988932,0.0014947054983599872,1.0,1.0,-2.6832994056402413,354362.55601989164,1557021.5517370868,4.393865901705726,1557021.5517370868,4.393865901705726,0.7626160719911157,0.09251936064724313,4.028046144702076,101325.0,128656.23227744702,1.2697382904263215,1.0,0.0,4.028046144704555,1.2848007869693299,1.2850805655363877,3.1351523018628344,22930.60936870898,2338.2714146736125,19491.016489183836,1987.5305521440896,0.85,0.8499999357095673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.151671901797,4632.441516551485,5.551437263447194,4.96159110873018,-2.3434826919204843,7.305073800650664,3.507193382518773,3.5,1.0020552521482209,0.6,0.00021774893438277854,1.0000212895262508,0.0002177442987098152,199.47409523986332,0.0,9.271162629442393e-07,2.6274474891839743,0.03159583981094402,7.279264496223738e-05,0.00014495628942054115,0.0005838906227507291,0.09251936061211018,0.09251936061211018,0.09251936061211018,0.09251936088925487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.5211224249,595.6753115359089,0.0,0.09251936061211018,0.09251936064724313,0.09251936064724313,0.3750044260816631,0.3750044260816631,0.5,10.000184447185749,0.0,0.0,0.0,0.0,0.0,0.0,26159.918504552097,19949.97429354922,0.7626160719911157,1.0355362381556645,0.6437142703147972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554981959343622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08685224637,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.114192183282,1453.2455420397903,0.3750044260816631,6.17534620354742,3.507193382518773,,,,,,
4597.0,-30.666810579608633,4.9616035189722885,35.02885663532164,24.30405851863327,5.062642470235468,-27.093964462381717,-40.705018560960866,1.489783307916863,-5.021399363412343,-5.021399363427366,40.057684181128344,42301.24878804851,25748.510770424997,25748.510770424997,68049.75955847351,77900.39538505566,77900.39538505566,25748.510770424997,103648.90615548065,103648.90615548065,103648.90615548065,129809.06881301558,125298.77134921384,4510.297463801737,0.0,92365.39841558166,56766.25182318083,39554.60732488981,26160.16265753492,65714.76998242472,19950.095643010103,1453.257435238354,0.0,0.8866008617513546,2.882425035332584,0.0014947054983599872,1.0,1.0,-2.684180854718761,354360.271927334,1557021.9070976481,4.393895225977631,1557021.9070976481,4.393895225977631,0.7626135932019472,0.09251946335670178,4.028046144702076,101325.0,128656.19764691697,1.269737948649563,1.0,0.0,4.028046144703582,1.284801479069117,1.2850812518306571,3.135150613011852,22930.57107527581,2338.267509830147,19490.98773073581,1987.5276195985186,0.85,0.8500001010333046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.104035205424,4632.441516551485,5.5515164332195885,4.9616035189722885,-2.343624479859978,7.305227998832267,3.5071333476363007,3.5,1.0020380993246574,0.6,0.0002177442987098152,1.0000211895809639,0.00021773968489713304,199.47426328172688,0.0,9.24696670188545e-07,2.6205903633143364,0.03159676450761421,7.279120098983392e-05,0.00014495309771998127,0.0005838777664335938,0.09251946333356187,0.09251946333356187,0.09251946333356187,0.09251946347263547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.56092013925,595.6752989997354,0.0,0.09251946333356187,0.09251946335670178,0.09251946335670178,0.3750044348764277,0.3750044348764277,0.5,10.00018444808771,0.0,0.0,0.0,0.0,0.0,0.0,26160.16265753492,19950.095643010103,0.7626135932019472,1.0355321882230322,0.6437099117802876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554994211201673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.079995120504,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.087903294596,1453.257435238354,0.3750044348764277,6.17534620354742,3.5071333476363007,,,,,,
4598.0,-30.667012375958286,4.961616067627506,35.028855550711434,24.303872126061492,5.062500233950745,-27.09415991789619,-40.70519272992385,1.4896347749183738,-5.021518836996734,-5.021518836947498,40.057681976749514,42301.10058538654,25748.494160850896,25748.494160850896,68049.59474623745,77900.21593861023,77900.21593861023,25748.494160850896,103648.71009946112,103648.71009946112,103648.71009946112,129809.04013055381,125298.73965580056,4510.300474753249,0.0,92365.2443383753,56766.128990175515,39554.572609110866,26160.330031092682,65714.90264020355,19950.17711846038,1453.265787961162,0.0,0.8866002609010659,2.882412348678897,0.0014947054983599872,1.0,1.0,-2.685357644188514,354358.6214625302,1557021.8119371987,4.3939154224919506,1557021.8119371987,4.3939154224919506,0.762611828472681,0.092519525559896,4.028046144702076,101325.0,128656.16730344614,1.2697376491827894,1.0,0.0,4.028046144700884,1.2848021834544303,1.2850819504412092,3.1351488941837897,22930.53282417321,2338.2636093031983,19490.95712902569,1987.524499092523,0.85,0.8500001844038468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.05621077603,4632.441516551485,5.551570095469522,4.961616067627506,-2.3437327632786893,7.305348830906195,3.507073076573887,3.5,1.0020208790211105,0.6,0.00021773968489713304,1.0000211185323074,0.00021773508665167112,199.4744307601245,0.0,9.203368856954742e-07,2.6082347340609737,0.0315976848444999,7.278975762276414e-05,0.0001449499272743689,0.0005838649957323679,0.09251952558841173,0.09251952558841173,0.09251952558841173,0.09251952531979478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.5502591879,595.6753023579444,0.0,0.09251952558841173,0.092519525559896,0.092519525559896,0.37500444367249564,0.37500444367249564,0.5,10.000184448595355,0.0,0.0,0.0,0.0,0.0,0.0,26160.330031092682,19950.17711846038,0.762611828472681,1.0355275898195664,0.6437063570951296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555006405542346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06763949125,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.061626763716,1453.265787961162,0.37500444367249564,6.17534620354742,3.507073076573887,,,,,,
4599.0,-30.667213517353016,4.961628813589667,35.0288545303594,24.303599609434627,5.062261115115538,-27.094364618449664,-40.70537964636458,1.489399258350688,-5.021635233858262,-5.021635233879625,40.05768166155602,42301.0077845452,25748.470484017,25748.470484017,68049.4782685622,77900.08009184424,77900.08009184424,25748.470484017,103648.55057586124,103648.55057586124,103648.55057586124,129809.04590006414,125298.742331078,4510.303568986146,0.0,92365.09378445618,56766.02148484121,39554.52477734997,26160.495324202908,65715.02010155289,19950.257995966487,1453.2739874506512,0.0,0.8865996688802259,2.882399988778532,0.0014947054983599872,1.0,1.0,-2.6863831462156895,354357.01350684284,1557021.7983305594,4.39393532223821,1557021.7983305594,4.39393532223821,0.7626101015567968,0.09251958908962694,4.028046144702076,101325.0,128656.1426389368,1.2697374057630082,1.0,0.0,4.028046144702836,1.2848032947300934,1.2850830560507052,3.1351461824732265,22930.495447759506,2338.259797969695,19490.924092126374,1987.5211302663372,0.85,0.8500001291524991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.008435562544,4632.441516551485,5.551622176145086,4.961628813589667,-2.343838718324573,7.30546753191424,3.5070128679498316,3.5,1.0020036765570948,0.6,0.00021773508665167112,1.000021050023629,0.00021773050341942937,199.47459769519926,0.0,9.172323960103623e-07,2.599436610293367,0.03159860207689591,7.278820864467509e-05,0.00014494687800699604,0.0005838527131426825,0.09251958912148606,0.09251958912148606,0.09251958912148606,0.09251958881637867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.54873221705,595.6753028389677,0.0,0.09251958912148606,0.09251958908962694,0.09251958908962694,0.3750044524680339,0.3750044524680339,0.5,10.000184449210042,0.0,0.0,0.0,0.0,0.0,0.0,26160.495324202908,19950.257995966487,0.7626101015567968,1.035523966414402,0.6437037943407036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455501855899512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.058841367485,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.03535709086,1453.2739874506512,0.3750044524680339,6.17534620354742,3.5070128679498316,,,,,,
4600.0,-30.667414180986135,4.961642776695594,35.02885299111323,24.303528188634687,5.062246496567072,-27.094547463260387,-40.70553307011721,1.4893668509444218,-5.021702782706086,-5.021702782738421,40.05766464933845,42300.77844084308,25748.324426671094,25748.324426671094,68049.10286751417,77899.84951558251,77899.84951558251,25748.324426671094,103648.1739422536,103648.1739422536,103648.1739422536,129808.74676881474,125298.44278844792,4510.303980366824,0.0,92364.93510510513,56765.86403372451,39554.52341264514,26160.572826561147,65715.0962392063,19950.29225732577,1453.2782585006019,0.0,0.8865993863046051,2.88239281594942,0.0014947054983599872,1.0,1.0,-2.6880769577248316,354356.0803609907,1557021.0639256253,4.393944820530389,1557021.0639256253,4.393944820530389,0.7626091519322542,0.09251960095603129,4.028046144702076,101325.0,128656.09091584606,1.2697368952957913,1.0,0.0,4.02804614470013,1.2848034558013501,1.2850832112681754,3.1351457894310584,22930.45605413159,2338.2557809375876,19490.884609241148,1987.517104132517,0.85,0.8499998675660572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.960723846644,4632.441516551485,5.551647795179231,4.961642776695594,-2.343908569817724,7.305551346513319,3.5069527397611293,3.5,1.0019864970746084,0.6,0.00021773050341942937,1.0000210000586442,0.00021772593116210662,199.4747642340086,0.0,9.142384075674357e-07,2.5909516470461127,0.03159951631530348,7.278693724354744e-05,0.00014494356617588192,0.0005838393729341313,0.09251960094817319,0.09251960094817319,0.09251960094817319,0.09251960100102968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.4664747157,595.6753287499549,0.0,0.09251960094817319,0.09251960095603129,0.09251960095603129,0.37500446126358233,0.37500446126358233,0.5,10.000184449391908,0.0,0.0,0.0,0.0,0.0,0.0,26160.572826561147,19950.29225732577,0.7626091519322542,1.0355170540998977,0.6436995585742749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555030673021712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05035640424,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.009093812383,1453.2782585006019,0.37500446126358233,6.17534620354742,3.5069527397611293,,,,,,
4601.0,-30.667613869977195,4.961655497525876,35.02885201870944,24.303311970457457,5.06207082176793,-27.094744082943816,-40.705711220484204,1.4891881703858296,-5.021885116303338,-5.021885116288661,40.05767792581678,42300.65562451643,25748.47349983184,25748.47349983184,68049.12912434827,77899.68466886603,77899.68466886603,25748.47349983184,103648.15816869788,103648.15816869788,103648.15816869788,129809.00512473317,125298.6951837252,4510.309941007977,0.0,92364.78230505013,56765.75326610047,39554.476709944065,26160.8469560353,65715.32366597936,19950.42938335347,1453.291506313456,0.0,0.8865984089992209,2.882373454509222,0.0014947054983599872,1.0,1.0,-2.6887755135286397,354353.5615439427,1557021.6370623934,4.393977670997135,1557021.6370623934,4.393977670997135,0.762606402494584,0.09251972053993986,4.028046144702076,101325.0,128656.06419132127,1.2697366315452383,1.0,0.0,4.028046144704922,1.2848043011378874,1.285084050914016,3.135143726662991,22930.41812009372,2338.2519127422433,19490.85285831715,1987.5138664393194,0.85,0.8499998890660214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.9133200139595,4632.441516551485,5.5517366805282045,4.961655497525876,-2.3440625958735444,7.30571809339942,3.5068929999874,3.5,1.0019694285678287,0.6,0.00021772593116210662,1.000020898092681,0.00021772138120050363,199.4749299641688,0.0,9.120499514737093e-07,2.584749562476492,0.03160042836525495,7.278546096220035e-05,0.00014494047019990628,0.0005838269022000386,0.09251972047764583,0.09251972047764583,0.09251972047764583,0.09251972093418319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.5306632085,595.6753085307399,0.0,0.09251972047764583,0.09251972053993986,0.09251972053993986,0.37500447005740944,0.37500447005740944,0.5,10.000184450485621,0.0,0.0,0.0,0.0,0.0,0.0,26160.8469560353,19950.42938335347,0.762606402494584,1.0355138699495916,0.6436954619522838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555042758293668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.044154319665,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.982833400358,1453.291506313456,0.37500447005740944,6.17534620354742,3.5068929999874,,,,,,
4602.0,-30.667859563238757,4.961668782109896,35.028850904076364,24.303040641266875,5.061840283419923,-27.094988854207294,-40.70593417910857,1.4889538422761295,-5.0219836676569685,-5.021983667632773,40.0576718774914,42300.52039448774,25748.405849617713,25748.405849617713,68048.92624410546,77899.51894919452,77899.51894919452,25748.405849617713,103647.92479881224,103647.92479881224,103647.92479881224,129808.90517285436,125298.59308715357,4510.312085700785,0.0,92364.63180673188,56765.633645633956,39554.442401219916,26160.980374042116,65715.42277526204,19950.493389912754,1453.2982728374386,0.0,0.8865979286915769,2.882362989688878,0.0014947054983599872,1.0,1.0,-2.690024102391021,354352.20012856874,1557021.3759601556,4.393993815743843,1557021.3759601556,4.393993815743843,0.7626049599314085,0.09251976571540202,4.028046144702076,101325.0,128656.0423106166,1.269736415599473,1.0,0.0,4.028046144702752,1.2848054067576662,1.2850851509284098,3.1351410287626744,22930.380757483454,2338.248102816299,19490.82312178079,1987.510834156495,0.85,0.8499999772319461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.865636953094,4632.441516551485,5.55177917282948,4.961668782109896,-2.344155303258052,7.305824085367949,3.506832908732361,3.5,1.0019522596378174,0.6,0.00021772138120050363,1.0000257126959164,0.00021771578314077553,199.47513387551365,0.0,9.076032720954193e-07,2.5721476731184185,0.031601335968527045,7.278361340659722e-05,0.0001449377677939064,0.0005838160167839694,0.09251976568652454,0.09251976568652454,0.09251976568652454,0.09251976567796867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.5013987519,595.6753177491966,0.0,0.09251976568652454,0.09251976571540202,0.09251976571540202,0.3750044788535173,0.3750044788535173,0.5,10.00018445461284,0.0,0.0,0.0,0.0,0.0,0.0,26160.980374042116,19950.493389912754,0.7626049599314085,1.0355092209757775,0.6436924333447549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455505478488541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03155243031,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.95658582487,1453.2982728374386,0.3750044788535173,6.17534620354742,3.506832908732361,,,,,,
4603.0,-30.668055102440015,4.961683195322644,35.02884931825006,24.302968102879845,5.061822898518648,-27.095166416171928,-40.706087288539834,1.488921615239535,-5.022054371165154,-5.022054371143693,40.057656052811254,42300.31158438589,25748.270413809685,25748.270413809685,68048.58199819557,77899.29474722632,77899.29474722632,25748.270413809685,103647.56516103601,103647.56516103601,103647.56516103601,129808.62865200703,125298.3159762453,4510.312675761724,0.0,92364.46754446728,56765.48438473776,39554.42573303279,26161.06349097102,65715.4892240038,19950.53064464487,1453.302793588723,0.0,0.8865976257313456,2.88235548195143,0.0014947054983599872,1.0,1.0,-2.691662543515406,354351.22341348405,1557020.6928203972,4.394003999256824,1557020.6928203972,4.394003999256824,0.7626039610939519,0.09251978100754947,4.028046144702076,101325.0,128655.99454052855,1.2697359441453595,1.0,0.0,4.028046144703547,1.2848055690813183,1.2850853060946124,3.1351406326657445,22930.33997784521,2338.243944450471,19490.787914140237,1987.5072439763057,0.85,0.8499999534665341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.818105339467,4632.441516551485,5.551806868873534,4.961683195322644,-2.344227253427207,7.3059104487498505,3.506773008744417,3.5,1.0019351453555478,0.6,0.00021771578314077553,1.000020463873975,0.00021771132792359801,199.4752961621239,0.0,1.1166737137047794e-06,3.164653304639345,0.03160245264224075,7.27823446842566e-05,0.00014493343845651895,0.0005837985780131967,0.09251978102408005,0.09251978102408005,0.09251978102408005,0.09251978087418572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.42488310393,595.67534185151,0.0,0.09251978102408005,0.09251978100754947,0.09251978100754947,0.37500448766362304,0.37500448766362304,0.5,10.000184454809238,0.0,0.0,0.0,0.0,0.0,0.0,26161.06349097102,19950.53064464487,0.7626039610939519,1.035502935483581,0.6436886049831751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555069582184705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.624058061825,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.929409974196,1453.302793588723,0.37500448766362304,6.17534620354742,3.506773008744417,,,,,,
4604.0,-30.668252746501235,4.961696401675174,35.02884828420763,24.302753945253812,5.061649415189071,-27.095360974730173,-40.70626128287984,1.4887449114091933,-5.022234121592078,-5.022234121579996,40.05766880164906,42300.18047727597,25748.415237114637,25748.415237114637,68048.59571439061,77899.12941018207,77899.12941018207,25748.415237114637,103647.5446472967,103647.5446472967,103647.5446472967,129808.87784385096,125298.5593220093,4510.3185218416675,0.0,92364.31512661383,56765.36619831053,39554.387698114784,26161.333196554267,65715.72089466905,19950.665469764874,1453.315836614565,0.0,0.8865966634893799,2.8823363950046588,0.0014947054983599872,1.0,1.0,-2.692369951481851,354348.74030782655,1557021.2431785904,4.394036343478996,1557021.2431785904,4.394036343478996,0.762601252767676,0.09251989834806484,4.028046144702076,101325.0,128655.96035540722,1.2697356067644434,1.0,0.0,4.028046144702303,1.2848064049314376,1.2850861364023294,3.1351385930528797,22930.302138692434,2338.240085930714,19490.758673770626,1987.504262288409,0.85,0.8500000809357874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.770861141455,4632.441516551485,5.551894651125003,4.961696401675174,-2.344379181050596,7.30607558272577,3.5067134713671124,3.5,1.0019181346763177,0.6,0.00021771132792359801,1.0000206841907455,0.00021770682483410655,199.47546019588899,0.0,8.887057659523182e-07,2.51859214070887,0.0316033413480067,7.27809029265315e-05,0.00014493042499706652,0.0005837864396594671,0.09251989836887312,0.09251989836887312,0.09251989836887312,0.09251989813095823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.4865204974,595.6753224358835,0.0,0.09251989836887312,0.09251989834806484,0.09251989834806484,0.3750044964692057,0.3750044964692057,0.5,10.000184455876818,0.0,0.0,0.0,0.0,0.0,0.0,26161.333196554267,19950.665469764874,0.762601252767676,1.0354994936974176,0.6436843406933914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555081358890036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9779968979,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.90323068676,1453.315836614565,0.3750044964692057,6.17534620354742,3.5067134713671124,,,,,,
4605.0,-30.668449709682644,4.961710169721925,35.028847164561704,24.30249972911554,5.061429225576329,-27.09556099778871,-40.70643988726658,1.4885278266369655,-5.022331805756835,-5.022331805755385,40.05766426364632,42300.071364906245,25748.34783378226,25748.34783378226,68048.4191986885,77898.99099817529,77898.99099817529,25748.34783378226,103647.33883195755,103647.33883195755,103647.33883195755,129808.80615990175,125298.48538684187,4510.320773059888,0.0,92364.1640238729,56765.24439867588,39554.3551391078,26161.46732794421,65715.82246705201,19950.73016490769,1453.322597151424,0.0,0.8865961821205184,2.882326022373253,0.0014947054983599872,1.0,1.0,-2.6935093103826944,354347.3908864289,1557021.0472760662,4.394052523939998,1557021.0472760662,4.394052523939998,0.7625998157831706,0.09251994543738624,4.028046144702076,101325.0,128655.93285141712,1.2697353353211658,1.0,0.0,4.0280461447011575,1.2848074297906258,1.2850871556987487,3.135136092230174,22930.264626028602,2338.236260703564,19490.720593963546,1987.5003792287425,0.85,0.8499998108106978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.723346784805,4632.441516551485,5.5519369976289825,4.961710169721925,-2.3444710410588607,7.306181210780785,3.50665359394233,3.5,1.0019010268406656,0.6,0.00021770682483410655,1.000020612966802,0.00021770233734305422,199.47562366479963,0.0,8.982558486125416e-07,2.545657074967943,0.03160423960385531,7.277942299635222e-05,0.00014492740183775433,0.0005837742622342549,0.09251994544742694,0.09251994544742694,0.09251994544742694,0.09251994533048953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.46457615384,595.6753293483414,0.0,0.09251994544742694,0.09251994543738624,0.09251994543738624,0.3750045052746648,0.3750045052746648,0.5,10.00018445637918,0.0,0.0,0.0,0.0,0.0,0.0,26161.46732794421,19950.73016490769,0.7625998157831706,1.035495207152067,0.6436816854284105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555093262382952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.005061832155,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.877002713984,1453.322597151424,0.3750045052746648,6.17534620354742,3.50665359394233,,,,,,
4606.0,-30.668646121238677,4.961724959413164,35.02884560884151,24.302418738976144,5.061403839786709,-27.095740631455953,-40.7065965590067,1.4884856975330663,-5.022406629989689,-5.022406629978041,40.0576494424247,42299.87390714821,25748.225236352595,25748.225236352595,68048.0991435008,77898.76523740476,77898.76523740476,25748.225236352595,103646.99047375735,103646.99047375735,103646.99047375735,129808.54796061924,125298.22640318368,4510.321557435564,0.0,92364.00592960525,56765.11460255117,39554.32369672675,26161.557486861882,65715.88118358863,19950.771086170735,1453.3274405059312,0.0,0.8865958545191193,2.882318077152543,0.0014947054983599872,1.0,1.0,-2.6951187495118347,354346.3572577372,1557020.4074539049,4.394063535755191,1557020.4074539049,4.394063535755191,0.7625987518590912,0.09251996451302523,4.028046144702076,101325.0,128655.89237489729,1.269734935848974,1.0,0.0,4.028046144702786,1.2848076361449976,1.2850873563321845,3.135135588692507,22930.225377653096,2338.23225848308,19490.69537892424,1987.4978080103033,0.85,0.8500001660654898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.67598402991,4632.441516551485,5.551967262270587,4.961724959413164,-2.3445458223378943,7.306270781751058,3.5065939079725585,3.5,1.0018839737064453,0.6,0.00021770233734305422,1.0000205552696604,0.00021769786250478592,199.47578667612808,0.0,8.951450763548911e-07,2.536841146389761,0.03160513474893167,7.277812482474112e-05,0.0001449242125183131,0.0005837614155083755,0.09251996451987553,0.09251996451987553,0.09251996451987553,0.09251996444169372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.39291227644,595.6753519223535,0.0,0.09251996451987553,0.09251996451302523,0.09251996451302523,0.3750045140777689,0.3750045140777689,0.5,10.000184456596697,0.0,0.0,0.0,0.0,0.0,0.0,26161.557486861882,19950.771086170735,0.7625987518590912,1.0354894116598197,0.6436781055857143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455510512488712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99624590358,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.850781793364,1453.3274405059312,0.3750045140777689,6.17534620354742,3.5065939079725585,,,,,,
4607.0,-30.66884156292126,4.961738640875843,35.028844566223,24.30220793411138,5.061233435064785,-27.095933165281814,-40.70677027394993,1.4883124481863763,-5.02258091152936,-5.022580911524307,40.05766113538608,42299.751095741616,25748.358223858286,25748.358223858286,68048.1093195999,77898.60102737269,77898.60102737269,25748.358223858286,103646.95925123098,103646.95925123098,103646.95925123098,129808.77759576502,125298.45042289142,4510.3271728736045,0.0,92363.85311647414,56765.003190122516,39554.27769594625,26161.818344534033,65716.09604048028,19950.901344997168,1453.3400703720768,0.0,0.8865949239616852,2.8822995711123007,0.0014947054983599872,1.0,1.0,-2.6958486839662896,354343.94972605014,1557020.9122308262,4.394094815036599,1557020.9122308262,4.394094815036599,0.7625961270068023,0.0925200773358167,4.028046144702076,101325.0,128655.86147466546,1.2697346308873967,1.0,0.0,4.0280461447041835,1.2848084558775836,1.2850881704936283,3.1351335884155076,22930.187440368958,2338.2283899567087,19490.66266575581,1987.494472195481,0.85,0.850000145722411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.628883727815,4632.441516551485,5.552052324454488,4.961738640875843,-2.3446935504679502,7.306432191343793,3.506534553145619,3.5,1.0018670151844626,0.6,0.00021769786250478592,1.000020453800344,0.0002176934098472447,199.4759488827473,0.0,8.926218838168094e-07,2.529690418736838,0.031606027370815484,7.27766854593169e-05,0.00014492117704546903,0.0005837491884836885,0.09252007732783997,0.09252007732783997,0.09252007732783997,0.09252007732776688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.4494446493,595.6753341147988,0.0,0.09252007732783997,0.0925200773358167,0.0925200773358167,0.3750045228778518,0.3750045228778518,0.5,10.000184457602636,0.0,0.0,0.0,0.0,0.0,0.0,26161.818344534033,19950.901344997168,0.7625961270068023,1.035486181006296,0.6436741322808572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555116954186986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98909517592,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.824565358205,1453.3400703720768,0.3750045228778518,6.17534620354742,3.506534553145619,,,,,,
4608.0,-30.669036442261373,4.9617528303779315,35.02884334040932,24.302071483712666,5.061145152433239,-27.096118152103493,-40.70693155573679,1.4882143089837983,-5.022680193446149,-5.022680193438861,40.05765376444281,42299.57909969274,25748.29725909131,25748.29725909131,68047.87635878405,77898.40548077233,77898.40548077233,25748.29725909131,103646.70273986364,103646.70273986364,103646.70273986364,129808.6543972599,125298.3251714873,4510.3292257726,0.0,92363.69735578512,56764.870977898834,39554.25153098476,26161.951657396257,65716.20318838101,19950.96501954155,1453.3468616132143,0.0,0.8865944447113826,2.8822890289295047,0.0014947054983599872,1.0,1.0,-2.697189166713656,354342.5782476798,1557020.5940328217,4.394110924328403,1557020.5940328217,4.394110924328403,0.762594674923696,0.09252012092960812,4.028046144702076,101325.0,128655.82589764186,1.269734279769473,1.0,0.0,4.028046144704128,1.2848089241860032,1.2850886331828908,3.1351324456701324,22930.148771326094,2338.224446811714,19490.626350545554,1987.4907690746131,0.85,0.849999995417316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.581537372517,4632.441516551485,5.552095861085245,4.9617528303779315,-2.3447863838663765,7.306539214244308,3.5064748886525487,3.5,1.0018499681864426,0.6,0.0002176934098472447,1.000020394980916,0.00021768897008485417,199.4761106228846,0.0,8.881980880873949e-07,2.517153381639677,0.03160691556890357,7.277534913597258e-05,0.00014491806071127212,0.0005837366357457411,0.0925201208846459,0.0925201208846459,0.0925201208846459,0.09252012124905794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.4138033997,595.6753453417512,0.0,0.0925201208846459,0.09252012092960812,0.09252012092960812,0.3750045316786809,0.3750045316786809,0.5,10.00018445794177,0.0,0.0,0.0,0.0,0.0,0.0,26161.951657396257,19950.96501954155,0.762594674923696,1.035480947730944,0.6436704655385742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555128725092452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97655813883,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.798361805788,1453.3468616132143,0.3750045316786809,6.17534620354742,3.5064748886525487,,,,,,
4609.0,-30.669230537138013,4.961766632459981,35.02884235165491,24.301838816050463,5.060951523160464,-27.096310473198827,-40.707105200830824,1.4880189567989606,-5.02282113043492,-5.022821130442919,40.057658152631355,42299.461907314275,25748.34374952203,25748.34374952203,68047.80565683631,77898.24678515004,77898.24678515004,25748.34374952203,103646.59053467207,103646.59053467207,103646.59053467207,129808.74734536714,125298.41399318386,4510.333352183284,0.0,92363.54551665984,56764.76064242281,39554.20541581893,26162.156810695076,65716.362226514,19951.066398748586,1453.3569181196042,0.0,0.8865937105531537,2.8822740636835857,0.0014947054983599872,1.0,1.0,-2.6981163985493026,354340.6313541574,1557020.7834673794,4.394135601996949,1557020.7834673794,4.394135601996949,0.7625925699899712,0.09252020468348536,4.028046144702076,101325.0,128655.7948860579,1.2697339737089357,1.0,0.0,4.028046144702095,1.2848098472491276,1.2850895507424231,3.1351301932549935,22930.111075847984,2338.2206029426957,19490.593388470978,1987.4874078784273,0.85,0.8499999552553493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.5343304084045,4632.441516551485,5.552162402483931,4.961766632459981,-2.3449097343010488,7.30667636676103,3.506415400220472,3.5,1.0018329714915635,0.6,0.00021768897008485417,1.0000203129149816,0.00021768454827713222,199.4762717121882,0.0,8.856265337506537e-07,2.5098655966493526,0.03160780119543732,7.277391040004221e-05,0.00014491505968481196,0.0005837245474726781,0.09252020470863641,0.09252020470863641,0.09252020470863641,0.09252020445314744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.4350176099,595.6753386593439,0.0,0.09252020470863641,0.09252020468348536,0.09252020468348536,0.3750045404774431,0.3750045404774431,0.5,10.000184458634081,0.0,0.0,0.0,0.0,0.0,0.0,26162.156810695076,19951.066398748586,0.7625925699899712,1.0354773659303629,0.6436671245056849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455514046214776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96927035384,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.772163004243,1453.3569181196042,0.3750045404774431,6.17534620354742,3.506415400220472,,,,,,
4610.0,-30.669424093417348,4.961781215426839,35.02884110623567,24.301672644820087,5.060829388365995,-27.096497905642998,-40.707270603720076,1.4878907331180589,-5.022907140048176,-5.022907140038803,40.057648769631555,42299.31271237081,25748.250043298463,25748.250043298463,68047.56275566928,77898.06776367709,77898.06776367709,25748.250043298463,103646.31780697555,103646.31780697555,103646.31780697555,129808.58690801184,125298.25201719049,4510.334890821353,0.0,92363.39102815554,56764.63598052997,39554.17227513952,26162.269101036287,65716.4413761758,19951.119344765666,1453.3627177316177,0.0,0.8865933062305265,2.8822649308734594,0.0014947054983599872,1.0,1.0,-2.699473633725745,354339.4432276159,1557020.3784110085,4.394149192729951,1557020.3784110085,4.394149192729951,0.7625913206425738,0.09252023813417165,4.028046144702076,101325.0,128655.75864092109,1.2697336159972474,1.0,0.0,4.028046144701419,1.284810456235972,1.2850901541803634,3.135128707235765,22930.072722636836,2338.216692003573,19490.564846527937,1987.4844974102205,0.85,0.8500001322406022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.487049146561,4632.441516551485,5.552198803021332,4.961781215426839,-2.344992718113475,7.306773933540314,3.506355818565854,3.5,1.0018159481616726,0.6,0.00021768454827713222,1.0000202565799945,0.00021768013882198696,199.47643235471264,0.0,8.820457186031363e-07,2.499717566521288,0.03160868324115592,7.27725399793343e-05,0.0001449120082977979,0.0005837122563449801,0.09252023810940213,0.09252023810940213,0.09252023810940213,0.09252023829960915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.3896479197,595.6753529507371,0.0,0.09252023810940213,0.09252023813417165,0.09252023813417165,0.37500454927597093,0.37500454927597093,0.5,10.000184458941293,0.0,0.0,0.0,0.0,0.0,0.0,26162.269101036287,19951.119344765666,0.7625913206425738,1.0354724225882774,0.6436640789820003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455515215197498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95912232371,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.74597342214,1453.3627177316177,0.37500454927597093,6.17534620354742,3.506355818565854,,,,,,
4611.0,-30.669616877049386,4.961795776572532,35.02883992516937,24.30148775400596,5.06068754749452,-27.096685397371914,-40.70743597168473,1.4877436506236417,-5.023029933967166,-5.023029934011904,40.057648135561664,42299.166863668244,25748.252661819202,25748.252661819202,68047.41952548745,77897.89294522883,77897.89294522883,25748.252661819202,103646.14560704803,103646.14560704803,103646.14560704803,129808.58856286705,125298.25044215807,4510.338120708991,0.0,92363.23731279286,56764.51123603562,39554.14008528582,26162.442955819024,65716.58304110484,19951.2043073412,1453.3713499816981,0.0,0.886592682731831,2.8822518922129863,0.0014947054983599872,1.0,1.0,-2.7005692848439935,354337.74697247485,1557020.3510385454,4.3941701507728315,1557020.3510385454,4.3941701507728315,0.7625895005689318,0.09252030451158873,4.028046144702076,101325.0,128655.72590337822,1.2697332929028198,1.0,0.0,4.0280461447001,1.28481115342323,1.2850908458537842,3.1351270059960292,22930.0345613653,2338.2128006368434,19490.52830116233,1987.4807708200385,0.85,0.849999953074725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.439972755004,4632.441516551485,5.552255730120579,4.961795776572532,-2.3451025234779603,7.306898300050492,3.5062964954816223,3.5,1.001798998709035,0.6,0.00021768013882198696,1.0000201757500056,0.00021767574705053219,199.47659235620515,0.0,8.795823810033741e-07,2.4927364677635624,0.03160956282353693,7.277116987184627e-05,0.00014490896895014068,0.000583700013712367,0.09252030454695188,0.09252030454695188,0.09252030454695188,0.09252030421717315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.386579513,595.6753539173064,0.0,0.09252030454695188,0.09252030451158873,0.09252030451158873,0.3750045580727739,0.3750045580727739,0.5,10.000184459477122,0.0,0.0,0.0,0.0,0.0,0.0,26162.442955819024,19951.2043073412,0.7625895005689318,1.0354680109117163,0.6436604720791811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555163809381797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95214122495,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.719788160106,1453.3713499816981,0.3750045580727739,6.17534620354742,3.5062964954816223,,,,,,
4612.0,-30.669809099929374,4.961810565325141,35.0288387986976,24.30122592430564,5.060458079771006,-27.09688219420147,-40.7076102803461,1.4875187936044647,-5.023140856898863,-5.023140856883536,40.057647348629516,42299.06038043397,25748.225348985543,25748.225348985543,68047.28572941951,77897.76118146811,77897.76118146811,25748.225348985543,103645.98653045367,103645.98653045367,103645.98653045367,129808.58682791755,125298.24579099548,4510.341036922073,0.0,92363.08676466957,56764.385970073155,39554.11199399601,26162.600297463883,65716.7122914599,19951.28118203496,1453.3791624685045,0.0,0.886592120282985,2.882240114092872,0.0014947054983599872,1.0,1.0,-2.701574159606821,354336.21470669186,1557020.3170661957,4.394189056726948,1557020.3170661957,4.394189056726948,0.7625878527054886,0.09252036448512269,4.028046144702076,101325.0,128655.69745289454,1.269733012118377,1.0,0.0,4.028046144701929,1.2848122144202383,1.285091901438867,3.1351244170103887,22929.99718639047,2338.208989450064,19490.493544104065,1987.4772265864558,0.85,0.8499998227506179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.392910108635,4632.441516551485,5.5523061875691635,4.961810565325141,-2.3452035743784823,7.3070141397036235,3.5062371901196174,3.5,1.0017820543198908,0.6,0.00021767574705053219,1.0000201170957803,0.0002176713681347708,199.47675189252678,0.0,8.760556042062302e-07,2.4827415823204566,0.03161043887914113,7.276972571467505e-05,0.00014490602133585714,0.0005836881405860161,0.09252036444086686,0.09252036444086686,0.09252036444086686,0.09252036477886882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.38277183176,595.6753551167458,0.0,0.09252036444086686,0.09252036448512269,0.09252036448512269,0.3750045668691165,0.3750045668691165,0.5,10.000184460046924,0.0,0.0,0.0,0.0,0.0,0.0,26162.600297463883,19951.28118203496,0.7625878527054886,1.035463938421376,0.6436575858030389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455517542027179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94214633951,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.693611924897,1453.3791624685045,0.3750045668691165,6.17534620354742,3.5062371901196174,,,,,,
4613.0,-30.67000085303603,4.961826495020362,35.02883719784574,24.30113134849819,5.0604175313839175,-27.097058563813867,-40.707766463141866,1.4874628915224184,-5.023207926574287,-5.023207926562074,40.05763140852592,42298.88084380598,25748.088435775182,25748.088435775182,68046.96927958116,77897.54182534329,77897.54182534329,25748.088435775182,103645.63026111847,103645.63026111847,103645.63026111847,129808.30827483331,125297.9667529471,4510.341521886208,0.0,92362.92945196581,56764.26847407455,39554.06775321251,26162.67801371485,65716.74576692736,19951.315749571513,1453.383418888402,0.0,0.8865918362460139,2.8822329924577064,0.0014947054983599872,1.0,1.0,-2.7031867669373923,354335.28822298115,1557019.6289460051,4.394198604250169,1557019.6289460051,4.394198604250169,0.7625869086915624,0.09252037764474295,4.028046144702076,101325.0,128655.66115208171,1.2697326538572091,1.0,0.0,4.028046144704141,1.284812484984806,1.2850921664359547,3.1351237567945263,22929.95813204548,2338.2050070151868,19490.468696762196,1987.4746928627205,0.85,0.8500001868526542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.345920890572,4632.441516551485,5.552332923835543,4.961826495020362,-2.345272190884199,7.3070986859045615,3.5061779776876087,3.5,1.001765136482174,0.6,0.0002176713681347708,1.000020067962784,0.00021766700000151547,199.4769110391837,0.0,8.734918928909665e-07,2.475476024452999,0.031611312371034025,7.276843175384325e-05,0.00014490293638092755,0.0005836757142452054,0.09252037766490796,0.09252037766490796,0.09252037766490796,0.09252037749043286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.30569811555,595.6753793948503,0.0,0.09252037766490796,0.09252037764474295,0.09252037764474295,0.3750045756652321,0.3750045756652321,0.5,10.000184460239772,0.0,0.0,0.0,0.0,0.0,0.0,26162.67801371485,19951.315749571513,0.7625869086915624,1.0354585956054219,0.6436545259533124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555186997406717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93488078164,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.6674404973,1453.383418888402,0.3750045756652321,6.17534620354742,3.5061779776876087,,,,,,
