time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4614.0,-30.670191736080085,4.961841510820389,35.02883609546316,24.300860857497923,5.060179724332837,-27.09725363892688,-40.70794052733106,1.487229333575126,-5.023370689797503,-5.023370689832163,40.05764258903731,42298.77905174775,25748.198103242583,25748.198103242583,68046.97715499034,77897.4089733535,77897.4089733535,25748.198103242583,103645.60707659608,103645.60707659608,103645.60707659608,129808.52905872282,125298.18226413656,4510.346794586259,0.0,92362.77928021437,56764.14936534891,39554.033238739394,26162.92198212675,65716.95522086615,19951.4376104694,1453.3952230710038,0.0,0.8865909662191266,2.8822157098869283,0.0014947054983599872,1.0,1.0,-2.703845524792939,354333.0398604668,1557020.1115994966,4.394227849067186,1557020.1115994966,4.394227849067186,0.7625844553639406,0.09252048354089246,4.028046144702076,101325.0,128655.63325835894,1.2697323785675692,1.0,0.0,4.028046144702541,1.2848135866400356,1.2850932627184666,3.135121068602622,22929.920850508464,2338.2012053564126,19490.429206431436,1987.4706659696672,0.85,0.8499998466413913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.29922405233,4632.441516551485,5.552412483907471,4.961841510820389,-2.3454109342200655,7.307252445040454,3.506119134087876,3.5,1.0017483240251075,0.6,0.00021766700000151547,1.0000199769366918,0.0002176626517685009,199.47706946395127,0.0,8.713417287814945e-07,2.4693824593667553,0.03161218371276281,7.276698967229659e-05,0.00014490001032921887,0.0005836639279739011,0.09252048355837583,0.09252048355837583,0.09252048355837583,0.09252048335721522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.3597530416,595.6753623676831,0.0,0.09252048355837583,0.09252048354089246,0.09252048354089246,0.3750045844596602,0.3750045844596602,0.5,10.00018446117716,0.0,0.0,0.0,0.0,0.0,0.0,26162.92198212675,19951.4376104694,0.7625844553639406,1.0354554152165645,0.6436509255425339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455519854626586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92878721655,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.641272073397,1453.3952230710038,0.3750045844596602,6.17534620354742,3.506119134087876,,,,,,
4615.0,-30.67038219226289,4.961857768783718,35.02883447536887,24.300777597259753,5.06015083896667,-27.09742846009388,-40.708092658873625,1.4871848401931813,-5.023432452668374,-5.023432452681996,40.05762544686035,42298.58845203635,25748.04904357546,25748.04904357546,68046.63749561181,77897.18819350208,77897.18819350208,25748.04904357546,103645.23723707754,103645.23723707754,103645.23723707754,129808.22841055534,125297.88136578047,4510.347044774864,0.0,92362.62157424157,56764.02183659934,39553.999708491356,26162.991173477796,65716.99088196915,19951.46776142086,1453.3990840610345,0.0,0.8865907135822251,2.88220915178565,0.0014947054983599872,1.0,1.0,-2.7054926798831502,354332.1866895592,1557019.3715846748,4.394236341133822,1557019.3715846748,4.394236341133822,0.7625835910400893,0.09252049212710944,4.028046144702076,101325.0,128655.58771531461,1.2697319290926683,1.0,0.0,4.028046144701788,1.284813803769368,1.2850934743081026,3.1351205387774113,22929.881698530775,2338.1972129657706,19490.40187961342,1987.467879409729,0.85,0.8500001062309127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.25232918544,4632.441516551485,5.552436489497273,4.961857768783718,-2.3454755326890466,7.307333301472765,3.5060600413459184,3.5,1.001731440384548,0.6,0.0002176626517685009,1.0000199322941306,0.0002176583133389795,199.47722753466527,0.0,8.673727790914488e-07,2.458134455945166,0.0316130510855419,7.276572931929675e-05,0.00014489692244920414,0.0005836514898507124,0.0925204921085912,0.0925204921085912,0.0925204921085912,0.09252049225806613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.2768672275,595.6753884765855,0.0,0.0925204921085912,0.09252049212710944,0.09252049212710944,0.3750045932557253,0.3750045932557253,0.5,10.000184461348056,0.0,0.0,0.0,0.0,0.0,0.0,26162.991173477796,19951.46776142086,0.7625835910400893,1.0354496848132748,0.6436476759565366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555210042740525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91753921314,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.615114687982,1453.3990840610345,0.3750045932557253,6.17534620354742,3.5060600413459184,,,,,,
4616.0,-30.67057180590808,4.961872994893608,35.02883341755499,24.30049970224502,5.0599031911273045,-27.097624581077977,-40.708270634617634,1.4869437540717527,-5.023600158499278,-5.023600158466764,40.057638430012474,42298.508381490596,25748.172866045734,25748.172866045734,68046.68124753633,77897.06506575485,77897.06506575485,25748.172866045734,103645.23793180058,103645.23793180058,103645.23793180058,129808.48225386738,125298.12965304786,4510.352600819521,0.0,92362.47176472793,56763.91508382744,39553.95186766721,26163.244322066785,65717.196189734,19951.59451132271,1453.4112954994916,0.0,0.8865898118243241,2.8821913445151255,0.0014947054983599872,1.0,1.0,-2.7060766683003408,354329.8700674293,1557019.9320574657,4.394266652600198,1557019.9320574657,4.394266652600198,0.7625810570631333,0.09252060347157336,4.028046144702076,101325.0,128655.56744921663,1.269731729081832,1.0,0.0,4.028046144700969,1.2848149405840277,1.2850946057958479,3.1351177647973802,22929.84450692267,2338.1934204771937,19490.369956903025,1987.464624199194,0.85,0.8500000927184114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.205751236036,4632.441516551485,5.552518962347664,4.961872994893608,-2.3456177782028416,7.30749077309645,3.5060013483495562,3.5,1.0017146709570162,0.6,0.0002176583133389795,1.0000198441480177,0.00021765399418090234,199.47738490632938,0.0,8.654178927878285e-07,2.4525943081607062,0.03161391650343469,7.276425488236375e-05,0.00014489405845661575,0.0005836399535564083,0.09252060340748378,0.09252060340748378,0.09252060340748378,0.0925206038825099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.33963791543,595.6753687039713,0.0,0.09252060340748378,0.09252060347157336,0.09252060347157336,0.3750046020500358,0.3750046020500358,0.5,10.000184462342727,0.0,0.0,0.0,0.0,0.0,0.0,26163.244322066785,19951.59451132271,0.7625810570631333,1.035447115714992,0.6436444467193847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555221513523593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91199906535,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.588959491248,1453.4112954994916,0.3750046020500358,6.17534620354742,3.5060013483495562,,,,,,
4617.0,-30.670761002716493,4.961889566429912,35.02883176665257,24.30043729199099,5.059899070090639,-27.097794428221153,-40.70841071717439,1.4869203103528508,-5.0236565432617795,-5.023656543301527,40.05761920214503,42298.273153018854,25748.01141479151,25748.01141479151,68046.28456781036,77896.82845760586,77896.82845760586,25748.01141479151,103644.83987239737,103644.83987239737,103644.83987239737,129808.14306284708,125297.79053384294,4510.352529004144,0.0,92362.31327035346,56763.75796877447,39553.95033508777,26163.30319044972,65717.2535255375,19951.619132112704,1453.4147014061675,0.0,0.8865895941538396,2.8821853575113163,0.0014947054983599872,1.0,1.0,-2.70781351745012,354329.09119325125,1557019.102006196,4.394273969328127,1557019.102006196,4.394273969328127,0.762580282270916,0.09252060587336328,4.028046144702076,101325.0,128655.51472395624,1.2697312087239698,1.0,0.0,4.028046144699873,1.2848150591785616,1.2850947188665882,3.135117475411116,22929.805159216914,2338.1894081278433,19490.33046044488,1987.4605966813212,0.85,0.849999828830229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.158947451798,4632.441516551485,5.552540188198746,4.961889566429912,-2.3456783120845213,7.307567878514433,3.5059423711740125,3.5,1.001697820335432,0.6,0.00021765399418090234,1.000019800554048,0.00021764968459655896,199.47754193225586,0.0,8.615743582260506e-07,2.4417017312126275,0.031614778077792914,7.276309439030686e-05,0.0001448908997905955,0.000583627230303923,0.09252060588351331,0.09252060588351331,0.09252060588351331,0.09252060579107946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.24666767183,595.6753979894511,0.0,0.09252060588351331,0.09252060587336328,0.09252060587336328,0.37500461084624703,0.37500461084624703,0.5,10.000184462472852,0.0,0.0,0.0,0.0,0.0,0.0,26163.30319044972,19951.619132112704,0.762580282270916,1.0354401761687715,0.643640305762046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555232933579554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9011064884,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.562814824818,1453.4147014061675,0.37500461084624703,6.17534620354742,3.5059423711740125,,,,,,
4618.0,-30.670949163547203,4.961904850574718,35.02883081968316,24.30012635830792,5.059612926776271,-27.097994197622246,-40.7085967605002,1.4866458431769818,-5.023835755055302,-5.0238357550434145,40.05763621074726,42298.23283930735,25748.165901836397,25748.165901836397,68046.39874114374,77896.72743147826,77896.72743147826,25748.165901836397,103644.89333331466,103644.89333331466,103644.89333331466,129808.47063318847,125298.11190616683,4510.358727021639,0.0,92362.16485709872,56763.67027045221,39553.88287405167,26163.577299873814,65717.46017392549,19951.757019927103,1453.4278474691653,0.0,0.8865886191578423,2.8821663286466506,0.0014947054983599872,1.0,1.0,-2.708234014006962,354326.6156496968,1557019.8362532442,4.394306742659671,1557019.8362532442,4.394306742659671,0.7625775631233475,0.09252072957364486,4.028046144702076,101325.0,128655.4991903262,1.2697310554189607,1.0,0.0,4.0280461447017375,1.2848163521004416,1.2850960065325796,3.135114320515108,22929.768314243094,2338.1856509861263,19490.305131173438,1987.4580138144463,0.85,0.8500000900169064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.112485590136,4632.441516551485,5.55262913760428,4.961904850574718,-2.345828905312539,7.3077337558872575,3.5058838252456206,3.5,1.00168109292732,0.6,0.00021764968459655896,1.0000196921623714,0.0002176453986880286,199.47769809857957,0.0,8.596652915682966e-07,2.4362914363045527,0.031615637743084485,7.276155316989798e-05,0.00014488813142666098,0.0005836160792062494,0.0925207295029562,0.0925207295029562,0.0925207295029562,0.09252073004045941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.32890124933,595.675372086067,0.0,0.0925207295029562,0.09252072957364486,0.09252072957364486,0.375004619640522,0.375004619640522,0.5,10.000184463626095,0.0,0.0,0.0,0.0,0.0,0.0,26163.577299873814,19951.757019927103,0.7625775631233475,1.0354386575661105,0.6436376683968363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555244328547363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89569619349,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.53667218856,1453.4278474691653,0.375004619640522,6.17534620354742,3.5058838252456206,,,,,,
4619.0,-30.67113708974585,4.9619219069547,35.02882908259897,24.300085671152942,5.059634090404171,-27.09815943832833,-40.70873617948962,1.4866443360466373,-5.02387163636422,-5.023871636341982,40.057611519823666,42298.00023614899,25747.953233516753,25747.953233516753,68045.95346966575,77896.47646633652,77896.47646633652,25747.953233516753,103644.42969985327,103644.42969985327,103644.42969985327,129808.03069786317,125297.6730378608,4510.35766000237,0.0,92362.00556156825,56763.52933448797,39553.86247453365,26163.600998009897,65717.46347254355,19951.76323742702,1453.429649053652,0.0,0.8865885257820502,2.8821625187498885,0.0014947054983599872,1.0,1.0,-2.710153022045745,354326.1200045791,1557018.7703666263,4.394309881378501,1557018.7703666263,4.394309881378501,0.7625771100447767,0.09252071266282899,4.028046144702076,101325.0,128655.44685479852,1.2697305389074613,1.0,0.0,4.028046144701942,1.2848163680019091,1.2850960169306163,3.1351142817135176,22929.728767642897,2338.1816183551873,19490.27054632019,1987.4544871408882,0.85,0.8500000477032998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.06573713006,4632.441516551485,5.552639253601027,4.9619219069547,-2.3458742776088775,7.3077961845635775,3.505824918573353,3.5,1.0016642624495293,0.6,0.0002176453986880286,1.0000196676368491,0.00021764111820155236,199.4778540703847,0.0,8.549431678985815e-07,2.42290893782458,0.031616492686252384,7.276039821467692e-05,0.00014488500047335167,0.0005836034675818426,0.09252071266003216,0.09252071266003216,0.09252071266003216,0.0925207126773991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.209516659,595.6754096920178,0.0,0.09252071266003216,0.09252071266282899,0.09252071266282899,0.3750046284373514,0.3750046284373514,0.5,10.000184463684272,0.0,0.0,0.0,0.0,0.0,0.0,26163.600998009897,19951.76323742702,0.7625771100447767,1.0354318300506993,0.6436340966480074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555255661137134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.882313695016,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.510543999822,1453.429649053652,0.3750046284373514,6.17534620354742,3.505824918573353,,,,,,
4620.0,-30.671323957989042,4.961937367906976,35.02882806755141,24.299870361015223,5.059455682194017,-27.098346737694577,-40.708901442680485,1.486466427815143,-5.024064558800603,-5.024064558811331,40.05762887840587,42297.87955831868,25748.144684919007,25748.144684919007,68046.02424323768,77896.32637270191,77896.32637270191,25748.144684919007,103644.47105762092,103644.47105762092,103644.47105762092,129808.36545908403,125298.00122400053,4510.364235083499,0.0,92361.8533291448,56763.40651988875,39553.82978806228,26163.894401463112,65717.72418952538,19951.910603464934,1453.4437476188577,0.0,0.8865874796327411,2.8821420342095174,0.0014947054983599872,1.0,1.0,-2.7106665453017627,354323.4550870483,1557019.5197217518,4.394345046503432,1557019.5197217518,4.394345046503432,0.7625741908799786,0.09252084402655601,4.028046144702076,101325.0,128655.41884972353,1.2697302625188605,1.0,0.0,4.028046144702403,1.2848172091395624,1.2850968527514197,3.1351122292327047,22929.69097452485,2338.177764529666,19490.23802966609,1987.4511713649504,0.85,0.8500000305856703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.019432855099,4632.441516551485,5.552735988657568,4.961937367906976,-2.346034779251068,7.307972147158043,3.505766571998939,3.5,1.0016475919996968,0.6,0.00021764111820155236,1.0000195569443096,0.00021763686188956466,199.4780091643409,0.0,8.538622566557752e-07,2.419845635362467,0.03161734654850904,7.275902918650761e-05,0.00014488208901504475,0.000583591740093434,0.09252084410319783,0.09252084410319783,0.09252084410319783,0.09252084339160853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.29344208096,595.6753832557084,0.0,0.09252084410319783,0.09252084402655601,0.09252084402655601,0.3750046372318446,0.3750046372318446,0.5,10.000184464912358,0.0,0.0,0.0,0.0,0.0,0.0,26163.894401463112,19951.910603464934,0.7625741908799786,1.0354287991927056,0.6436297069012085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555266979612307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87925039255,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.484414239523,1453.4437476188577,0.3750046372318446,6.17534620354742,3.505766571998939,,,,,,
4621.0,-30.67151029830363,4.961953479851732,35.02882689143403,24.299621139094256,5.059243878646746,-27.098532704083578,-40.70907410988582,1.48625428503954,-5.024153327640647,-5.024153327641465,40.057622200973924,42297.79163338622,25748.066565807054,25748.066565807054,68045.85819919327,77896.17433606414,77896.17433606414,25748.066565807054,103644.24090187119,103644.24090187119,103644.24090187119,129808.25459408494,125297.88851888929,4510.366075195651,0.0,92361.70255196025,56763.31985635327,39553.758550674414,26164.013692213743,65717.77224288815,19951.967553010036,1453.4498236642726,0.0,0.8865870514210763,2.8821326087561077,0.0014947054983599872,1.0,1.0,-2.7118690556370666,354322.2288915723,1557019.2314626568,4.394359440370102,1557019.2314626568,4.394359440370102,0.7625728906779935,0.09252088311525894,4.028046144702076,101325.0,128655.39696901887,1.2697300465730952,1.0,0.0,4.028046144701551,1.2848182103862624,1.2850978487471718,3.1351097860693464,22929.65354268342,2338.1739475441072,19490.208470986774,1987.4481572184973,0.85,0.8500001290776532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.972768875173,4632.441516551485,5.552775021375199,4.961953479851732,-2.346119067622758,7.30807254747449,3.5057077725644668,3.5,1.0016307921612762,0.6,0.00021763686188956466,1.0000195017225937,0.00021763261767862737,199.47816382034884,0.0,8.49040641689105e-07,2.4061811785469236,0.03161819558915073,7.27575988494697e-05,0.00014487926304009496,0.0005835803569359324,0.09252088314024749,0.09252088314024749,0.09252088314024749,0.09252088291191467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.26115384704,595.6753934264675,0.0,0.09252088314024749,0.09252088311525894,0.09252088311525894,0.37500464602916017,0.37500464602916017,0.5,10.000184465296485,0.0,0.0,0.0,0.0,0.0,0.0,26164.013692213743,19951.967553010036,0.7625728906779935,1.0354255154557077,0.6436278983568803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555278234385338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86558593574,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.458299409394,1453.4498236642726,0.37500464602916017,6.17534620354742,3.5057077725644668,,,,,,
4622.0,-30.671696052773992,4.961970569919104,35.02882532864847,24.299521499220305,5.059194488035444,-27.09870670949178,-40.70922232987357,1.486193182479734,-5.02422538596818,-5.024225385960081,40.05760869231562,42297.6049718989,25747.949191000538,25747.949191000538,68045.55416289944,77895.97020724532,77895.97020724532,25747.949191000538,103643.91939824587,103643.91939824587,103643.91939824587,129808.02094877453,125297.65404791577,4510.366900858764,0.0,92361.54572626676,56763.1804946242,39553.739146269516,26164.10155052867,65717.84069679819,19952.007624044807,1453.4545168287477,0.0,0.886586733134584,2.8821249576386916,0.0014947054983599872,1.0,1.0,-2.713365216369141,354321.2335267842,1557018.6483046946,4.39437013922846,1557018.6483046946,4.39437013922846,0.762571861506999,0.09252090277315485,4.028046144702076,101325.0,128655.35120327015,1.269729594900273,1.0,0.0,4.028046144701771,1.284818505004288,1.2850981379759956,3.1351090671663644,22929.614609243272,2338.1699774380927,19490.170882953422,1987.444324305795,0.85,0.8499999330602199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.926280885801,4632.441516551485,5.552805378239022,4.961970569919104,-2.346190775996919,7.308161345916023,3.50564919528098,3.5,1.0016140557945656,0.6,0.00021763261767862737,1.0000194404393168,0.0002176283868871785,199.47831799033858,0.0,8.466274046365528e-07,2.3993420647399906,0.031619042216555364,7.275637104852923e-05,0.00014487624663009813,0.0005835682066972739,0.0925209027633874,0.0925209027633874,0.0925209027633874,0.09252090283164398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.19583636307,595.675414001377,0.0,0.0925209027633874,0.09252090277315485,0.09252090277315485,0.3750046548253615,0.3750046548253615,0.5,10.000184465524782,0.0,0.0,0.0,0.0,0.0,0.0,26164.10155052867,19952.007624044807,0.762571861506999,1.0354198105327381,0.6436243875852067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455528945737868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85874682193,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.432188926494,1453.4545168287477,0.3750046548253615,6.17534620354742,3.50564919528098,,,,,,
4623.0,-30.6718809467188,4.961986847856815,35.02882413031992,24.299346387293213,5.059062615285767,-27.098886121782407,-40.70937893176449,1.486055883871953,-5.024380841156301,-5.02438084115382,40.057616082338086,42297.45660715301,25748.046646599018,25748.046646599018,68045.50325375203,77895.79461069638,77895.79461069638,25748.046646599018,103643.8412572954,103643.8412572954,103643.8412572954,129808.17225030929,125297.8005879574,4510.371662351882,0.0,92361.39198347293,56763.053984292725,39553.708887978006,26164.330993013897,65718.0398809919,19952.121526875657,1453.46569553497,0.0,0.8865859140585319,2.8821084515386337,0.0014947054983599872,1.0,1.0,-2.7142107058673446,354319.08618188306,1557018.9673259254,4.3943976716136,1557018.9673259254,4.3943976716136,0.7625695276597382,0.09252099894820047,4.028046144702076,101325.0,128655.31612733137,1.2697292487276721,1.0,0.0,4.028046144702053,1.2848191560596351,1.2850987837369563,3.1351074785151423,22929.5764411617,2338.166085376933,19490.13798968568,1987.4409701259535,0.85,0.8499999134174254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.880048069976,4632.441516551485,5.552881760941005,4.961986847856815,-2.346323605684043,7.308310453540859,3.5055909399177234,3.5,1.0015974114050639,0.6,0.0002176283868871785,1.0000193504081887,0.00021762417577054564,199.4784714463314,0.0,8.439511619880224e-07,2.3917575930740553,0.031619886167717354,7.275507383573993e-05,0.00014487331305143857,0.000583556390107064,0.09252099892525072,0.09252099892525072,0.09252099892525072,0.09252099906918203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.2315643041,595.6754027471751,0.0,0.09252099892525072,0.09252099894820047,0.09252099894820047,0.3750046636200503,0.3750046636200503,0.5,10.000184466338393,0.0,0.0,0.0,0.0,0.0,0.0,26164.330993013897,19952.121526875657,0.7625695276597382,1.0354158976283363,0.6436201792346368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555300645104012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85116235026,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.40608396866,1453.46569553497,0.3750046636200503,6.17534620354742,3.5055909399177234,,,,,,
4624.0,-30.6718809467188,4.961986847856815,35.02882413031992,24.29930727174508,5.059062615285767,-27.098886121782407,-40.70936174886299,1.486055883871953,-5.024380841156301,-5.02438084115382,40.057616082338086,42297.38516279315,25747.700028373398,25747.700028373398,68045.08519116655,77895.635524531,77895.635524531,25747.700028373398,103643.33555290439,103643.33555290439,103643.33555290439,129807.86354925865,125297.49188690676,4510.371662351882,0.0,92361.2327845778,56762.93421853457,39553.66507338137,26164.52799635425,65718.19306973563,19952.229287562113,1453.473545650602,0.0,0.8865859140585319,2.8821084515386337,0.0014947054983599872,1.0,1.0,-2.7163184168193766,354319.08618188306,1557018.9673259254,4.3943976716136,1557018.9673259254,4.3943976716136,0.7625679045439783,0.09252099894820047,4.028046144702076,101325.0,128655.26134205556,1.2697287080390383,1.0,0.0,4.028046144701799,1.284819164755952,1.2850987870243606,3.1351074572951227,22929.536918552127,2338.162055192357,19490.106385855077,1987.4377474321077,0.85,0.8500000002217999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.83364311852,4632.441516551485,5.552862580391537,4.961986847856815,-2.346347121894258,7.308333969751073,3.5055324680454647,3.5,1.001580705155847,0.6,0.00021762417577054564,1.0,0.00021762417577054564,199.4784714463314,0.0,8.400271090061088e-07,2.3806368269233125,0.03162072619482636,7.27552161693725e-05,0.00014486895960117314,0.0005835388542085062,0.09252100109535379,0.09252100109535379,0.09252100109535379,0.0925214987717504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.2315643041,595.6754027471751,0.0,0.09252100109535379,0.09252099894820047,0.09252099894820047,0.37500467241587804,0.37500467241587804,0.5,10.000184466338393,0.0,0.0,0.0,0.0,0.0,0.0,26164.52799635425,19952.229287562113,0.7625679045439783,1.0354071226359158,0.6436175918274271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555311781017481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84004158411,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.37999005821,1453.473545650602,0.37500467241587804,6.17534620354742,3.5055324680454647,,,,,,
4625.0,-30.672076593438604,4.962002535692267,35.02882347810553,24.29899099459874,5.058767543182772,-27.099092207859126,-40.70955072585491,1.4857705600289686,-5.0246727262403965,-5.024672726228947,40.05762944264842,42297.32506176788,25748.117458952824,25748.117458952824,68045.44252072071,77895.54973781994,77895.54973781994,25748.117458952824,103643.66719677276,103643.66719677276,103643.66719677276,129808.42846381059,125298.0478924086,4510.380571401979,0.0,92361.10753127346,56762.882864334824,39553.58296326515,26164.761267037833,65718.34423030299,19952.335012028387,1453.4866706762211,0.0,0.8865843780024804,2.882077459629646,0.0014947054983599872,1.0,1.0,-2.715910567264018,354315.05432122404,1557019.5440800115,4.394449304624829,1557019.5440800115,4.394449304624829,0.7625651466258241,0.09252117898065919,4.028046144702076,101325.0,128655.25889230744,1.2697286838619042,1.0,0.0,4.028046144700282,1.2848204995767614,1.2851001221356746,3.1351042001812495,22929.50582325186,2338.158884354174,19490.08313776021,1987.4353767861821,0.85,0.8500001390346636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.783362226399,4632.441516551485,5.553012821066887,4.962002535692267,-2.3465820068449177,7.308584542537185,3.5054691127918924,3.5,1.0015626036548264,0.6,0.00021762417577054564,1.0000204758027058,0.00021761971983209744,199.47863382700822,0.0,0.0,0.0,0.03162072619482636,7.275365080286728e-05,0.00014487052496767834,0.0005835451595770226,0.09252117894995038,0.09252117894995038,0.09252117894995038,0.09252117904120215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.29615019215,595.675382402862,0.0,0.09252117894995038,0.09252117898065919,0.09252117898065919,0.3750046812093625,0.3750046812093625,0.5,10.000184469079112,0.0,0.0,0.0,0.0,0.0,0.0,26164.761267037833,19952.335012028387,0.7625651466258241,1.035410178355417,0.6436151969006002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555311781017481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.357594026653,1453.4866706762211,0.3750046812093625,6.17534620354742,3.5054691127918924,,,,,,
4626.0,-30.67225957284467,4.962020168375615,35.02882212714876,24.29879611535,5.058613353301365,-27.09927162273573,-40.70970736267043,1.4856136208906434,-5.024699366364416,-5.024699366366148,40.05760797748789,42297.18531771987,25747.884077070634,25747.884077070634,68045.06939479051,77895.38446232972,77895.38446232972,25747.884077070634,103643.26853940035,103643.26853940035,103643.26853940035,129808.04421817981,125297.66467688997,4510.379541289842,0.0,92360.9532670816,56762.754128634835,39553.55459827418,26164.775678779468,65718.33027705365,19952.337401147946,1453.4879272461421,0.0,0.8865843200300823,2.882074631035439,0.0014947054983599872,1.0,1.0,-2.7175481606156495,354314.6863382447,1557018.6174460426,4.394451253312268,1557018.6174460426,4.394451253312268,0.7625648179101332,0.09252116217559248,4.028046144702076,101325.0,128655.21964066161,1.269728296478279,1.0,0.0,4.0280461447046,1.2848212429828751,1.2851008599781975,3.1351023861891143,22929.467525728367,2338.154979093612,19490.04301820715,1987.4312857303107,0.85,0.8499998090377826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.7368368817,4632.441516551485,5.553018207172311,4.962020168375615,-2.346620352939112,7.308640521314727,3.5054104900353487,3.5,1.001545854295814,0.6,0.00021761971983209744,1.0000191500964926,0.00021761555247326928,199.4787856944224,0.0,8.888645140625758e-07,2.51904203285334,0.03162161505934042,7.275235334564225e-05,0.0001448673664864552,0.0005835324370689085,0.09252116217285179,0.09252116217285179,0.09252116217285179,0.09252116217357274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.192362088,595.6754150959496,0.0,0.09252116217285179,0.09252116217559248,0.09252116217559248,0.3750046900119613,0.3750046900119613,0.5,10.000184469254169,0.0,0.0,0.0,0.0,0.0,0.0,26164.775678779468,19952.337401147946,0.7625648179101332,1.0354047205388184,0.6436132071433416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555323564573888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97844679004,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.33127853914,1453.4879272461421,0.3750046900119613,6.17534620354742,3.5054104900353487,,,,,,
4627.0,-30.672442716216178,4.962038130190835,35.028820634080404,24.29868421694266,5.05855191783044,-27.09944265949003,-40.70985893541945,1.485540067598427,-5.024799472687619,-5.0247994727025445,40.05760117528106,42297.02364597488,25747.844581137473,25747.844581137473,68044.86822711235,77895.17939553189,77895.17939553189,25747.844581137473,103643.02397666936,103643.02397666936,103643.02397666936,129807.93460205536,125297.55294155177,4510.381660503598,0.0,92360.79714867215,56762.641401826135,39553.50638538446,26164.910625386008,65718.41701077047,19952.401956189235,1453.4947848405081,0.0,0.8865838344764827,2.8820640019689123,0.0014947054983599872,1.0,1.0,-2.7188439305590464,354313.3035611829,1557018.3238003845,4.394467574744955,1557018.3238003845,4.394467574744955,0.7625633521878266,0.09252120701484183,4.028046144702076,101325.0,128655.1848987794,1.26972795360256,1.0,0.0,4.028046144702523,1.2848215956915503,1.2851012074090415,3.1351015255421477,22929.428767878075,2338.1510268927796,19490.017947145243,1987.4287291934804,0.85,0.8500001524001716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.690797606492,4632.441516551485,5.553064826843484,4.962038130190835,-2.3467121302091902,7.308750260400025,3.505352480120979,3.5,1.0015292800345654,0.6,0.00021761555247326928,1.0000191672856256,0.00021761138145376556,199.478937698129,0.0,8.312996785955677e-07,2.355903289139839,0.031622446359019014,7.275109785556501e-05,0.00014486445461770427,0.0005835207079272125,0.09252120704066126,0.09252120704066126,0.09252120704066126,0.09252120680108812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.1594706498,595.675425456715,0.0,0.09252120704066126,0.09252120701484183,0.09252120701484183,0.3750046988115906,0.3750046988115906,0.5,10.000184469617357,0.0,0.0,0.0,0.0,0.0,0.0,26164.910625386008,19952.401956189235,0.7625633521878266,1.0354002929796773,0.6436098976492829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455533458521042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81530804633,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.30521029859,1453.4947848405081,0.3750046988115906,6.17534620354742,3.505352480120979,,,,,,
4628.0,-30.672666460972277,4.962055415170291,35.02881942646602,24.29848430855202,5.05839770057809,-27.099660814566576,-40.71005136994643,1.4853777189510842,-5.024946786731448,-5.024946786732533,40.057606425390574,42296.85659923881,25747.925801618538,25747.925801618538,68044.78240085735,77894.99396648485,77894.99396648485,25747.925801618538,103642.91976810338,103642.91976810338,103642.91976810338,129808.04621042497,125297.66017551541,4510.3860349095685,0.0,92360.64452855664,56762.507458249005,39553.485633675155,26165.126442321583,65718.61207599673,19952.508729538662,1453.505338958967,0.0,0.8865830646316095,2.8820483605481573,0.0014947054983599872,1.0,1.0,-2.7197624728481173,354311.26870762423,1557018.5504433892,4.394493452389268,1557018.5504433892,4.394493452389268,0.7625611431124547,0.09252129566354679,4.028046144702076,101325.0,128655.14976716452,1.2697276068804788,1.0,0.0,4.028046144700322,1.2848223638177516,1.2851019703431097,3.1350996512335323,22929.390878511866,2338.1471632526773,19489.978781817474,1987.424735441509,0.85,0.8499998488874986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.644860150529,4632.441516551485,5.553137360790369,4.962055415170291,-2.346838586619066,7.3088940017893576,3.5052945988825295,3.5,1.0015127425378656,0.6,0.00021761138145376556,1.000023416604668,0.00021760628585339647,199.47912340009114,0.0,8.32030539719444e-07,2.3579745495649043,0.03162327838955874,7.274950393274128e-05,0.00014486187752102428,0.0005835103272628662,0.09252129557635179,0.09252129557635179,0.09252129557635179,0.09252129614639733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.1848426118,595.6754174647226,0.0,0.09252129557635179,0.09252129566354679,0.09252129566354679,0.3750047076096003,0.3750047076096003,0.5,10.000184472335626,0.0,0.0,0.0,0.0,0.0,0.0,26165.126442321583,19952.508729538662,0.7625611431124547,1.0353959137507445,0.6436054454456053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455534561573841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.817379306754,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.279132673953,1453.505338958967,0.3750047076096003,6.17534620354742,3.5052945988825295,,,,,,
4629.0,-30.67284546396278,4.96207308492171,35.028818189657294,24.298235366027825,5.058182184404469,-27.09984179548395,-40.71021607434375,1.485166990457014,-5.025044708193263,-5.025044708204403,40.05760316769972,42296.7673137004,25747.879628833238,25747.879628833238,68044.64694253364,77894.85781139016,77894.85781139016,25747.879628833238,103642.7374402234,103642.7374402234,103642.7374402234,129807.99966533366,125297.61126811514,4510.388397218519,0.0,92360.48885376003,56762.39836263965,39553.43387902265,26165.262225110262,65718.6961041329,19952.574463723642,1453.5121475356682,0.0,0.886582577361259,2.882037963539883,0.0014947054983599872,1.0,1.0,-2.7208109945366914,354309.91612043174,1557018.4098105845,4.394509831560419,1557018.4098105845,4.394509831560419,0.7625596981243157,0.09252134477388049,4.028046144702076,101325.0,128655.12554806391,1.26972736785654,1.0,0.0,4.028046144701683,1.2848233601891905,1.2851029603840944,3.1350972199859015,22929.35223079259,2338.143222282083,19489.947771380386,1987.4215732569621,0.85,0.8499999291391532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.598784102239,4632.441516551485,5.553182586579718,4.96207308492171,-2.34692886344453,7.309001948366239,3.5052365434016504,3.5,1.0014961552576145,0.6,0.00021760628585339647,1.0000187340228857,0.00021760220928862767,199.47927196784613,0.0,1.01646589482322e-06,2.8806643459290053,0.03162429485545356,7.274813972244806e-05,0.00014485814613094842,0.0005834952970514567,0.09252134475071128,0.09252134475071128,0.09252134475071128,0.09252134491596611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.16908892407,595.6754224271297,0.0,0.09252134475071128,0.09252134477388049,0.09252134477388049,0.37500471641576055,0.37500471641576055,0.5,10.000184472805422,0.0,0.0,0.0,0.0,0.0,0.0,26165.262225110262,19952.574463723642,0.7625596981243157,1.035392528706218,0.6436032639278193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555359091665785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.34006910312,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.252235563465,1453.5121475356682,0.37500471641576055,6.17534620354742,3.5052365434016504,,,,,,
4630.0,-30.67302671863002,4.962091766454536,35.02881651160927,24.298160208296053,5.058161644496669,-27.100007246008,-40.710355423483975,1.485130500736795,-5.025112103444542,-5.025112103420999,40.057587963128114,42296.56325347837,25747.758214973615,25747.758214973615,68044.32146845199,77894.63607393864,77894.63607393864,25747.758214973615,103642.39428891226,103642.39428891226,103642.39428891226,129807.7357267919,125297.34677113876,4510.388955653131,0.0,92360.33158124122,56762.258763817495,39553.414241581915,26165.341437879644,65718.75567946155,19952.60991719344,1453.5164562630353,0.0,0.8865822889769385,2.882030807730666,0.0014947054983599872,1.0,1.0,-2.722373955558396,354308.98519353074,1557017.7534418781,4.394519525355541,1557017.7534418781,4.394519525355541,0.7625587445347832,0.09252135929247726,4.028046144702076,101325.0,128655.07582931258,1.2697268771706152,1.0,0.0,4.028046144703386,1.284823539317245,1.2851031343131911,3.1350967828956335,22929.31318642389,2338.1392408645042,19489.91690304419,1987.4184255626735,0.85,0.8500000302923982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.552822735568,4632.441516551485,5.5532114481082155,4.962091766454536,-2.3469964710590423,7.309088237513579,3.505178632801946,3.5,1.0014796093719844,0.6,0.00021760220928862767,1.000018969708279,0.00021759808151649922,199.47942240463394,0.0,8.131901722104864e-07,2.3045809480445185,0.03162510804562577,7.274698554264554e-05,0.00014485522374598213,0.0005834835255499599,0.09252135928175446,0.09252135928175446,0.09252135928175446,0.09252135936531004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.09557168686,595.6754455849441,0.0,0.09252135928175446,0.09252135929247726,0.09252135929247726,0.3750047252194518,0.3750047252194518,0.5,10.000184472983939,0.0,0.0,0.0,0.0,0.0,0.0,26165.341437879644,19952.60991719344,0.7625587445347832,1.0353866375731948,0.6435995754359194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555369872857677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.763985705235,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.226227321524,1453.5164562630353,0.3750047252194518,6.17534620354742,3.505178632801946,,,,,,
4631.0,-30.673206906137843,4.962109351212095,35.02881543836432,24.297861114051216,5.057889199408516,-27.100197222455318,-40.71052864948285,1.4848679143491028,-5.025277975619076,-5.025277975667399,40.05760205726634,42296.504074609154,25747.88982807528,25747.88982807528,68044.39390268443,77894.5275838019,77894.5275838019,25747.88982807528,103642.41741187718,103642.41741187718,103642.41741187718,129808.01038811333,125297.6158348444,4510.394553268927,0.0,92360.1830668869,56762.159564128844,39553.35944750894,26165.592976236152,65718.9524237451,19952.736061908,1453.5285594766115,0.0,0.8865813924792172,2.8820131960209237,0.0014947054983599872,1.0,1.0,-2.722864296399223,354306.69401848316,1557018.3618748887,4.394549660395814,1557018.3618748887,4.394549660395814,0.7625562348244609,0.09252147126548518,4.028046144702076,101325.0,128655.0592378368,1.2697267134254804,1.0,0.0,4.028046144702586,1.2848247762986538,1.2851043662600439,3.135093764541297,22929.276316351155,2338.13548116341,19489.888625258143,1987.4155420309835,0.85,0.8500001638237339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.507126682455,4632.441516551485,5.553294565191056,4.962109351212095,-2.3471363090693327,7.3092456602814275,3.505121056872551,3.5,1.0014631591064431,0.6,0.00021759808151649922,1.0000188580486986,0.00021759397811866332,199.47957195590638,0.0,8.234055999999792e-07,2.333531470399941,0.031625931451225775,7.274555079637475e-05,0.00014485253072012448,0.0005834726779175364,0.09252147131577514,0.09252147131577514,0.09252147131577514,0.09252147082996211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.1637140361,595.67542412027,0.0,0.09252147131577514,0.09252147126548518,0.09252147126548518,0.3750047340200044,0.3750047340200044,0.5,10.000184474003667,0.0,0.0,0.0,0.0,0.0,0.0,26165.592976236152,19952.736061908,0.7625562348244609,1.0353846400950713,0.6435967481935528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555380789681653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79293622759,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.200168004223,1453.5285594766115,0.3750047340200044,6.17534620354742,3.505121056872551,,,,,,
4632.0,-30.673386781219932,4.9621285812950875,35.02881363817068,24.297819344233744,5.057906697117975,-27.100356913855396,-40.71066335365174,1.4848652477845716,-5.025315258992862,-5.025315259072969,40.05757893630924,42296.286844103735,25747.692388919582,25747.692388919582,68043.97923302332,77894.28718838256,77894.28718838256,25747.692388919582,103641.97957730215,103641.97957730215,103641.97957730215,129807.60049137272,125297.20682846871,4510.393662904014,0.0,92360.02419825691,56762.023856724176,39553.33371281415,26165.620914070572,65718.95462688472,19952.744718456153,1453.5305259396205,0.0,0.8865812862605097,2.8820092374183504,0.0014947054983599872,1.0,1.0,-2.7246889454225993,354306.17902872973,1557017.3637621822,4.394553230853837,1557017.3637621822,4.394553230853837,0.7625557514565442,0.09252145766189591,4.028046144702076,101325.0,128655.0087952962,1.269726215596311,1.0,0.0,4.028046144702067,1.284824797247553,1.2851043819410801,3.1350937134240056,22929.236875732982,2338.13145933963,19489.855212338225,1987.4121348613671,0.85,0.8500001686914053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.461192445507,4632.441516551485,5.553306998637669,4.9621285812950875,-2.347181719904381,7.309310301199469,3.505063181218506,3.5,1.0014466232052874,0.6,0.00021759397811866332,1.0000188253784117,0.00021758988190679785,199.4797212480719,0.0,8.185440438705471e-07,2.3197538203291304,0.03162674999526965,7.274443512567641e-05,0.0001448495429929869,0.0005834606432147584,0.09252145763938549,0.09252145763938549,0.09252145763938549,0.09252145783306401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.0519204646,595.6754593350586,0.0,0.09252145763938549,0.09252145766189591,0.09252145766189591,0.37500474282142066,0.37500474282142066,0.5,10.000184474064048,0.0,0.0,0.0,0.0,0.0,0.0,26165.620914070572,19952.744718456153,0.7625557514565442,1.0353782956429964,0.6435934211710803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555391642247015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77915857752,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.174124023863,1453.5305259396205,0.37500474282142066,6.17534620354742,3.505063181218506,,,,,,
4633.0,-30.673565670042798,4.962146280172576,35.02881252427911,24.297609726805263,5.057734342151262,-27.10053583402936,-40.71081978091968,1.484692988467227,-5.025500728834572,-5.02550072879606,40.057595137630074,42296.16384505555,25747.87613365329,25747.87613365329,68044.03997870884,77894.13561830741,77894.13561830741,25747.87613365329,103642.0117519607,103642.0117519607,103642.0117519607,129807.91496988673,125297.51501354876,4510.399956337963,0.0,92359.8721312831,56761.9003631712,39553.30196456878,26165.903217926025,65719.2051824948,19952.886401090018,1453.544094002914,0.0,0.8865802822321687,2.8819895450209434,0.0014947054983599872,1.0,1.0,-2.725212936163416,354303.6171698394,1557018.063159626,4.394586980502805,1557018.063159626,4.394586980502805,0.7625529390256429,0.09252158348220743,4.028046144702076,101325.0,128654.9762804577,1.2697258946998047,1.0,0.0,4.028046144702094,1.2848256115882126,1.2851051911957525,3.1350917263572318,22929.199123689352,2338.127609702534,19489.82151776354,1987.4086989709574,0.85,0.8500000986788757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.415675100759,4632.441516551485,5.553401148203507,4.962146280172576,-2.3473357809615263,7.309482061134103,3.5050058312122285,3.5,1.0014302374892081,0.6,0.00021758988190679785,1.0000187221850425,0.00021758580822503362,199.4798697218622,0.0,8.171112010968114e-07,2.3156931439083634,0.031627567106470744,7.274313955593897e-05,0.0001448467423508589,0.0005834493620990321,0.09252158333382549,0.09252158333382549,0.09252158333382549,0.09252158450857263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.1302507299,595.6754346612144,0.0,0.09252158333382549,0.09252158348220743,0.09252158348220743,0.37500475161969105,0.37500475161969105,0.5,10.000184475213368,0.0,0.0,0.0,0.0,0.0,0.0,26165.903217926025,19952.886401090018,0.7625529390256429,1.0353752725669496,0.6435890958754581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555402476010655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.775097901096,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.14808029618,1453.544094002914,0.37500475161969105,6.17534620354742,3.5050058312122285,,,,,,
4634.0,-30.673744075204585,4.962164556409499,35.02881121236825,24.29744565105068,5.057614444242133,-27.10070787076579,-40.71097142351789,1.4845667532251958,-5.0255884645425795,-5.025588464499321,40.05758719641752,42296.02305089761,25747.806850513272,25747.806850513272,68043.82990141088,77893.95622862692,77893.95622862692,25747.806850513272,103641.76307914019,103641.76307914019,103641.76307914019,129807.78198355433,125297.38033259311,4510.401650961223,0.0,92359.71828973701,56761.78511613994,39553.25908177452,26166.01890441414,65719.27798618867,19952.941249122487,1453.550029658057,0.0,0.8865798638428503,2.8819802296543875,0.0014947054983599872,1.0,1.0,-2.7264816041752624,354302.40529861697,1557017.7203434256,4.394601044356793,1557017.7203434256,4.394601044356793,0.762551663744173,0.09252161984208176,4.028046144702076,101325.0,128654.94571428248,1.2697255930351097,1.0,0.0,4.028046144700782,1.2848262105683432,1.2851057850719765,3.1350902647917405,22929.160931091606,2338.1237151414202,19489.790989813522,1987.4055859863993,0.85,0.850000183102455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.369816282226,4632.441516551485,5.5534411340723695,4.962164556409499,-2.347418334314326,7.309582890723825,3.504948051342429,3.5,1.0014137289549798,0.6,0.00021758580822503362,1.0000186715928796,0.00021758174562726122,199.4800177944202,0.0,8.126175076170514e-07,2.3029580165867234,0.03162837972397836,7.274188363440074e-05,0.00014484392459063287,0.0005834380120308169,0.09252161987137178,0.09252161987137178,0.09252161987137178,0.09252161960918737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.09185235016,595.6754467566521,0.0,0.09252161987137178,0.09252161984208176,0.09252161984208176,0.37500476041981146,0.37500476041981146,0.5,10.00018447551017,0.0,0.0,0.0,0.0,0.0,0.0,26166.01890441414,19952.941249122487,0.762551663744173,1.0353709289945445,0.643586240551614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455541325038784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76236277378,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.122050330723,1453.550029658057,0.37500476041981146,6.17534620354742,3.504948051342429,,,,,,
