time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4635.0,-30.67392177775316,4.96218285593738,35.028810024003626,24.29718825677412,5.057388604657668,-27.100890872112863,-40.71113602314142,1.4843462585432414,-5.025701503457071,-5.025701503470218,40.05758813725166,42295.93891471295,25747.80405558669,25747.80405558669,68043.74297029965,77893.82793288097,77893.82793288097,25747.80405558669,103641.63198846766,103641.63198846766,103641.63198846766,129807.81308897617,125297.40832287849,4510.404766097686,0.0,92359.56824598146,56761.67923464282,39553.21001259849,26166.1811005085,65719.39111310699,19953.020825960884,1453.5580369515233,0.0,0.8865792842900146,2.8819682277468814,0.0014947054983599872,1.0,1.0,-2.727385093860107,354300.8439253684,1557017.7609591205,4.394620525620589,1557017.7609591205,4.394620525620589,0.7625499781308602,0.0925216835479114,4.028046144702076,101325.0,128654.91486972677,1.2697252886230128,1.0,0.0,4.028046144702479,1.2848272505017708,1.2851068200116824,3.1350877272637083,22929.123681330766,2338.1199167229142,19489.75635320124,1987.4020540348886,0.85,0.8500000533849486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.324118810611,4632.441516551485,5.553495268184994,4.96218285593738,-2.3475193186840237,7.309702174621403,3.5048904751408556,3.5,1.001397278611673,0.6,0.00021758174562726122,1.00001859808504,0.00021757769909871056,199.4801652840182,0.0,8.10407075931164e-07,2.296693653188919,0.031629190131054294,7.274052042397453e-05,0.00014484122520328667,0.000583427138774024,0.09252168354916442,0.09252168354916442,0.09252168354916442,0.09252168350459883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.09639872174,595.6754453245807,0.0,0.09252168354916442,0.0925216835479114,0.0925216835479114,0.3750047692180046,0.3750047692180046,0.5,10.000184476071004,0.0,0.0,0.0,0.0,0.0,0.0,26166.1811005085,19953.020825960884,0.7625499781308602,1.0353678239835227,0.6435838524723869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555423995649595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75609841038,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.096024091647,1453.5580369515233,0.3750047692180046,6.17534620354742,3.5048904751408556,,,,,,
4636.0,-30.674099127054944,4.962202301036345,35.02880834284486,24.297102901060157,5.057357168515068,-27.101052868363816,-40.71127107655627,1.4842994912938532,-5.02576107245244,-5.025761072465727,40.0575715420665,42295.7338780856,25747.66658695102,25747.66658695102,68043.40046503663,77893.60899110114,77893.60899110114,25747.66658695102,103641.27557805215,103641.27557805215,103641.27557805215,129807.52330645527,125297.1183021008,4510.405004354469,0.0,92359.41126505683,56761.53615483587,39553.19456691217,26166.24772840312,65719.4422953153,19953.04981776809,1453.5617563914018,0.0,0.8865790408281014,2.8819619030243477,0.0014947054983599872,1.0,1.0,-2.7289722565673173,354300.0211185523,1557017.0445585083,4.39462870942792,1557017.0445585083,4.39462870942792,0.7625491444120708,0.09252169177930746,4.028046144702076,101325.0,128654.86826883671,1.2697248287079863,1.0,0.0,4.02804614470345,1.284827477650432,1.2851070420104078,3.135087173001761,22929.08470935304,2338.1159426871604,19489.722336463197,1987.3985852929593,0.85,0.8500000145454176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.278450791553,4632.441516551485,5.553520320280834,4.962202301036345,-2.347580849244595,7.309783150280939,3.5048329364257818,3.5,1.0013808389787948,0.6,0.00021757769909871056,1.0000185611414767,0.000217573660683213,199.48031248062176,0.0,8.0720218411233e-07,2.2876109897743433,0.03162999733323841,7.273940193223673e-05,0.00014483829716647383,0.0005834153445066285,0.09252169177546057,0.09252169177546057,0.09252169177546057,0.09252169179951021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.0161577882,595.6754706003458,0.0,0.09252169177546057,0.09252169177930746,0.09252169177930746,0.3750047780157174,0.3750047780157174,0.5,10.000184476223726,0.0,0.0,0.0,0.0,0.0,0.0,26166.24772840312,19953.04981776809,0.7625491444120708,1.035361806012876,0.6435802313724227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555434698608376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.747015746965,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.07000598142,1453.5617563914018,0.3750047780157174,6.17534620354742,3.5048329364257818,,,,,,
4637.0,-30.674275560509347,4.962220780717165,35.02880719097365,24.29684285251426,5.057126373818937,-27.10123684230008,-40.71143955281002,1.484076297220931,-5.025919012571933,-5.025919012577768,40.0575834511535,42295.671426195455,25747.782437177742,25747.782437177742,68043.4538633732,77893.48997186721,77893.48997186721,25747.782437177742,103641.27240904495,103641.27240904495,103641.27240904495,129807.75821381481,125297.34800025032,4510.410213564492,0.0,92359.26136599988,56761.44282708217,39553.13170990856,26166.485804769858,65719.61751467842,19953.168896556628,1453.5732449831457,0.0,0.8865781926571641,2.8819451338262936,0.0014947054983599872,1.0,1.0,-2.729536784577533,354297.83955120004,1557017.558664871,4.3946572201433485,1557017.558664871,4.3946572201433485,0.7625467571545044,0.09252179622647873,4.028046144702076,101325.0,128654.8460540754,1.2697246094653383,1.0,0.0,4.028046144701836,1.2848285301645888,1.2851080895646385,3.1350846047807455,22929.047495514973,2338.112147931758,19489.68592073983,1987.3948719226066,0.85,0.8499998059034987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.233080967091,4632.441516551485,5.553599654615921,4.962220780717165,-2.3477144820981612,7.309935262815326,3.504775773790532,3.5,1.001364506797295,0.6,0.000217573660683213,1.000018465316073,0.00021756964319098358,199.48045891728086,0.0,8.055843853766995e-07,2.2830261481575667,0.03163080291762379,7.273800665994978e-05,0.00014483565402326323,0.0005834046978038091,0.092521796222318,0.092521796222318,0.092521796222318,0.09252179619648535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.0737356281,595.6754524634697,0.0,0.092521796222318,0.09252179622647873,0.09252179622647873,0.37500478681141497,0.37500478681141497,0.5,10.000184477130858,0.0,0.0,0.0,0.0,0.0,0.0,26166.485804769858,19953.168896556628,0.7625467571545044,1.0353598580846237,0.6435775652033999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555445380306267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.742430905346,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.043989024478,1453.5732449831457,0.37500478681141497,6.17534620354742,3.504775773790532,,,,,,
4638.0,-30.67445159568768,4.962240463719847,35.02880550898084,24.296760151069634,5.057099085061655,-27.10139603298227,-40.71157415220512,1.4840321888726604,-5.02597539221955,-5.025975392241774,40.057565851941455,42295.4703026148,25747.6380384845,25747.6380384845,68043.1083410993,77893.26495870488,77893.26495870488,25747.6380384845,103640.90299718938,103640.90299718938,103640.90299718938,129807.44972913401,125297.0394462147,4510.410282919313,0.0,92359.10434071279,56761.30968760686,39553.1051701177,26166.546731944625,65719.65190206232,19953.194875675144,1453.5767079450382,0.0,0.8865779690883161,2.8819391477694953,0.0014947054983599872,1.0,1.0,-2.731163025984131,354297.0608029292,1557016.7989208668,4.394664735271193,1557016.7989208668,4.394664735271193,0.7625459744489669,0.09252180119568643,4.028046144702076,101325.0,128654.79984291796,1.2697241533966737,1.0,0.0,4.0280461447048195,1.2848287448145101,1.2851082990992064,3.1350840810178187,22929.008512523855,2338.1081727729506,19489.65372573054,1987.3915889453117,0.85,0.8499998469225245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.187505415168,4632.441516551485,5.5536231026917475,4.962240463719847,-2.3477735691547874,7.310014032874634,3.5047183523293066,3.5,1.0013481006655163,0.6,0.00021756964319098358,1.0000184236592506,0.0002175656348358627,199.48060502356836,0.0,8.014111936242575e-07,2.2711993227311456,0.03163160432881741,7.273689196392959e-05,0.000144832751227054,0.0005833930052067297,0.0925218012054334,0.0925218012054334,0.0925218012054334,0.09252180111069475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.9886401208,595.6754792684158,0.0,0.0925218012054334,0.09252180119568643,0.09252180119568643,0.37500479560852656,0.37500479560852656,0.5,10.000184477274166,0.0,0.0,0.0,0.0,0.0,0.0,26166.546731944625,19953.194875675144,0.7625459744489669,1.0353540588209365,0.6435741681292676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555456006857832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.730604079916,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16655.017984503374,1453.5767079450382,0.37500479560852656,6.17534620354742,3.5047183523293066,,,,,,
4639.0,-30.674732730975247,4.962260684741107,35.02880406657501,24.296690860670083,5.057061586046594,-27.101628969655337,-40.71177629576994,1.4840016701384413,-5.02606154111038,-5.026061541143815,40.05756998097354,42295.0959926536,25747.574093216524,25747.574093216524,68042.67008587012,77893.13575777978,77893.13575777978,25747.574093216524,103640.7098509963,103640.7098509963,103640.7098509963,129807.51936885288,125297.09624289937,4510.423125953509,0.0,92358.94677227385,56761.15780124371,39553.098856700155,26166.80951785659,65719.90837455675,19953.332158921086,1453.588305080316,0.0,0.8865775150272333,2.8819300010098634,0.0014947054983599872,1.0,1.0,-2.7328146790345613,354295.8708672628,1557016.9771665186,4.394679998260143,1557016.9771665186,4.394679998260143,0.7625435628789463,0.09252197009646648,4.028046144702076,101325.0,128654.75402149318,1.2697237011743714,1.0,0.0,4.028046144701035,1.284828895868909,1.2851084450361532,3.1350837124331434,22928.969394690223,2338.1041838640335,19489.625844706567,1987.3887458720938,0.85,0.8500000810860638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.142242128872,4632.441516551485,5.553663530693028,4.962260684741107,-2.347854141285091,7.310114826026198,3.5046613246696445,3.5,1.0013318070484698,0.6,0.0002175656348358627,1.000029423544796,0.00021755923347201083,199.48083836160356,0.0,7.995891046633641e-07,2.266035522615974,0.031632403917922075,7.27352179249594e-05,0.0001448304169109033,0.0005833836024735584,0.09252185675896007,0.09252185675896007,0.09252185675896007,0.09252219824618352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.95922613627,595.6754890343158,0.0,0.09252185675896007,0.09252197009646648,0.09252197009646648,0.37500480440371553,0.37500480440371553,0.5,10.00019472071971,0.0,0.0,0.0,0.0,0.0,0.0,26166.80951785659,19953.332158921086,0.7625435628789463,1.0353433498122864,0.6435659610418448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555466609436116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.725440279806,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16654.99198207995,1453.588305080316,0.37500480440371553,6.17534620354742,3.5046613246696445,,,,,,
4640.0,-30.6749035106266,4.962278449627872,35.028803203206735,24.296309484075778,5.05673452787179,-27.101838990595954,-40.711972292605765,1.4836590126472178,-5.026288607882179,-5.026288607875756,40.057583222649214,42295.17155786596,25747.868213584785,25747.868213584785,68043.03977145074,77892.91487239437,77892.91487239437,25747.868213584785,103640.78308597914,103640.78308597914,103640.78308597914,129807.79952832103,125297.37432130016,4510.42520702088,0.0,92358.78887056974,56761.04555669874,39553.04812652334,26167.01644234189,65720.06456886523,19953.428719319836,1453.5994854721682,0.0,0.8865763096792617,2.8819058925657797,0.0014947054983599872,1.0,1.0,-2.7327951249507123,354292.73451166716,1557017.5487997676,4.394720515355343,1557017.5487997676,4.394720515355343,0.7625412229661919,0.09252201011625324,4.028046144702076,101325.0,128654.74071490686,1.269723569848575,1.0,0.0,4.02804614470097,1.2848305121557206,1.2851100534495359,3.135079768570969,22928.93019412041,2338.100186518374,19489.59259460789,1987.3853553056233,0.85,0.8500000841559342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.097133407601,4632.441516551485,5.55378100860879,4.962278449627872,-2.348038427605029,7.310316877232902,3.5046044921172577,3.5,1.0013155691763593,0.6,0.00021755923347201083,1.0000178736830778,0.0002175553449567232,199.4809801063674,0.0,1.2769494278271616e-06,3.618874678462176,0.031633680867349905,7.27335948237501e-05,0.00014482563864826072,0.0005833643554111425,0.09252201011766238,0.09252201011766238,0.09252201011766238,0.09252201011007248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.0232518365,595.6754688663301,0.0,0.09252201011766238,0.09252201011625324,0.09252201011625324,0.3750048542681319,0.3750048542681319,0.5,10.0001947206732,0.0,0.0,0.0,0.0,0.0,0.0,26167.01644234189,19953.428719319836,0.7625412229661919,1.035346514307687,0.6435655813080747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555483542212417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07827943565,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16654.963868283165,1453.5994854721682,0.3750048542681319,6.17534620354742,3.5046044921172577,,,,,,
4641.0,-30.675077527466705,4.96229854884033,35.028801378161724,24.296246654726588,5.056726845704017,-27.101996759272996,-40.71210661260409,1.48363487462632,-5.026292201715364,-5.026292201708383,40.05755374896536,42294.97806010049,25747.588093321836,25747.588093321836,68042.56615342232,77892.69105625823,77892.69105625823,25747.588093321836,103640.27914958008,103640.27914958008,103640.27914958008,129807.27158395539,125296.84828701295,4510.4232969424265,0.0,92358.63157313778,56760.91857984317,39553.01443699401,26166.9924343753,65720.00687136932,19953.410749329523,1453.5990108180365,0.0,0.8865763981980428,2.8819055109976865,0.0014947054983599872,1.0,1.0,-2.734797032034237,354292.6848720881,1557016.276445675,4.39471753984368,1557016.276445675,4.39471753984368,0.7625412358478363,0.0925219768766428,4.028046144702076,101325.0,128654.69333455147,1.2697231022408237,1.0,0.0,4.028046144700726,1.2848306331118668,1.2851101694356548,3.1350794734292147,22928.89114356679,2338.0962044701087,19489.553811535927,1987.3814005328964,0.85,0.8499998403544322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.051463049028,4632.441516551485,5.553775297478736,4.96229854884033,-2.348058820767345,7.310357369607676,3.504546952332667,3.5,1.0012991292379048,0.6,0.0002175553449567232,1.000018212513945,0.00021755138279913025,199.4811245381377,0.0,7.756848407337529e-07,2.1982908386394557,0.03163445655219064,7.273248250395196e-05,0.00014482286245277124,0.0005833531727676043,0.09252197687363015,0.09252197687363015,0.09252197687363015,0.0925219768858814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.8807421998,595.6755137566182,0.0,0.09252197687363015,0.0925219768766428,0.0925219768766428,0.3750048960139616,0.3750048960139616,0.5,10.00019472066947,0.0,0.0,0.0,0.0,0.0,0.0,26166.9924343753,19953.410749329523,0.7625412358478363,1.0353402166649015,0.643563202038041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555493828287984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65769559583,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.93795590645,1453.5990108180365,0.3750048960139616,6.17534620354742,3.504546952332667,,,,,,
4642.0,-30.675250358447403,4.962317444117845,35.028800104469376,24.29604671141135,5.056565485072195,-27.10216834341644,-40.71225815042851,1.4834723439134765,-5.026460032371176,-5.026460032365222,40.05756600692199,42294.86083508913,25747.732565519345,25747.732565519345,68042.59340060847,77892.53424580186,77892.53424580186,25747.732565519345,103640.2668113212,103640.2668113212,103640.2668113212,129807.51437996658,125297.08526921865,4510.429110747938,0.0,92358.4793937776,56760.80598682719,39552.97045216712,26167.247568645387,65720.2180208125,19953.53838438474,1453.6113094970378,0.0,0.8865754983331141,2.881887691955777,0.0014947054983599872,1.0,1.0,-2.735462055921346,354290.36672850617,1557016.805611174,4.394747788342552,1557016.805611174,4.394747788342552,0.762538678630222,0.09252209365498688,4.028046144702076,101325.0,128654.6633251371,1.2697228060709311,1.0,0.0,4.028046144704245,1.2848314016691849,1.2851109330692159,3.135077598095012,22928.85336362219,2338.092351987905,19489.528316145654,1987.3788007266146,0.85,0.8500001289670593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.006374823583,4632.441516551485,5.5538604746847735,4.962317444117845,-2.348199442418528,7.310516886536373,3.5044901463444718,3.5,1.0012828989555633,0.6,0.00021755138279913025,1.0000180884271488,0.000217547447707971,199.48126798584377,0.0,7.903756522405688e-07,2.2399245984497718,0.03163524692784288,7.273122762018391e-05,0.00014482015517894634,0.0005833422677437111,0.09252209363855322,0.09252209363855322,0.09252209363855322,0.0925220937159275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.94000665675,595.6754950884643,0.0,0.09252209363855322,0.09252209365498688,0.09252209365498688,0.375004931265093,0.375004931265093,0.5,10.00019472162163,0.0,0.0,0.0,0.0,0.0,0.0,26167.247568645387,19953.53838438474,0.762538678630222,1.0353373048619605,0.6435593506658034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555504309354075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69932935564,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.9119729854,1453.6113094970378,0.375004931265093,6.17534620354742,3.5044901463444718,,,,,,
4643.0,-30.675422677215785,4.962336846714302,35.02879867492844,24.295885255001508,5.056446940999121,-27.102335511363336,-40.71240525282917,1.4833486819688775,-5.02654845325975,-5.026548453301108,40.05755896285523,42294.72742890069,25747.671687233258,25747.671687233258,68042.39911613395,77892.3599900004,77892.3599900004,25747.671687233258,103640.03167723367,103640.03167723367,103640.03167723367,129807.39956201114,125296.96839875607,4510.431163255067,0.0,92358.3257527332,56760.69319454058,39552.92506465847,26167.367884777475,65720.29294943594,19953.59583311888,1453.6174251795587,0.0,0.8865750731835014,2.8818783041021,0.0014947054983599872,1.0,1.0,-2.7367063753803222,354289.14542891557,1557016.501524907,4.394762079543603,1557016.501524907,4.394762079543603,0.7625373679531071,0.09252213717513698,4.028046144702076,101325.0,128654.62852757877,1.2697224626457317,1.0,0.0,4.028046144701068,1.2848319883296397,1.2851115148011119,3.135076166603528,22928.815220800865,2338.0884625025737,19489.49071365028,1987.3749663391966,0.85,0.8499999030028184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.96102462198,4632.441516551485,5.553901672271446,4.962336846714302,-2.3482819438727733,7.310618790587075,3.5044330106679222,3.5,1.0012665744765492,0.6,0.000217547447707971,1.0000180348442855,0.0002175435243443841,199.4814110086023,0.0,7.849769740881359e-07,2.224624744565777,0.031636031904816966,7.273000948528181e-05,0.0001448174382226892,0.0005833313237185343,0.09252213716727876,0.09252213716727876,0.09252213716727876,0.09252213721444433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.9059460689,595.675505817506,0.0,0.09252213716727876,0.09252213717513698,0.09252213717513698,0.37500496132429834,0.37500496132429834,0.5,10.000194721927722,0.0,0.0,0.0,0.0,0.0,0.0,26167.367884777475,19953.59583311888,0.7625373679531071,1.0353331682268154,0.6435565870261948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555514719009945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.684029501754,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.886008020505,1453.6174251795587,0.37500496132429834,6.17534620354742,3.5044330106679222,,,,,,
4644.0,-30.675594405636595,4.962356299167285,35.02879736351974,24.295634880568855,5.056227783532244,-27.102512859044158,-40.71256140070034,1.483135182580759,-5.026657700417502,-5.026657700402644,40.05755951221818,42294.63405605317,25747.665704436502,25747.665704436502,68042.29976048967,77892.23298642103,77892.23298642103,25747.665704436502,103639.89869085753,103639.89869085753,103639.89869085753,129807.42481026606,125296.99045548386,4510.434354782206,0.0,92358.1757369532,56760.57681203881,39552.88769434932,26167.52611940854,65720.41381375786,19953.67347715933,1453.625227181302,0.0,0.8865745143548931,2.881866705107778,0.0014947054983599872,1.0,1.0,-2.7376240801373797,354287.63647432387,1557016.5252405133,4.394780864314339,1557016.5252405133,4.394780864314339,0.762535724091993,0.0925222025271169,4.028046144702076,101325.0,128654.59991006683,1.269722180212848,1.0,0.0,4.028046144699354,1.2848329952582742,1.2851125169076831,3.135073709632097,22928.777977985214,2338.0846647922804,19489.46253051759,1987.372092459463,0.85,0.8500000544830675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.915820595387,4632.441516551485,5.553954536890133,4.962356299167285,-2.3483796007308597,7.310735899898145,3.504376059524717,3.5,1.0012503027213477,0.6,0.0002175435243443841,1.000017973083484,0.00021753961448673186,199.48155354155998,0.0,7.826381042129023e-07,2.2179963873393653,0.03163681454292118,7.272871646671577e-05,0.00014481480787766833,0.0005833207285674137,0.09252220244503491,0.09252220244503491,0.09252220244503491,0.09252220310423265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.90859977563,595.6755049816185,0.0,0.09252220244503491,0.0925222025271169,0.0925222025271169,0.37500498722738157,0.37500498722738157,0.5,10.000194722455657,0.0,0.0,0.0,0.0,0.0,0.0,26167.52611940854,19953.67347715933,0.762535724091993,1.0353297523857914,0.6435539827230857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555525097829332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67740114453,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.860047555896,1453.625227181302,0.37500498722738157,6.17534620354742,3.504376059524717,,,,,,
4645.0,-30.675765722654667,4.962376851141652,35.02879556362183,24.295566079113655,5.056214621165109,-27.102667225043472,-40.71269145989788,1.483105095165161,-5.0267168751906866,-5.026716875145234,40.05754279515482,42294.43450039946,25747.533761767554,25747.533761767554,68041.968262167,77892.00721389597,77892.00721389597,25747.533761767554,103639.54097566352,103639.54097566352,103639.54097566352,129807.13405991418,125296.69932649616,4510.434733418026,0.0,92358.01838213256,56760.44567126514,39552.85856763047,26167.59308425067,65720.45165188114,19953.702658277318,1453.6289559456343,0.0,0.8865742733346126,2.8818604224164033,0.0014947054983599872,1.0,1.0,-2.739230185183658,354286.81913666986,1557015.8035789605,4.394788966106936,1557015.8035789605,4.394788966106936,0.7625348878681062,0.0925222136628148,4.028046144702076,101325.0,128654.55336485282,1.2697217208473015,1.0,0.0,4.028046144702592,1.2848331440923668,1.285112660750379,3.1350733464675464,22928.73891318432,2338.0806812911974,19489.42972639747,1987.3687473701489,0.85,0.8500000719704125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.870653880579,4632.441516551485,5.5539801871337575,4.962376851141652,-2.3484402976812673,7.310817148822919,3.504319155759224,3.5,1.0012340445026353,0.6,0.00021753961448673186,1.0000179300509793,0.00021753571406028894,199.48169573323784,0.0,7.79944478595125e-07,2.210362652338584,0.03163759448739977,7.272763949767259e-05,0.00014481197498905928,0.0005833093175613736,0.09252221367320657,0.09252221367320657,0.09252221367320657,0.09252221357866956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.8277696209,595.6755304429837,0.0,0.09252221367320657,0.0925222136628148,0.0925222136628148,0.37500500980645946,0.37500500980645946,0.5,10.000194722593335,0.0,0.0,0.0,0.0,0.0,0.0,26167.59308425067,19953.702658277318,0.7625348878681062,1.0353241122349988,0.6435505757694964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555535441105976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66976740953,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.834093173962,1453.6289559456343,0.37500500980645946,6.17534620354742,3.504319155759224,,,,,,
4646.0,-30.675936135687333,4.962396253207566,35.02879429465726,24.295369383785896,5.056055599582731,-27.10283731062718,-40.71284275325013,1.4829458048220274,-5.026881089688459,-5.026881089669473,40.057554514249865,42294.32668648887,25747.671750848127,25747.671750848127,68041.998437337,77891.85406958438,77891.85406958438,25747.671750848127,103639.52582043251,103639.52582043251,103639.52582043251,129807.3667481725,125296.92652621704,4510.440221955456,0.0,92357.86622150423,56760.3388422963,39552.808199119914,26167.840927739995,65720.6491268599,19953.82650855413,1453.6409215889857,0.0,0.8865733938401256,2.881842987526472,0.0014947054983599872,1.0,1.0,-2.739875335520253,354284.5509702445,1557016.309482403,4.394818529959476,1557016.309482403,4.394818529959476,0.762532398590114,0.0925223238778992,4.028046144702076,101325.0,128654.52224191667,1.2697214136878032,1.0,0.0,4.028046144699663,1.2848338973655316,1.2851134091757581,3.135071508434921,22928.70113789008,2338.0768292831985,19489.396483214812,1987.3653575089163,0.85,0.8500000225049051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.825775883138,4632.441516551485,5.554063719304274,4.962396253207566,-2.3485780338533155,7.310974287060882,3.5042626161034365,3.5,1.0012178903152675,0.6,0.00021753571406028894,1.0000178354639946,0.000217531834279091,199.48183717479424,0.0,7.780636809177993e-07,2.205032471721043,0.031638372551080686,7.272638671550425e-05,0.0001448093273447847,0.0005832986527280608,0.09252232390168237,0.09252232390168237,0.09252232390168237,0.09252232364558509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.88442876644,595.6755125954959,0.0,0.09252232390168237,0.0925223238778992,0.0925223238778992,0.3750050297247734,0.3750050297247734,0.5,10.000194723510761,0.0,0.0,0.0,0.0,0.0,0.0,26167.840927739995,19953.82650855413,0.762532398590114,1.03532146047426,0.6435470015648896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555545759617692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66443722891,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.80814130951,1453.6409215889857,0.3750050297247734,6.17534620354742,3.5042626161034365,,,,,,
4647.0,-30.676105980393515,4.962416129840157,35.028792863439875,24.295206076372438,5.055936793332253,-27.103000356606703,-40.7129816483706,1.4828202366719203,-5.026969923871604,-5.026969923921643,40.05754729486062,42294.17002462599,25747.614802842592,25747.614802842592,68041.78482746858,77891.67334787358,77891.67334787358,25747.614802842592,103639.28815071618,103639.28815071618,103639.28815071618,129807.24869938844,125296.80657523383,4510.442124154609,0.0,92357.71277200528,56760.20945289144,39552.78146568205,26167.960548672265,65720.74201435431,19953.883510157215,1453.6470175255977,0.0,0.8865729672123812,2.8818335559079267,0.0014947054983599872,1.0,1.0,-2.7411165234996133,354283.32397790015,1557015.997827451,4.394832870893398,1557015.997827451,4.394832870893398,0.7625310911426628,0.0925223643502079,4.028046144702076,101325.0,128654.4863308364,1.2697210592729968,1.0,0.0,4.028046144701496,1.2848344928319526,1.2851139997865848,3.1350700554619344,22928.663042621694,2338.0729446469177,19489.36079863796,1987.3617186947595,0.85,0.8499998784233309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.780649440981,4632.441516551485,5.554105500213312,4.962416129840157,-2.348660600108993,7.31107672994915,3.50420576381189,3.5,1.001201646803397,0.6,0.000217531834279091,1.000017776007145,0.0002175279675003865,199.48197814482148,0.0,7.739458812024907e-07,2.1933626273278586,0.03163914649696189,7.272523661426413e-05,0.00014480659766482685,0.0005832876574512304,0.09252236435254367,0.09252236435254367,0.09252236435254367,0.09252236431535846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.8495205043,595.6755235915515,0.0,0.09252236435254367,0.0925223643502079,0.0925223643502079,0.37500504751760383,0.37500504751760383,0.5,10.000194723810116,0.0,0.0,0.0,0.0,0.0,0.0,26167.960548672265,19953.883510157215,0.7625310911426628,1.0353167469199802,0.6435437082464524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555556023695797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65276738452,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.782201844333,1453.6470175255977,0.37500504751760383,6.17534620354742,3.50420576381189,,,,,,
4648.0,-30.676275205317648,4.96243605583559,35.02879154388681,24.294956225808733,5.055718392331018,-27.10317499857709,-40.713141149003036,1.4826072934103407,-5.027078104793418,-5.027078104810844,40.057547654255615,42294.10136970502,25747.608879289397,25747.608879289397,68041.71024899442,77891.54563184256,77891.54563184256,25747.608879289397,103639.15451113196,103639.15451113196,103639.15451113196,129807.27049459738,125296.82534269152,4510.445151905859,0.0,92357.56285637696,56760.118600869384,39552.71583945286,26168.11598346542,65720.83182291828,19953.959673955884,1453.6546956740967,0.0,0.8865724144979666,2.8818220702587514,0.0014947054983599872,1.0,1.0,-2.742021203249749,354281.8297697252,1557016.013342295,4.394851450198049,1557016.013342295,4.394851450198049,0.762529472376383,0.09252242638073342,4.028046144702076,101325.0,128654.46099821401,1.2697208092594523,1.0,0.0,4.028046144702914,1.284835497045847,1.285114999250506,3.135067605124193,22928.62582466963,2338.0691494720045,19489.327565452448,1987.3583298529518,0.85,0.849999808731811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.735662008443,4632.441516551485,5.554158122151035,4.96243605583559,-2.3487572428712027,7.311193298706792,3.5041490870180674,3.5,1.0011854534337334,0.6,0.0002175279675003865,1.0000177111646311,0.00021752411489497637,199.48211860060965,0.0,7.713526650210469e-07,2.186013452669647,0.03163991784962691,7.2723915912767e-05,0.0001448040515876195,0.0005832774017347511,0.0925224263489244,0.0925224263489244,0.0925224263489244,0.09252242658333075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.85125556565,595.6755230450387,0.0,0.0925224263489244,0.09252242638073342,0.09252242638073342,0.37500506360757807,0.37500506360757807,0.5,10.000194724363093,0.0,0.0,0.0,0.0,0.0,0.0,26168.11598346542,19953.959673955884,0.762529472376383,1.035314197366364,0.6435417841889846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555566253557064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.64541820986,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.756268084195,1453.6546956740967,0.37500506360757807,6.17534620354742,3.5041490870180674,,,,,,
4649.0,-30.676443993447407,4.962457078701311,35.028789745595724,24.294890113547467,5.05570633011855,-27.10332837789765,-40.71326729664577,1.482579849606784,-5.027136312359971,-5.027136312358674,40.05753120225007,42293.89635844899,25747.477254749683,25747.477254749683,68041.37361319867,77891.32612680232,77891.32612680232,25747.477254749683,103638.803381552,103638.803381552,103638.803381552,129806.9846851618,125296.53924884347,4510.4454363183295,0.0,92357.4055217644,56759.97575567956,39552.69974009427,26168.1813036098,65720.88104370407,19953.988072304335,1453.6583414990098,0.0,0.8865721774427068,2.8818158903329483,0.0014947054983599872,1.0,1.0,-2.7435895429804873,354281.02580171655,1557015.3031233342,4.394859418733765,1557015.3031233342,4.394859418733765,0.7625286542000441,0.09252243553024571,4.028046144702076,101325.0,128654.4148984087,1.2697203542897477,1.0,0.0,4.028046144700778,1.2848356333944453,1.2851151306785429,3.135067272426327,22928.586764885582,2338.0651664824973,19489.301092580623,1987.3556303712912,0.85,0.8500001021618953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.690712400371,4632.441516551485,5.554183583877963,4.962457078701311,-2.3488169981904883,7.311274076891799,3.5040924582430897,3.5,1.0011692737837399,0.6,0.00021752411489497637,1.000017665473629,0.00021752027229634234,199.48225869403612,0.0,7.68525889343206e-07,2.1780023703986457,0.03164068637551625,7.272287139731331e-05,0.00014480124349766307,0.0005832660906188282,0.09252243553476434,0.09252243553476434,0.09252243553476434,0.09252243548400982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.77170702734,595.675548102695,0.0,0.09252243553476434,0.09252243553024571,0.09252243553024571,0.37500507833628716,0.37500507833628716,0.5,10.000194724496952,0.0,0.0,0.0,0.0,0.0,0.0,26168.1813036098,19953.988072304335,0.7625286542000441,1.035308299776923,0.6435381827934376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555576446102128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.637407127586,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.73034107887,1453.6583414990098,0.37500507833628716,6.17534620354742,3.5040924582430897,,,,,,
4650.0,-30.67661192690145,4.9624769443228525,35.02878848288753,24.29469540892171,5.055548582174759,-27.103496723883612,-40.71341831060124,1.4824225696385664,-5.027299790501672,-5.027299790492822,40.05754305871038,42293.798081089495,25747.61612411919,25747.61612411919,68041.41420520868,77891.17601310668,77891.17601310668,25747.61612411919,103638.79213722587,103638.79213722587,103638.79213722587,129807.21987421636,125296.76903139516,4510.450842821198,0.0,92357.25341056536,56759.87548182741,39552.64214304217,26168.427736990492,65721.06988003266,19954.11122187481,1453.670238194982,0.0,0.8865713011894472,2.881798533834599,0.0014947054983599872,1.0,1.0,-2.7442097430306944,354278.76783494744,1557015.814955917,4.394888873728116,1557015.814955917,4.394888873728116,0.7625261793496516,0.09252254403491361,4.028046144702076,101325.0,128654.3851673749,1.2697200608672579,1.0,0.0,4.028046144702939,1.2848363771457645,1.2851158696542868,3.135065457634606,22928.549001862622,2338.0613157258213,19489.265830863467,1987.3520346768232,0.85,0.8499999642053336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.646051511594,4632.441516551485,5.554267051023749,4.9624769443228525,-2.3489539645513364,7.311430908874189,3.5040361935673086,3.5,1.0011531981620883,0.6,0.00021752027229634234,1.0000175760462535,0.00021751644921717,199.48239807825902,0.0,7.665302547716e-07,2.1723467420227145,0.03164145290577102,7.272162100447789e-05,0.00014479865129186445,0.0005832556490942549,0.09252254403303191,0.09252254403303191,0.09252254403303191,0.09252254399367699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.82903037535,595.6755300459845,0.0,0.09252254403303191,0.09252254403491361,0.09252254403491361,0.37500509197430887,0.37500509197430887,0.5,10.000194725409813,0.0,0.0,0.0,0.0,0.0,0.0,26168.427736990492,19954.11122187481,0.7625261793496516,1.0353059426666604,0.6435348383447296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455558661235236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63175149921,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.704417183162,1453.670238194982,0.37500509197430887,6.17534620354742,3.5040361935673086,,,,,,
4651.0,-30.67677933633847,4.962497272972446,35.028787065262854,24.294534092210256,5.055430803658122,-27.10365827877474,-40.71355696124954,1.4822989703246237,-5.027388094971343,-5.027388094973477,40.05753606350694,42293.65091761394,25747.56056074827,25747.56056074827,68041.21147836221,77890.99914560435,77890.99914560435,25747.56056074827,103638.55970635262,103638.55970635262,103638.55970635262,129807.10578856373,125296.65310307614,4510.452685487585,0.0,92357.100006666,56759.75178131592,39552.60913927787,26168.546082211113,65721.15522148898,19954.167598108066,1453.6762724066025,0.0,0.886570876441994,2.8817891585704807,0.0014947054983599872,1.0,1.0,-2.7454224599603663,354277.5481747123,1557015.512979597,4.39490315150243,1557015.512979597,4.39490315150243,0.7625248852351234,0.09252258324089753,4.028046144702076,101325.0,128654.35031414047,1.269719716892578,1.0,0.0,4.028046144701386,1.2848369632863748,1.285116451010112,3.135064027422655,22928.51091791476,2338.057432243912,19489.237155730283,1987.3491106270014,0.85,0.8500001254116654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.601141040874,4632.441516551485,5.554308875454055,4.962497272972446,-2.3490359152095968,7.311533188182043,3.5039796148276423,3.5,1.001137032807898,0.6,0.00021751644921717,1.000017521225879,0.0002175126381291058,199.48253702772197,0.0,7.626370013394249e-07,2.16131326179593,0.03164221554277236,7.272047299710983e-05,0.00014479597622006016,0.0005832448737815868,0.09252258330797394,0.09252258330797394,0.09252258330797394,0.0925225827278565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.79520611675,595.6755407005824,0.0,0.09252258330797394,0.09252258324089753,0.09252258324089753,0.3750051047429054,0.3750051047429054,0.5,10.0001947257024,0.0,0.0,0.0,0.0,0.0,0.0,26168.546082211113,19954.167598108066,0.7625248852351234,1.0353015136306465,0.6435317634797919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555596727138254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62071801898,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.678504783184,1453.6762724066025,0.3750051047429054,6.17534620354742,3.5039796148276423,,,,,,
4652.0,-30.676946085563795,4.962517644479515,35.028785745516096,24.294282565265917,5.055212175838345,-27.103828917705158,-40.71371206138281,1.4820842756123416,-5.027495525438042,-5.027495525441832,40.05753605231053,42293.574748435625,25747.555417838612,25747.555417838612,68041.13016627423,77890.86544575982,77890.86544575982,25747.555417838612,103638.42086359843,103638.42086359843,103638.42086359843,129807.12072301711,125296.6651061824,4510.455616834722,0.0,92356.9502813066,56759.6595895812,39552.54521302823,26168.699859418688,65721.24507244691,19954.242852732434,1453.6838792223057,0.0,0.8865703288871829,2.8817777527362805,0.0014947054983599872,1.0,1.0,-2.7463402093835043,354276.0643508764,1557015.5124962674,4.394921557427581,1557015.5124962674,4.394921557427581,0.7625232800990862,0.0925226433689913,4.028046144702076,101325.0,128654.32364529175,1.269719453691505,1.0,0.0,4.0280461447022216,1.2848379755830657,1.2851174586301202,3.135061557371955,22928.473747198732,2338.053641885734,19489.205684933135,1987.3459014987927,0.85,0.850000130833576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.556367436423,4632.441516551485,5.554361413596109,4.962517644479515,-2.3491317838794212,7.311649428358937,3.5039232088774748,3.5,1.0011209168221356,0.6,0.0002175126381291058,1.0000174521508602,0.00021750884213197949,199.48267542938177,0.0,7.602455158862916e-07,2.1545357920217505,0.03164297578828825,7.271918881023739e-05,0.0001447934493188684,0.0005832346953069833,0.09252264334163651,0.09252264334163651,0.09252264334163651,0.09252264354120884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.79514951876,595.6755407184356,0.0,0.09252264334163651,0.0925226433689913,0.0925226433689913,0.3750051168134835,0.3750051168134835,0.5,10.000194726213067,0.0,0.0,0.0,0.0,0.0,0.0,26168.699859418688,19954.242852732434,0.7625232800990862,1.0352988609888634,0.6435297247003444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555606810375528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.61394054921,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.65259728323,1453.6838792223057,0.3750051168134835,6.17534620354742,3.5039232088774748,,,,,,
4653.0,-30.677147484864452,4.962539114966684,35.028783912738376,24.29421323994177,5.055200572559635,-27.104013396180296,-40.71386918714268,1.4820535796816177,-5.0275525796587885,-5.0275525795863505,40.05751861057405,42293.35764633469,25747.4235402447,25747.4235402447,68040.78118657939,77890.63117042868,77890.63117042868,25747.4235402447,103638.05471067337,103638.05471067337,103638.05471067337,129806.8168781395,125296.36112760425,4510.455750535251,0.0,92356.79320243353,56759.519920336184,39552.52586899705,26168.76216746613,65721.28803646319,19954.26954254459,1453.687403481923,0.0,0.8865701012944187,2.881771695335288,0.0014947054983599872,1.0,1.0,-2.7479587768971214,354275.2763230368,1557014.7595521193,4.394929207908924,1557014.7595521193,4.394929207908924,0.762522484435752,0.09252264961093182,4.028046144702076,101325.0,128654.27810224742,1.2697190042166042,1.0,0.0,4.028046144702771,1.284838127030015,1.285117605232517,3.1350611878347356,22928.43475090439,2338.0496653703754,19489.17349653998,1987.342619196156,0.85,0.8500001726359122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.511630700414,4632.441516551485,5.554386568620114,4.962539114966684,-2.3491904696317323,7.311729584598416,3.503866849737061,3.5,1.001104814210589,0.6,0.00021750884213197949,1.000021078734606,0.0002175042574174617,199.48284259079085,0.0,7.572356626777258e-07,2.146005868028675,0.03164373302395093,7.271788787311132e-05,0.00014479095425886816,0.0005832246450901685,0.09252264959491345,0.09252264959491345,0.09252264959491345,0.09252264961820128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.71080728853,595.6755672861799,0.0,0.09252264959491345,0.09252264961093182,0.09252264961093182,0.37500512832652394,0.37500512832652394,0.5,10.000194728047095,0.0,0.0,0.0,0.0,0.0,0.0,26168.76216746613,19954.26954254459,0.762522484435752,1.035292874187574,0.6435260006296541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555616853860889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60541062522,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.626697429205,1453.687403481923,0.37500512832652394,6.17534620354742,3.503866849737061,,,,,,
4654.0,-30.677310665049095,4.962559442930719,35.0287826862573,24.293920886144065,5.054935500087447,-27.104184324876943,-40.71402089959008,1.4817986571960418,-5.027714304455401,-5.027714304449423,40.057532438247975,42293.28263333366,25747.56064296497,25747.56064296497,68040.84327629863,77890.52003800357,77890.52003800357,25747.56064296497,103638.08068096853,103638.08068096853,103638.08068096853,129807.08826863051,125296.62702850583,4510.461240124684,0.0,92356.6408542671,56759.40345331805,39552.486001054494,26169.007587661985,65721.49358871648,19954.392575169135,1453.6992061446767,0.0,0.8865692268187554,2.8817545251974295,0.0014947054983599872,1.0,1.0,-2.748425352256163,354273.04260193685,1557015.3564805342,4.39495860324322,1557015.3564805342,4.39495860324322,0.762520034751991,0.09252275942203965,4.028046144702076,101325.0,128654.25310368153,1.2697187574999411,1.0,0.0,4.028046144701709,1.284839329128019,1.2851188017010733,3.1350582546658092,22928.39692905207,2338.0458086147737,19489.133006184908,1987.338490329002,0.85,0.8499998088174519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.467183788484,4632.441516551485,5.554469403431726,4.962559442930719,-2.349325923802161,7.311885366732881,3.5038108560748227,3.5,1.001088816021378,0.6,0.0002175042574174617,1.0000170786594917,0.00021750054279975195,199.48297803051832,0.0,9.145718844739309e-07,2.59189672059912,0.03164464759583541,7.271663177642394e-05,0.00014478762564103776,0.0005832112372639496,0.09252275956728948,0.09252275956728948,0.09252275956728948,0.09252275828821868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.7776614713,595.6755462272774,0.0,0.09252275956728948,0.09252275942203965,0.09252275942203965,0.3750051393988453,0.3750051393988453,0.5,10.000194729017082,0.0,0.0,0.0,0.0,0.0,0.0,26169.007587661985,19954.392575169135,0.762520034751991,1.0352905809185742,0.6435228465439938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555628984375293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05130147779,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.600097860362,1453.6992061446767,0.3750051393988453,6.17534620354742,3.5038108560748227,,,,,,
4655.0,-30.67747588681243,4.962581399537176,35.02878075242211,24.293887882400327,5.054958894821211,-27.10433218476334,-40.714142367336876,1.4818045584671675,-5.027746086764523,-5.027746086762837,40.057509576177225,42293.073753941404,25747.36520577429,25747.36520577429,68040.4389597157,77890.29110563775,77890.29110563775,25747.36520577429,103637.65631141204,103637.65631141204,103637.65631141204,129806.68477743438,125296.22452156598,4510.460255868394,0.0,92356.48264609491,56759.26529673921,39552.463721506334,26169.028466022344,65721.49218752868,19954.397851505855,1453.7008111346975,0.0,0.8865691476902496,2.8817511509152496,0.0014947054983599872,1.0,1.0,-2.750180992326932,354272.6036302608,1557014.369544955,4.39496126313494,1557014.369544955,4.39496126313494,0.7625196280180782,0.09252274384050643,4.028046144702076,101325.0,128654.20232708442,1.2697182563738902,1.0,0.0,4.028046144702128,1.2848393091905972,1.2851187769863794,3.1350583033138992,22928.357652398696,2338.04180351075,19489.09998205978,1987.3351228054207,0.85,0.8499998245631382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.422491408246,4632.441516551485,5.554480795115663,4.962581399537176,-2.349365961505837,7.311947361043012,3.5037545535355847,3.5,1.0010727295815955,0.6,0.00021750054279975195,1.0000172923590613,0.00021749678176730694,199.48311516492495,0.0,7.410030029866191e-07,2.1000025104640785,0.03164538859883839,7.27156261038982e-05,0.00014478491669585373,0.0005832003255077449,0.0925227438390076,0.0925227438390076,0.0925227438390076,0.09252274384604417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.66711975395,595.6755810477246,0.0,0.0925227438390076,0.09252274384050643,0.09252274384050643,0.37500515011514435,0.37500515011514435,0.5,10.00019472906038,0.0,0.0,0.0,0.0,0.0,0.0,26169.028466022344,19954.397851505855,0.7625196280180782,1.0352844510220518,0.6435196820130469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555638812922032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.559407267654,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.5742572345,1453.7008111346975,0.37500515011514435,6.17534620354742,3.5037545535355847,,,,,,
