time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4656.0,-30.677640007010666,4.962601814224879,35.02877949991159,24.293682386074238,5.054790422481546,-27.104496483481775,-40.714288980793185,1.4816363360125797,-5.027925832714686,-5.02792583274138,40.05752536660085,42292.97365821681,25747.550236098636,25747.550236098636,68040.52389431544,77890.14071095308,77890.14071095308,25747.550236098636,103637.69094705171,103637.69094705171,103637.69094705171,129806.99312304663,125296.52674255737,4510.46638048926,0.0,92356.33113904603,56759.164089834536,39552.40783245721,26169.30217599492,65721.71000845212,19954.535168182298,1453.713960011786,0.0,0.8865681742339446,2.8817320676044917,0.0014947054983599872,1.0,1.0,-2.7506765521928855,354270.12101880345,1557015.0512032602,4.394993985735024,1557015.0512032602,4.394993985735024,0.7625168999151448,0.09252286628121614,4.028046144702076,101325.0,128654.17688310977,1.2697180052613843,1.0,0.0,4.028046144702247,1.284840103971142,1.2851195671072215,3.1350563640194,22928.320039361646,2338.03796804838,19489.071228414115,1987.3321907495542,0.85,0.849999964888693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.378215632875,4632.441516551485,5.55457376687509,4.962601814224879,-2.3495144970836295,7.312116311308508,3.503698776183417,3.5,1.001056793195262,0.6,0.00021749678176730694,1.000017177089843,0.00021749304586971783,199.48325138519627,0.0,7.502624683667592e-07,2.1262438353513957,0.03164613886130676,7.27144122586767e-05,0.00014478236950863025,0.0005831900653200695,0.09252286625222274,0.09252286625222274,0.09252286625222274,0.09252286643090671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.7434635576,595.6755569996151,0.0,0.09252286625222274,0.09252286628121614,0.09252286628121614,0.37500516054291927,0.37500516054291927,0.5,10.000194730147067,0.0,0.0,0.0,0.0,0.0,0.0,26169.30217599492,19954.535168182298,0.7625168999151448,1.0352823121243362,0.6435160261773124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555648764448565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58564859254,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.548370269673,1453.713960011786,0.37500516054291927,6.17534620354742,3.503698776183417,,,,,,
4657.0,-30.677803634649138,4.9626228441674485,35.0287781023872,24.293454992026113,5.054597782313574,-27.10466235585038,-40.71443580379707,1.4814459729288332,-5.028005511356696,-5.028005511341089,40.057518677505705,42292.8766001988,25747.47640551503,25747.47640551503,68040.35300571383,77889.99950310744,77889.99950310744,25747.47640551503,103637.47590862247,103637.47590862247,103637.47590862247,129806.88453990097,125296.41654168467,4510.46799821631,0.0,92356.1806122364,56759.057714810515,39552.35877491766,26169.408631278504,65721.76740619616,19954.585791175883,1453.7193967676399,0.0,0.8865677923350054,2.881723608295394,0.0014947054983599872,1.0,1.0,-2.7517896671068343,354269.020519322,1557014.7624409888,4.395006823228757,1557014.7624409888,4.395006823228757,0.7625157324848958,0.09252290081075282,4.028046144702076,101325.0,128654.1466509911,1.2697177068935712,1.0,0.0,4.028046144705342,1.2848410022838874,1.285120460815073,3.135054172105315,22928.28266967813,2338.0341574011645,19489.037770352774,1987.3287789767937,0.85,0.8499998910134844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.3335993906085,4632.441516551485,5.554611303251176,4.9626228441674485,-2.3495898014070065,7.312212645574455,3.503642570280103,3.5,1.0010407343657437,0.6,0.00021749304586971783,1.0000171255603427,0.00021748932124322296,199.48338719680623,0.0,7.452489979188527e-07,2.1120356601020287,0.031646884110304675,7.271319669734226e-05,0.00014477984917237558,0.0005831799132893355,0.09252290078236593,0.09252290078236593,0.09252290078236593,0.09252290100121087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.71111907176,595.6755671880883,0.0,0.09252290078236593,0.09252290081075282,0.09252290081075282,0.3750051707440588,0.3750051707440588,0.5,10.000194730503635,0.0,0.0,0.0,0.0,0.0,0.0,26169.408631278504,19954.585791175883,0.7625157324848958,1.0352788077835393,0.6435139873644281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455565864963927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.57144041729,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.522499865478,1453.7193967676399,0.3750051707440588,6.17534620354742,3.503642570280103,,,,,,
4658.0,-30.6779668489555,4.96264470765789,35.028776344305626,24.29337791344153,5.054572023024423,-27.10481273994624,-40.71456146249545,1.4814074094266283,-5.028073689569055,-5.028073689563281,40.057505479405314,42292.693585140536,25747.37637966779,25747.37637966779,68040.06996480832,77889.79115687025,77889.79115687025,25747.37637966779,103637.16753653804,103637.16753653804,103637.16753653804,129806.65886374093,125296.19010264271,4510.468761098221,0.0,92356.02400513378,56758.92643576081,39552.33063263662,26169.49132720289,65721.82195983951,19954.623363957853,1453.723824001435,0.0,0.8865674926516094,2.8817163699775596,0.0014947054983599872,1.0,1.0,-2.753221874775761,354268.07886273484,1557014.1926909443,4.395016897060677,1557014.1926909443,4.395016897060677,0.762514758673022,0.09252291911869008,4.028046144702076,101325.0,128654.1003284814,1.2697172497259452,1.0,0.0,4.028046144704264,1.2848411903919446,1.285120644178242,3.135053713115555,22928.2437905052,2338.0301928288663,19489.004505940993,1987.325386950793,0.85,0.8499998815439834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.289157203113,4632.441516551485,5.554642980504694,4.96264470765789,-2.349656377390988,7.312301085048878,3.503586584003153,3.5,1.001024738286615,0.6,0.00021748932124322296,1.0000170823228252,0.00021748560608389,199.48352266551262,0.0,7.430011092393677e-07,2.105665143584368,0.03164762711141392,7.271215637218788e-05,0.00014477716487103508,0.0005831691007996696,0.09252291911964895,0.09252291911964895,0.09252291911964895,0.09252291910025602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.64730342315,595.6755872899138,0.0,0.09252291911964895,0.09252291911869008,0.09252291911869008,0.37500518076097294,0.37500518076097294,0.5,10.000194730684692,0.0,0.0,0.0,0.0,0.0,0.0,26169.49132720289,19954.623363957853,0.762514758673022,1.0352736417804336,0.6435106685110501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455566850517521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.565069900775,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.49663385822,1453.723824001435,0.37500518076097294,6.17534620354742,3.503586584003153,,,,,,
4659.0,-30.678129251177175,4.9626656020487125,35.02877510666951,24.293092649336927,5.054315821913055,-27.104982491910246,-40.71472015986217,1.4811586110444088,-5.02822611893987,-5.028226118933552,40.057516979525424,42292.65111958979,25747.49267168501,25747.49267168501,68040.14379127481,77889.67307121966,77889.67307121966,25747.49267168501,103637.16574290468,103637.16574290468,103637.16574290468,129806.88714616201,125296.41334004328,4510.473806118744,0.0,92355.87584950532,56758.85390247365,39552.24660781296,26169.721403257332,65721.96801107029,19954.73839868393,1453.7349207460966,0.0,0.8865666739779978,2.8817001869677292,0.0014947054983599872,1.0,1.0,-2.753763046497795,354265.97356207576,1557014.6891407727,4.395044416728176,1557014.6891407727,4.395044416728176,0.7625124505987356,0.09252302028046701,4.028046144702076,101325.0,128654.08379268173,1.269717086530291,1.0,0.0,4.028046144701929,1.2848423620486993,1.28512181131619,3.1350508542381026,22928.207009489506,2338.026442209063,19488.98035730099,1987.3229244748195,0.85,0.8500001918699925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.244942161649,4632.441516551485,5.554721054218476,4.9626656020487125,-2.349784762964007,7.31245036501272,3.503530884229715,3.5,1.0010088240656327,0.6,0.00021748560608389,1.0000169973504947,0.00021748190946764852,199.48365746034702,0.0,7.411130710007152e-07,2.100314443216027,0.03164836822448492,7.271084254041036e-05,0.00014477476354347966,0.0005831594281414679,0.09252302026593853,0.09252302026593853,0.09252302026593853,0.09252302033012022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.70290399174,595.6755697758756,0.0,0.09252302026593853,0.09252302028046701,0.09252302028046701,0.3750051906298064,0.3750051906298064,0.5,10.00019473155997,0.0,0.0,0.0,0.0,0.0,0.0,26169.721403257332,19954.73839868393,0.7625124505987356,1.0352724644492393,0.6435085923243498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555678335828273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.559719200406,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.470770677126,1453.7349207460966,0.3750051906298064,6.17534620354742,3.503530884229715,,,,,,
4660.0,-30.678291272663625,4.962688034455471,35.028773203732186,24.29305479107427,5.054332909511148,-27.105128451006756,-40.714833804499335,1.4811596602669186,-5.028260861355989,-5.028260861337503,40.05749530848775,42292.42352407721,25747.30810966941,25747.30810966941,68039.73163374662,77889.4501025737,77889.4501025737,25747.30810966941,103636.7582122431,103636.7582122431,103636.7582122431,129806.50536251583,125296.03238290161,4510.4729796142265,0.0,92355.71771449948,56758.691137953676,39552.25175171756,26169.747150272735,65721.9989019903,19954.746275073045,1453.7367428842892,0.0,0.8865665754413075,2.881696498470376,0.0014947054983599872,1.0,1.0,-2.755461852580993,354265.49371346255,1557013.7536211065,4.395047729035818,1557013.7536211065,4.395047729035818,0.762512001376562,0.09252300769478652,4.028046144702076,101325.0,128654.0272257709,1.2697165282582867,1.0,0.0,4.028046144701401,1.2848423647739553,1.2851218092922223,3.1350508475884022,22928.167751000365,2338.0224389572754,19488.93873120542,1987.3186797943663,0.85,0.8499998317726505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.200523696388,4632.441516551485,5.554734466835314,4.962688034455471,-2.3498267035970994,7.31251473805257,3.5034749285503763,3.5,1.000992836728679,0.6,0.00021748190946764852,1.0000169575242295,0.00021747822157543677,199.4837919393303,0.0,7.374145280799182e-07,2.089832772578488,0.031649105639013,7.270990170693583e-05,0.0001447720077607127,0.0005831483277213178,0.09252300770908684,0.09252300770908684,0.09252300770908684,0.09252300758970942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.5981210972,595.6756027823033,0.0,0.09252300770908684,0.09252300769478652,0.09252300769478652,0.3750052003829606,0.3750052003829606,0.5,10.000194731603484,0.0,0.0,0.0,0.0,0.0,0.0,26169.747150272735,19954.746275073045,0.762512001376562,1.0352657066199813,0.6435048268563305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555688117580827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54923752977,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.44491832432,1453.7367428842892,0.3750052003829606,6.17534620354742,3.5034749285503763,,,,,,
4661.0,-30.678452402778298,4.9627090074957625,35.02877194445407,24.292855197004997,5.054170478582687,-27.105289619142923,-40.714976157154865,1.480997325286159,-5.028435490932907,-5.02843549089478,40.05751007395536,42292.31863240256,25747.483233718795,25747.483233718795,68039.80186612136,77889.2990207669,77889.2990207669,25747.483233718795,103636.7822544857,103636.7822544857,103636.7822544857,129806.79470199673,125296.31582611527,4510.478875881456,0.0,92355.56614551312,56758.58576069511,39552.20042757557,26170.012447511017,65722.21287508658,19954.879239680406,1453.7495003681042,0.0,0.8865656317613463,2.8816779586322214,0.0014947054983599872,1.0,1.0,-2.7559797757952538,354263.08180601924,1557014.3910341514,4.3950794508322835,1557014.3910341514,4.3950794508322835,0.7625093522482553,0.09252312565841896,4.028046144702076,101325.0,128653.99688230007,1.2697162287915131,1.0,0.0,4.028046144702495,1.2848431318630336,1.2851225718095276,3.135048975870988,22928.130122586757,2338.018601926933,19488.913048984894,1987.3160609367005,0.85,0.8500001066282395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.156500899874,4632.441516551485,5.554825005093174,4.9627090074957625,-2.3499712208999477,7.31268022839571,3.503419471663163,3.5,1.0009769919037608,0.6,0.00021747822157543677,1.0000168642528942,0.0002174745540295596,199.48392567862868,0.0,7.356747226625602e-07,2.0849021640256957,0.03164984131373566,7.270872322335774e-05,0.00014476949835207903,0.0005831382197075454,0.09252312563181726,0.09252312563181726,0.09252312563181726,0.09252312578928475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.6695093493,595.675580295182,0.0,0.09252312563181726,0.09252312565841896,0.09252312565841896,0.3750052100402447,0.3750052100402447,0.5,10.000194732635904,0.0,0.0,0.0,0.0,0.0,0.0,26170.012447511017,19954.879239680406,0.7625093522482553,1.035263404709754,0.6435011357999233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555697876413622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54430692121,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.419068185503,1453.7495003681042,0.3750052100402447,6.17534620354742,3.503419471663163,,,,,,
4662.0,-30.678613083519405,4.9627305401063095,35.028770564896085,24.2926295491867,5.053978692236078,-27.10545344066956,-40.71512263091279,1.4808087089278401,-5.0285164801777,-5.028516480262123,40.057504084970105,42292.232918717375,25747.41608528977,25747.41608528977,68039.64900400714,77889.16150555878,77889.16150555878,25747.41608528977,103636.57759084855,103636.57759084855,103636.57759084855,129806.69891476704,125296.2183377477,4510.480577019337,0.0,92355.41569817976,56758.48711537153,39552.14286978692,26170.121323918484,65722.2641937054,19954.93118017863,1453.7550410150955,0.0,0.8865652406362108,2.8816693603069483,0.0014947054983599872,1.0,1.0,-2.757056369393524,354261.96322231897,1557014.1324937677,4.395092598514888,1557014.1324937677,4.395092598514888,0.7625081646809406,0.0925231617577776,4.028046144702076,101325.0,128653.97277455163,1.2697159908665347,1.0,0.0,4.02804614470321,1.284844021866862,1.285123457294453,3.1350468042411688,22928.09277263396,2338.014793291691,19488.882330896206,1987.3129285633938,0.85,0.850000151524044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.112158027245,4632.441516551485,5.5548636597066,4.9627305401063095,-2.3500472145847353,7.312777754691044,3.5033636119210767,3.5,1.0009610319774505,0.6,0.0002174745540295596,1.0000168172422568,0.00021747089676880482,199.4840590451021,0.0,7.316164491871141e-07,2.0734010169962813,0.03165057293018485,7.270751064117605e-05,0.00014476704338838353,0.0005831283310004965,0.09252316178495512,0.09252316178495512,0.09252316178495512,0.09252316153176847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.6405499741,595.6755894173501,0.0,0.09252316178495512,0.0925231617577776,0.0925231617577776,0.37500521962479816,0.37500521962479816,0.5,10.000194732997073,0.0,0.0,0.0,0.0,0.0,0.0,26170.121323918484,19954.93118017863,0.7625081646809406,1.0352602704537328,0.6434993291477007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555707581569994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.532805774186,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.393230503116,1453.7550410150955,0.37500521962479816,6.17534620354742,3.5033636119210767,,,,,,
4663.0,-30.67877325301941,4.9627529173870695,35.02876883419758,24.292529245745413,5.053927572428453,-27.105602652329654,-40.71524808006359,1.480746663958878,-5.028582883049012,-5.0285828829905475,40.05749119449815,42292.06220501854,25747.31472476004,25747.31472476004,68039.37692977858,77888.96185293068,77888.96185293068,25747.31472476004,103636.27657769072,103636.27657769072,103636.27657769072,129806.47873557046,125295.99741641167,4510.48131915879,0.0,92355.26017900177,56758.360533566774,39552.11071714999,26170.202157879747,65722.31287502973,19954.96792317158,1453.7593648261725,0.0,0.886564948881126,2.881662310577491,0.0014947054983599872,1.0,1.0,-2.7584540664169594,354261.0461005156,1557013.576024354,4.395102405875519,1557013.576024354,4.395102405875519,0.7625072134631263,0.09252317957819166,4.028046144702076,101325.0,128653.92856773353,1.2697155545791614,1.0,0.0,4.028046144701122,1.284844319693358,1.2851237504864668,3.1350460775383375,22928.054163548462,2338.010856260646,19488.845711265676,1987.3091944002974,0.85,0.8499999857052625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.067976622193,4632.441516551485,5.5548947404053814,4.9627529173870695,-2.350112224308526,7.312865141695596,3.503307955937751,3.5,1.0009451302679289,0.6,0.00021747089676880482,1.0000167637561392,0.00021746725120083742,199.48419198739865,0.0,7.29565220347181e-07,2.067587834463911,0.031651302495405195,7.270647212595234e-05,0.00014476442464285248,0.0005831177825726562,0.09252317953126457,0.09252317953126457,0.09252317953126457,0.09252317991977203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.5782217441,595.6756090506412,0.0,0.09252317953126457,0.09252317957819166,0.09252317957819166,0.3750052291484856,0.3750052291484856,0.5,10.000194733181123,0.0,0.0,0.0,0.0,0.0,0.0,26170.202157879747,19954.96792317158,0.7625072134631263,1.035255363869417,0.6434962549999791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555717259672127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52699259165,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.367396452177,1453.7593648261725,0.3750052291484856,6.17534620354742,3.503307955937751,,,,,,
4664.0,-30.67893266210454,4.962774604809342,35.028767482560234,24.292298673559003,5.053729646392064,-27.105766292799682,-40.71539455382151,1.4805530188391949,-5.02872076772212,-5.028720767701325,40.057498670060134,42291.9818263007,25747.397507805854,25747.397507805854,68039.37933410655,77888.82906882631,77888.82906882631,25747.397507805854,103636.22657663217,103636.22657663217,103636.22657663217,129806.63331444719,125296.14767878271,4510.48563566448,0.0,92355.10996568127,56758.262727390495,39552.052486989756,26170.406737815025,65722.45922480478,19955.06958161859,1453.7693039388516,0.0,0.8865642189218319,2.8816476719522313,0.0014947054983599872,1.0,1.0,-2.7591297416285556,354259.1417153278,1557013.8987377759,4.395126943510031,1557013.8987377759,4.395126943510031,0.7625051372543034,0.09252326660884226,4.028046144702076,101325.0,128653.89900372797,1.269715262805112,1.0,0.0,4.02804614470144,1.2848452331802342,1.2851246594877757,3.1350438486135035,22928.016871691543,2338.0070535495347,19488.8155552297,1987.3061193404171,0.85,0.8500000529610517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.024025702289,4632.441516551485,5.554965274188555,4.962774604809342,-2.350229621937391,7.313004226746733,3.5032525906509577,3.5,1.0009293116145594,0.6,0.00021746725120083742,1.0000166841903808,0.00021746362299635046,199.48432429869965,0.0,7.272331803125668e-07,2.060978833005814,0.03165202972858551,7.270525957848612e-05,0.0001447619916223513,0.0005831079822538063,0.09252326664572644,0.09252326664572644,0.09252326664572644,0.09252326629182071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.61436377553,595.6755976660004,0.0,0.09252326664572644,0.09252326660884226,0.09252326660884226,0.37500523862277346,0.37500523862277346,0.5,10.000194733890366,0.0,0.0,0.0,0.0,0.0,0.0,26170.406737815025,19955.06958161859,0.7625051372543034,1.035253095161529,0.6434935990699961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455572690699352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52038359019,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.341567287076,1453.7693039388516,0.37500523862277346,6.17534620354742,3.5032525906509577,,,,,,
4665.0,-30.679091676578754,4.96279720635863,35.02876574247529,24.29220409775155,5.053685263997334,-27.105913414685386,-40.71551588186992,1.4804967689747732,-5.028783442316978,-5.028783442312055,40.05748475900154,42291.79911146528,25747.28781250863,25747.28781250863,68039.08692397391,77888.62543778236,77888.62543778236,25747.28781250863,103635.91325029099,103635.91325029099,103635.91325029099,129806.39418372513,125295.90799329316,4510.486190431962,0.0,92354.95428387249,56758.12796003075,39552.029248713035,26170.480933434144,65722.51018214718,19955.102842515455,1453.7733268188165,0.0,0.8865639498688663,2.8816410180783314,0.0014947054983599872,1.0,1.0,-2.7605616320213926,354258.2760918987,1557013.298210437,4.395135987751856,1557013.298210437,4.395135987751856,0.7625042464168772,0.09252328079165217,4.028046144702076,101325.0,128653.85429582503,1.2697148215724159,1.0,0.0,4.028046144702604,1.2848455038351594,1.2851249255396375,3.1350431882111005,22927.978222231435,2338.0031124014254,19488.782098273256,1987.3027076803248,0.85,0.8500000265778574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.979938906784,4632.441516551485,5.554994444826322,4.96279720635863,-2.3502917961429244,7.313089002501554,3.503197054552322,3.5,1.0009134441578063,0.6,0.00021746362299635046,1.0000166429107502,0.00021746000382891502,199.4844562826248,0.0,7.237699204983388e-07,2.051163954692292,0.031652753498506006,7.270425520783479e-05,0.00014475936778851568,0.0005830974133300404,0.09252328081593691,0.09252328081593691,0.09252328081593691,0.09252328060238739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.5471009618,595.6756188536755,0.0,0.09252328081593691,0.09252328079165217,0.09252328079165217,0.37500524805964924,0.37500524805964924,0.5,10.00019473405303,0.0,0.0,0.0,0.0,0.0,0.0,26170.480933434144,19955.102842515455,0.7625042464168772,1.0352478433250105,0.6434903200479614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555736508525803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51056871188,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.315748016637,1453.7733268188165,0.37500524805964924,6.17534620354742,3.503197054552322,,,,,,
4666.0,-30.6792498702537,4.962819055231809,35.028764413867314,24.291969544161134,5.053482281473063,-27.106076877147096,-40.71566228577865,1.4802991084874164,-5.028923774357224,-5.028923774350092,40.05749315107598,42291.723819953724,25747.378133683364,25747.378133683364,68039.10195363709,77888.49708557816,77888.49708557816,25747.378133683364,103635.87521926152,103635.87521926152,103635.87521926152,129806.56564362433,125296.07499030876,4510.490653315577,0.0,92354.8042881035,56758.03102604837,39551.97029117238,26170.690424362812,65722.6607155352,19955.207121386025,1453.7834815816934,0.0,0.8865632041060512,2.8816261197140367,0.0014947054983599872,1.0,1.0,-2.761200196506252,354256.33791702247,1557013.6604884095,4.395161056661488,1557013.6604884095,4.395161056661488,0.7625021272961652,0.09252337063993725,4.028046144702076,101325.0,128653.82707021543,1.2697145528765401,1.0,0.0,4.028046144703596,1.284846436054912,1.285125853311808,3.1350409135819284,22927.940984383706,2337.9993151977187,19488.751485890538,1987.2995860860271,0.85,0.8500000719281504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.936099438705,4632.441516551485,5.55506647368912,4.962819055231809,-2.350410886822153,7.313229942053962,3.5031418303610393,3.5,1.0008976658174398,0.6,0.00021746000382891502,1.000016557024416,0.00021745640339793456,199.48458758543077,0.0,7.219676480549039e-07,2.046056314587598,0.03165347546615406,7.270304327276668e-05,0.00014475696055614836,0.0005830877168869838,0.09252337062618209,0.09252337062618209,0.09252337062618209,0.09252337070056064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.58767434023,595.6756060731688,0.0,0.09252337062618209,0.09252337063993725,0.09252337063993725,0.37500525746441055,0.37500525746441055,0.5,10.000194734788431,0.0,0.0,0.0,0.0,0.0,0.0,26170.690424362812,19955.207121386025,0.7625021272961652,1.0352457008417242,0.6434877005817419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455574608630196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50546107178,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.289931337935,1453.7834815816934,0.37500525746441055,6.17534620354742,3.5031418303610393,,,,,,
4667.0,-30.679407763858762,4.9628418730344475,35.0287626494525,24.29189938064667,5.0534651902631325,-27.106220184602936,-40.71578305503351,1.4802674502279751,-5.028983404967903,-5.028983404989915,40.05747791963246,42291.54357438093,25747.261862083396,25747.261862083396,68038.80543646432,77888.2816003279,77888.2816003279,25747.261862083396,103635.5434624113,103635.5434624113,103635.5434624113,129806.30219378075,125295.8111786694,4510.491015111348,0.0,92354.64768228769,56757.909658426805,39551.9311376232,26170.758731369457,65722.68986899266,19955.237207772425,1453.787247232161,0.0,0.886562955354212,2.881619789043057,0.0014947054983599872,1.0,1.0,-2.762692448082589,354255.5143403291,1557013.0029606998,4.395169418491806,1557013.0029606998,4.395169418491806,0.7625012867453924,0.09252338113074575,4.028046144702076,101325.0,128653.78308610171,1.2697141187870882,1.0,0.0,4.028046144703806,1.284846591602139,1.2851260042666197,3.1350405340448506,22927.90210553024,2337.9953506579964,19488.71577865692,1987.295944961523,0.85,0.8499999559033452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.892109347945,4632.441516551485,5.55509411106996,4.9628418730344475,-2.3504707273038914,7.313312600338339,3.5030864167817124,3.5,1.0008818333662035,0.6,0.00021745640339793456,1.0000165256393858,0.00021745280985121553,199.48471863932815,0.0,7.182304892657815e-07,2.0354652065792247,0.031654193696643323,7.270204355603928e-05,0.0001447543598418953,0.0005830772410899633,0.0925233811292187,0.0925233811292187,0.0925233811292187,0.09252338113226233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.51402739,595.6756292718327,0.0,0.0925233811292187,0.09252338113074575,0.09252338113074575,0.37500526684577823,0.37500526684577823,0.5,10.00019473492559,0.0,0.0,0.0,0.0,0.0,0.0,26170.758731369457,19955.237207772425,0.7625012867453924,1.0352407299836397,0.6434846726249662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555755614651624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.49486996377,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.264125802096,1453.787247232161,0.37500526684577823,6.17534620354742,3.5030864167817124,,,,,,
4668.0,-30.679564678205534,4.962863630406853,35.02876135762754,24.291709914710395,5.053314039443778,-27.106376037378766,-40.71591702578587,1.4801153012037853,-5.0291378480382605,-5.029137848038066,40.05748802632277,42291.422145024924,25747.38911377987,25747.38911377987,68038.8112588048,77888.12588390637,77888.12588390637,25747.38911377987,103635.51499768623,103635.51499768623,103635.51499768623,129806.50515600489,125296.00916748015,4510.495988524735,0.0,92354.49591097239,56757.79217495649,39551.89304001766,26170.990158318666,65722.88319833632,19955.352577535046,1453.7984447371555,0.0,0.8865621314383922,2.8816033926787328,0.0014947054983599872,1.0,1.0,-2.7633428895600787,354253.381286598,1557013.4392568767,4.39519711456818,1557013.4392568767,4.39519711456818,0.7624989523444559,0.09252348110506688,4.028046144702076,101325.0,128653.75396750483,1.2697138314088807,1.0,0.0,4.028046144698812,1.284847310846732,1.285126719050226,3.135038779080713,22927.864426886586,2337.991508505615,19488.6888482348,1987.2931988227174,0.85,0.8500001781841137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.848379926686,4632.441516551485,5.55517397835291,4.962863630406853,-2.350600116590801,7.3134637469976544,3.5030313319108948,3.5,1.0008660948316843,0.6,0.00021745280985121553,1.0000164231675457,0.00021744923864593657,199.48484888057922,0.0,7.168576561644397e-07,2.031574597570022,0.03165491055429949,7.270093457340806e-05,0.00014475187527780746,0.0005830672331511681,0.09252348106818102,0.09252348106818102,0.09252348106818102,0.09252348132907165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.56289078324,595.6756138799917,0.0,0.09252348106818102,0.09252348110506688,0.09252348110506688,0.37500527620603935,0.37500527620603935,0.5,10.000194735745541,0.0,0.0,0.0,0.0,0.0,0.0,26170.990158318666,19955.352577535046,0.7624989523444559,1.0352377733259137,0.6434809321648182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555765124939344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.490979354756,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.23832100453,1453.7984447371555,0.37500527620603935,6.17534620354742,3.5030313319108948,,,,,,
4669.0,-30.679721151402465,4.962885839874806,35.02875999288447,24.2914852447808,5.053121941249021,-27.106536898727157,-40.716059238743014,1.4799276200100024,-5.0292220546168664,-5.029222054624281,40.05748333876817,42291.33694803001,25747.33486231252,25747.33486231252,68038.67181034252,77887.99359569787,77887.99359569787,25747.33486231252,103635.3284580104,103635.3284580104,103635.3284580104,129806.43342097639,125295.93554156275,4510.497879413645,0.0,92354.34564459095,56757.689001034225,39551.84071506303,26171.104962966,65722.94567802903,19955.407685962145,1453.8042462687022,0.0,0.8865617191839678,2.8815944529642694,0.0014947054983599872,1.0,1.0,-2.7643601955746817,354252.218291711,1557013.2368989626,4.395210972586857,1557013.2368989626,4.395210972586857,0.7624977131917237,0.09252352083422861,4.028046144702076,101325.0,128653.72406944273,1.2697135363379495,1.0,0.0,4.028046144701878,1.2848481962821932,1.2851276000895422,3.1350366186118612,22927.827121856793,2337.987704451244,19488.65719369254,1987.2899709577216,0.85,0.8500001805715929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.804426466792,4632.441516551485,5.555214954763528,4.962885839874806,-2.350678090815846,7.313563930690652,3.502975965173295,3.5,1.0008502757637985,0.6,0.00021744923864593657,1.000016377016077,0.0002174456775345797,199.48497875581992,0.0,7.124013453931792e-07,2.01894541284427,0.031655622955644884,7.269975738059876e-05,0.0001447494812653378,0.0005830575899584693,0.09252352087758114,0.09252352087758114,0.09252352087758114,0.09252352048924921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.5402239215,595.6756210200311,0.0,0.09252352087758114,0.09252352083422861,0.09252352083422861,0.3750052855521542,0.3750052855521542,0.5,10.000194736127236,0.0,0.0,0.0,0.0,0.0,0.0,26171.104962966,19955.407685962145,0.7624977131917237,1.0352346674121702,0.6434790241327827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555774576255922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47835017003,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.212530561654,1453.8042462687022,0.3750052855521542,6.17534620354742,3.502975965173295,,,,,,
4670.0,-30.679877188066946,4.962908914037279,35.02875826247307,24.2913881194778,5.053074142561121,-27.106681819595238,-40.71618025247005,1.4798687333509308,-5.029285787272272,-5.029285787265615,40.057470058757936,42291.16562144213,25747.23109885698,25747.23109885698,68038.39672029912,77887.79337260744,77887.79337260744,25747.23109885698,103635.02447146442,103635.02447146442,103635.02447146442,129806.20596492804,125295.70744907208,4510.49851585596,0.0,92354.19021667006,56757.56246792243,39551.80860971959,26171.18149346362,65722.99010318321,19955.44222882107,1453.808367216745,0.0,0.8865614424443137,2.881587686859726,0.0014947054983599872,1.0,1.0,-2.765759762453399,354251.33806850604,1557012.6636142363,4.395220275253095,1557012.6636142363,4.395220275253095,0.7624968033562045,0.09252353656517491,4.028046144702076,101325.0,128653.67891613106,1.269713090709411,1.0,0.0,4.028046144702441,1.2848484791359587,1.2851278784290905,3.13503592844728,22927.78853542672,2337.9837697304097,19488.61740312524,1987.2859134490618,0.85,0.8499998756100063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.760609785896,4632.441516551485,5.555245085257247,4.962908914037279,-2.3507407788869727,7.313649692924252,3.5029207710801384,3.5,1.0008345060228967,0.6,0.0002174456775345797,1.0000163313476935,0.00021744212641161006,199.48510826888153,0.0,7.103882233705751e-07,2.01324022503221,0.031656333343868255,7.269875568203316e-05,0.00014474692185254657,0.0005830472805256428,0.09252353655689942,0.09252353655689942,0.09252353655689942,0.0925235366251827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.47601229884,595.6756412465857,0.0,0.09252353655689942,0.09252353656517491,0.09252353656517491,0.3750052948852026,0.3750052948852026,0.5,10.000194736294668,0.0,0.0,0.0,0.0,0.0,0.0,26171.18149346362,19955.44222882107,0.7624968033562045,1.0352297820516199,0.6434759823776461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455578400101272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47264498222,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.186743726,1453.808367216745,0.3750052948852026,6.17534620354742,3.5029207710801384,,,,,,
4671.0,-30.680032433394146,4.96293126368331,35.028756848808435,24.29122998090463,5.052957290243097,-27.106833357405517,-40.71631355965508,1.4797482248495608,-5.029423572769247,-5.029423572820038,40.05747573695496,42291.04869594844,25747.318040871654,25747.318040871654,68038.3667368201,77887.6257243264,77887.6257243264,25747.318040871654,103634.94376519806,103634.94376519806,103634.94376519806,129806.3278062618,125295.82512949959,4510.502676762219,0.0,92354.03727566112,56757.46025075073,39551.75224990043,26171.384041063753,65723.13629096419,19955.542491248256,1453.8182495231315,0.0,0.8865607194865391,2.8815730590627022,0.0014947054983599872,1.0,1.0,-2.766553458107694,354249.43509400304,1557012.908736474,4.39524457766124,1557012.908736474,4.39524457766124,0.7624947331764098,0.0925236207668225,4.028046144702076,101325.0,128653.64372884008,1.2697127434378492,1.0,0.0,4.028046144702075,1.2848490502655454,1.2851284451199787,3.135034534889201,22927.75056639572,2337.9798979667594,19488.59012437584,1987.2831317907585,0.85,0.850000093464881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.717029296021,4632.441516551485,5.555316080382684,4.96293126368331,-2.350857744094784,7.3137890077780945,3.502865874852276,3.5,1.0008188213863645,0.6,0.00021744212641161006,1.0000162485436423,0.00021743859335113645,199.4852371252683,0.0,7.083961500777697e-07,2.007594689320399,0.031657041740018335,7.269765223838636e-05,0.0001447444741732237,0.0005830374211603829,0.09252362080738538,0.09252362080738538,0.09252362080738538,0.09252362042689105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.5034640437,595.675632599368,0.0,0.09252362080738538,0.0925236207668225,0.0925236207668225,0.37500530420694245,0.37500530420694245,0.5,10.00019473695389,0.0,0.0,0.0,0.0,0.0,0.0,26171.384041063753,19955.542491248256,0.7624947331764098,1.0352270231841358,0.6434727720345071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455579339948776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46699944651,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.160960419777,1453.8182495231315,0.37500530420694245,6.17534620354742,3.502865874852276,,,,,,
4672.0,-30.680187156637185,4.96295367968248,35.02875544604556,24.291067546606087,5.052835449743347,-27.106985021869715,-40.716443094983674,1.479623359185253,-5.029524879131941,-5.029524879108013,40.05747322415651,42290.918405266864,25747.310078508202,25747.310078508202,68038.22848377506,77887.46086036865,77887.46086036865,25747.310078508202,103634.77093887686,103634.77093887686,103634.77093887686,129806.29713122812,125295.7919268282,4510.505204399919,0.0,92353.88456473053,56757.34211256511,39551.713835739356,26171.526192351263,65723.24002809061,19955.61147324958,1453.8253437171313,0.0,0.8865602121754015,2.8815623040573883,0.0014947054983599872,1.0,1.0,-2.767577776195708,354248.03594297654,1557012.8002618146,4.3952616310692765,1557012.8002618146,4.3952616310692765,0.7624932274328614,0.09252367311915967,4.028046144702076,101325.0,128653.60664856195,1.2697123774839572,1.0,0.0,4.028046144703266,1.2848496417432382,1.2851290321866027,3.135033091682982,22927.712654483814,2337.976032027636,19488.553746249025,1987.2794222541872,0.85,0.8499999123304515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.673305551164,4632.441516551485,5.555366771519677,4.96295367968248,-2.3509480643964644,7.313901744078944,3.5028107985188908,3.5,1.0008030852911116,0.6,0.00021743859335113645,1.0000161939205752,0.00021743507222484658,199.4853655484632,0.0,7.047934063546763e-07,1.9973845136091528,0.03165774653342469,7.269658003093153e-05,0.00014474201332020492,0.0005830275087308679,0.09252367304601682,0.09252367304601682,0.09252367304601682,0.092523673638807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.49131245736,595.6756364271143,0.0,0.09252367304601682,0.09252367311915967,0.09252367311915967,0.3750053135216089,0.3750053135216089,0.5,10.000194737334521,0.0,0.0,0.0,0.0,0.0,0.0,26171.526192351263,19955.61147324958,0.7624932274328614,1.0352232856246133,0.6434697739671903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555802750310132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4567892708,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.135187765456,1453.8253437171313,0.3750053135216089,6.17534620354742,3.5028107985188908,,,,,,
4673.0,-30.68034129428386,4.962976227160271,35.028754091308585,24.290829675178998,5.052630381047642,-27.107143142329765,-40.71658115191383,1.47942231125276,-5.029622892689474,-5.029622892681584,40.05747180431029,42290.82586531435,25747.294301069698,25747.294301069698,68038.12016638405,77887.32760471589,77887.32760471589,25747.294301069698,103634.62190578558,103634.62190578558,103634.62190578558,129806.2861034206,125295.77837409536,4510.507729325244,0.0,92353.73493644499,56757.23320046091,39551.66859553786,26171.66419763502,65723.33279317289,19955.678626894904,1453.8322113081954,0.0,0.8865597176857282,2.881551898656896,0.0014947054983599872,1.0,1.0,-2.7684978258635624,354246.68227329577,1557012.7389678203,4.395278253492885,1557012.7389678203,4.395278253492885,0.7624917726362308,0.09252372519499152,4.028046144702076,101325.0,128653.58025809364,1.2697121170302852,1.0,0.0,4.028046144702293,1.284850589614589,1.2851299757397112,3.1350307788786176,22927.675507867276,2337.972244126922,19488.52204898243,1987.276190032522,0.85,0.8499999069812048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.629626993758,4632.441516551485,5.555415723212953,4.962976227160271,-2.351035917167479,7.31401214432775,3.5027557794514457,3.5,1.0007873655575559,0.6,0.00021743507222484658,1.0000161326498265,0.00021743156447755565,199.48549348574844,0.0,7.024131650776446e-07,1.9906389098300448,0.031658448946589764,7.269543730341488e-05,0.00014473963492143169,0.0005830179284308589,0.09252372521904179,0.09252372521904179,0.09252372521904179,0.09252372498947517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.4844451735,595.6756385903172,0.0,0.09252372521904179,0.09252372519499152,0.09252372519499152,0.3750053228295058,0.3750053228295058,0.5,10.00019473777353,0.0,0.0,0.0,0.0,0.0,0.0,26171.66419763502,19955.678626894904,0.7624917726362308,1.0352201763793027,0.6434674577200895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555812069697487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45004366702,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.109420395373,1453.8322113081954,0.3750053228295058,6.17534620354742,3.5027557794514457,,,,,,
4674.0,-30.680495044175707,4.9629997888266235,35.02875230314371,24.290748859662585,5.052599804580619,-27.107284983013116,-40.71670164177192,1.479379850465554,-5.029678607874928,-5.029678607868952,40.05745658926208,42290.66243706443,25747.172598333484,25747.172598333484,68037.8350353979,77887.12361536376,77887.12361536376,25747.172598333484,103634.29621369723,103634.29621369723,103634.29621369723,129806.02323859672,125295.51524765727,4510.507990939449,0.0,92353.57896776937,56757.11779203638,39551.62352859221,26171.727024899486,65723.35055349169,19955.706036396874,1453.8357042005998,0.0,0.8865594888268099,2.881545983786179,0.0014947054983599872,1.0,1.0,-2.76995299476323,354245.91279015655,1557012.0821485317,4.3952859466606,1557012.0821485317,4.3952859466606,0.7624909895098341,0.09252373362753419,4.028046144702076,101325.0,128653.53560586685,1.26971167634707,1.0,0.0,4.028046144699892,1.2848507955109032,1.2851301771736303,3.1350302764924383,22927.6367871898,2337.968295716662,19488.492709548616,1987.273198242888,0.85,0.850000062825371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.586009309321,4632.441516551485,5.555441747464842,4.9629997888266235,-2.351092507802293,7.314092296628917,3.502700837406717,3.5,1.0007716678304905,0.6,0.00021743156447755565,1.0000160920859058,0.0002174280656064456,199.4856211013349,0.0,6.997446993541037e-07,1.9830764779695298,0.031659148691289114,7.269443999598408e-05,0.00014473712448157157,0.0005830078162632588,0.09252373364738027,0.09252373364738027,0.09252373364738027,0.09252373347625438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.4108775244,595.6756617639998,0.0,0.09252373364738027,0.09252373362753419,0.09252373362753419,0.37500533213222487,0.37500533213222487,0.5,10.000194737905904,0.0,0.0,0.0,0.0,0.0,0.0,26171.727024899486,19955.706036396874,0.7624909895098341,1.0352155582820215,0.6434647972282607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555821353824208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44248123516,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.083659599295,1453.8357042005998,0.37500533213222487,6.17534620354742,3.502700837406717,,,,,,
4675.0,-30.68064796407081,4.963022447623791,35.02875090100505,24.290580383408837,5.0524724364953855,-27.107434252337086,-40.71683082785455,1.4792488855934576,-5.0298237215984045,-5.0298237216188415,40.057464150854614,42290.538408338594,25747.280942678837,25747.280942678837,68037.81935101743,77886.95673989823,77886.95673989823,25747.280942678837,103634.23768257708,103634.23768257708,103634.23768257708,129806.18007575393,125295.66757006403,4510.512505689891,0.0,92353.42656050279,56757.0082324399,39551.57592006988,26171.94239317685,65723.51831324674,19955.812985653578,1453.8461699873815,0.0,0.88655872167344,2.8815305781764353,0.0014947054983599872,1.0,1.0,-2.7706868548244756,354243.90862882696,1557012.4085751441,4.395311734792779,1557012.4085751441,4.395311734792779,0.7624888013988658,0.09252382470722993,4.028046144702076,101325.0,128653.50381481754,1.2697113625938075,1.0,0.0,4.0280461447021585,1.2848514154546866,1.2851307927564526,3.1350287638330694,22927.598950665317,2337.964437464916,19488.457969817755,1987.2696557762085,0.85,0.8499999503546897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.542664074043,4632.441516551485,5.555517083112882,4.963022447623791,-2.35121463779889,7.314237085422681,3.5026462388880004,3.5,1.0007560682537144,0.6,0.0002174280656064456,1.0000160052345548,0.00021742458567495387,199.48574802815088,0.0,6.979744765419668e-07,1.978059666519934,0.031659846665765656,7.269337072302822e-05,0.0001447346948834174,0.0005829980297297807,0.09252382468805893,0.09252382468805893,0.09252382468805893,0.09252382480510415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.4474354229,595.6756502483638,0.0,0.09252382468805893,0.09252382470722993,0.09252382470722993,0.3750053414295763,0.3750053414295763,0.5,10.000194738636367,0.0,0.0,0.0,0.0,0.0,0.0,26171.94239317685,19955.812985653578,0.7624888013988658,1.0352126772450074,0.6434612676511999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555830614606704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43746442371,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.057901433316,1453.8461699873815,0.3750053414295763,6.17534620354742,3.5026462388880004,,,,,,
4676.0,-30.680800362059085,4.963045318195706,35.02874954649789,24.290356097649806,5.052277106805646,-27.10759459044547,-40.716972936037905,1.4790615300760828,-5.0299172515244095,-5.0299172515601,40.05746272086093,42290.47030853258,25747.25552973348,25747.25552973348,68037.72583826607,77886.83903546537,77886.83903546537,25747.25552973348,103634.09456519884,103634.09456519884,103634.09456519884,129806.16893988042,125295.65402154271,4510.5149183377025,0.0,92353.27647885929,56756.907756737484,39551.52080235756,26172.074374681575,65723.59517703914,19955.877209475984,1453.8527358054153,0.0,0.8865582500709761,2.881520648856815,0.0014947054983599872,1.0,1.0,-2.7715690817921654,354242.6168945055,1557012.34684334,4.395327587891614,1557012.34684334,4.395327587891614,0.7624874101985957,0.09252387448184148,4.028046144702076,101325.0,128653.4734156706,1.2697110625775534,1.0,0.0,4.028046144703984,1.2848522991835767,1.2851316722060693,3.135026607542038,22927.56169149844,2337.960638087261,19488.425991233864,1987.2663948681625,0.85,0.8499999369082579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.499133514038,4632.441516551485,5.5555637811094,4.963045318195706,-2.3512990492002377,7.314344367395944,3.50259140727319,3.5,1.0007404020780544,0.6,0.00021742458567495387,1.000015950629172,0.00021742111767133175,199.48587452191592,0.0,6.941967367146335e-07,1.9673535518492713,0.03166054086250237,7.269219451066954e-05,0.00014473239116428435,0.0005829887502428084,0.09252387446009845,0.09252387446009845,0.09252387446009845,0.09252387461609998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.44051900855,595.6756524270442,0.0,0.09252387446009845,0.09252387448184148,0.09252387448184148,0.375005350725033,0.375005350725033,0.5,10.000194739089011,0.0,0.0,0.0,0.0,0.0,0.0,26172.074374681575,19955.877209475984,0.7624874101985957,1.035210043744463,0.6434594789681707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555839825407386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42675830904,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.032154769946,1453.8527358054153,0.375005350725033,6.17534620354742,3.50259140727319,,,,,,
