time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4677.0,-30.680952312919977,4.963069095596267,35.028747769790705,24.29028219720351,5.052256785328536,-27.10773135953786,-40.717085148766614,1.4790260550980938,-5.029977272103281,-5.029977272088607,40.057447830225456,42290.280163540294,25747.146710196783,25747.146710196783,68037.42687373707,77886.62161801998,77886.62161801998,25747.146710196783,103633.76832821677,103633.76832821677,103633.76832821677,129805.91197393599,125295.39665548851,4510.515318447483,0.0,92353.1203186823,56756.77886639471,39551.49050254177,26172.143645719218,65723.63414826099,19955.907834405472,1453.8565397526716,0.0,0.8865579980855702,2.8815142769691655,0.0014947054983599872,1.0,1.0,-2.7730411953144767,354241.78795704147,1557011.7040290623,4.395336058482969,1557011.7040290623,4.395336058482969,0.7624865622220254,0.09252388568989052,4.028046144702076,101325.0,128653.4309904875,1.2697106438735504,1.0,0.0,4.02804614469995,1.2848524723152255,1.2851318409192583,3.1350261851026238,22927.522923278964,2337.9566848290665,19488.39861808597,1987.2636035838914,0.85,0.8500001802767295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.455683381698,4632.441516551485,5.555592386506423,4.963069095596267,-2.3513586501309978,7.314427745727265,3.502536677308424,3.5,1.000724764945264,0.6,0.00021742111767133175,1.0000159038504244,0.0002174176598933892,199.48600064469719,0.0,6.91817735404371e-07,1.9606114621359876,0.03166123268023777,7.269126575183169e-05,0.00014472985191950008,0.0005829785220476446,0.09252388567307994,0.09252388567307994,0.09252388567307994,0.09252388580516677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.36851991946,595.6756751066339,0.0,0.09252388567307994,0.09252388568989052,0.09252388568989052,0.37500536001786694,0.37500536001786694,0.5,10.000194739226478,0.0,0.0,0.0,0.0,0.0,0.0,26172.143645719218,19955.907834405472,0.7624865622220254,1.0352048810973626,0.6434562043258418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555849004783243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42001621932,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16654.00641346478,1453.8565397526716,0.37500536001786694,6.17534620354742,3.502536677308424,,,,,,
4678.0,-30.681103476787836,4.9630918707355285,35.02874643497892,24.290096188802295,5.052109358267403,-27.107881182740975,-40.717210597917415,1.478877338433758,-5.03012649622508,-5.030126496221816,40.05745702671149,42290.14830962114,25747.266981610537,25747.266981610537,68037.41529123168,77886.46489226457,77886.46489226457,25747.266981610537,103633.7318738751,103633.7318738751,103633.7318738751,129806.09846335214,125295.57838646714,4510.520076884998,0.0,92352.96872141524,56756.65214209718,39551.46286590896,26172.366589477035,65723.82945538599,19956.018831321548,1453.867339512549,0.0,0.886557204042711,2.881498435128504,0.0014947054983599872,1.0,1.0,-2.7737040357405363,354239.72704607254,1557012.1010326103,4.395362750576264,1557012.1010326103,4.395362750576264,0.7624843081383837,0.09252398143839563,4.028046144702076,101325.0,128653.39196154606,1.2697102586878466,1.0,0.0,4.028046144702916,1.2848531752276267,1.2851325395415272,3.1350244700048786,22927.48528784441,2337.952847082787,19488.35925644339,1987.2595898133807,0.85,0.8499998587623405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.412480421014,4632.441516551485,5.555670128713169,4.9630918707355285,-2.3514836877827188,7.314575558518247,3.502482259021253,3.5,1.0007092168632152,0.6,0.0002174176598933892,1.000015821499276,0.0002174142200744637,199.4861261143965,0.0,6.897782928774214e-07,1.9548316820146123,0.03166192245853065,7.269022745117577e-05,0.00014472743244221343,0.0005829687762814879,0.0925239814156421,0.0925239814156421,0.0925239814156421,0.09252398155955623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.4129825916,595.675661101009,0.0,0.0925239814156421,0.09252398143839563,0.09252398143839563,0.37500536930734324,0.37500536930734324,0.5,10.000194739993969,0.0,0.0,0.0,0.0,0.0,0.0,26172.366589477035,19956.018831321548,0.7624843081383837,1.0352016286180672,0.6434522860285876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555858157238353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4142364392,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.980676037132,1453.867339512549,0.37500536930734324,6.17534620354742,3.502482259021253,,,,,,
4679.0,-30.68125411178363,4.963115064641726,35.02874496032521,24.289942939672642,5.051997741414966,-27.108027735653053,-40.71733936490489,1.4787616735610034,-5.030209725837494,-5.030209725825732,40.05745032224808,42290.03238263657,25747.216729583368,25747.216729583368,68037.24911221994,77886.29572602875,77886.29572602875,25747.216729583368,103633.51245561212,103633.51245561212,103633.51245561212,129805.99048097429,125295.4687068339,4510.52177414039,0.0,92352.81585181186,56756.5525113092,39551.40371166962,26172.47802536218,65723.8817370318,19956.071854306858,1453.8730222874965,0.0,0.8865568040643799,2.8814895993869167,0.0014947054983599872,1.0,1.0,-2.774844890723273,354238.5775790368,1557011.8116073853,4.395376196032711,1557011.8116073853,4.395376196032711,0.7624830875765232,0.09252401760312443,4.028046144702076,101325.0,128653.35777642477,1.269709921306931,1.0,0.0,4.028046144704354,1.284853723470507,1.2851330834837171,3.135023132300194,22927.447336540503,2337.948977126797,19488.32711339513,1987.2563121346363,0.85,0.8499998638023566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.36906861525,4632.441516551485,5.555711327340754,4.963115064641726,-2.351560414954804,7.31467547959653,3.5024275780142573,3.5,1.0006935937183592,0.6,0.0002174142200744637,1.0000157661642353,0.00021741079234020513,199.48625114525873,0.0,6.861961519818878e-07,1.94467989471667,0.031662608654682636,7.26891617041596e-05,0.0001447250583703041,0.0005829592134102863,0.09252401758025396,0.09252401758025396,0.09252401758025396,0.09252401775384336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.3805641796,595.6756713127638,0.0,0.09252401758025396,0.09252401760312443,0.09252401760312443,0.3750053785966609,0.3750053785966609,0.5,10.000194740271898,0.0,0.0,0.0,0.0,0.0,0.0,26172.47802536218,19956.071854306858,0.7624830875765232,1.0351982767001524,0.6434500103302399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555867262301456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.404084651906,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.95494931055,1453.8730222874965,0.3750053785966609,6.17534620354742,3.5024275780142573,,,,,,
4680.0,-30.68140415786254,4.9631382936123725,35.02874356808923,24.289703496638708,5.0517911777040725,-27.10818162675479,-40.71747672334311,1.478558993859184,-5.030310416700104,-5.030310416708534,40.05744975092539,42289.95475608748,25747.21252183095,25747.21252183095,68037.16727791843,77886.16219260504,77886.16219260504,25747.21252183095,103633.374714436,103633.374714436,103633.374714436,129805.99574000287,125295.47129645842,4510.524443544451,0.0,92352.66650191476,56756.45907214623,39551.3415886317,26172.621025566874,65723.96261419858,19956.141637936154,1453.8801126670467,0.0,0.886556292837132,2.8814789099694353,0.0014947054983599872,1.0,1.0,-2.7757307693940447,354237.1869621675,1557011.7869430624,4.395393381184881,1557011.7869430624,4.395393381184881,0.7624815878563284,0.09252407247111236,4.028046144702076,101325.0,128653.334058409,1.269709687228315,1.0,0.0,4.028046144703401,1.2848546787892148,1.2851340346057658,3.1350208013391154,22927.410259036493,2337.9451962735993,19488.297059585795,1987.2532474989723,0.85,0.8499999275716182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.325786968393,4632.441516551485,5.555762306187333,4.9631382936123725,-2.3516498482542065,7.314788141866579,3.5023730612938526,3.5,1.0006780175125294,0.6,0.00021741079234020513,1.000015704544349,0.00021740737805639468,199.48637568744363,0.0,6.837858571640065e-07,1.9378491192027945,0.0316632924405398,7.268802486545803e-05,0.0001447227674747471,0.00058294998557727,0.09252407247763236,0.09252407247763236,0.09252407247763236,0.09252407239331487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.3777993845,595.6756721836931,0.0,0.09252407247763236,0.09252407247111236,0.09252407247111236,0.3750053878838959,0.3750053878838959,0.5,10.00019474076222,0.0,0.0,0.0,0.0,0.0,0.0,26172.621025566874,19956.141637936154,0.7624815878563284,1.0351957577071003,0.6434480374278503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555876335519822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39725387639,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.929228140238,1453.8801126670467,0.3750053878838959,6.17534620354742,3.5023730612938526,,,,,,
4681.0,-30.68155381473933,4.963162569901616,35.028741729728004,24.289644823316507,5.051782416958336,-27.108319918741458,-40.7175891456194,1.4785388922057758,-5.030362802659397,-5.030362802683995,40.05743409452256,42289.77533517125,25747.086843487425,25747.086843487425,68036.86217865867,77885.95971629427,77885.95971629427,25747.086843487425,103633.0465597817,103633.0465597817,103633.0465597817,129805.72522493463,125295.20064340859,4510.524581526049,0.0,92352.5098487329,56756.32546950483,39551.31597692007,26172.678665152947,65723.99464207303,19956.166412208564,1453.883359269212,0.0,0.8865560825434904,2.8814733486491155,0.0014947054983599872,1.0,1.0,-2.7771837482805495,354236.46347419545,1557011.111071286,4.395400450311652,1557011.111071286,4.395400450311652,0.7624808552278134,0.09252407845681561,4.028046144702076,101325.0,128653.28484074252,1.269709201487713,1.0,0.0,4.028046144701733,1.2848547798861572,1.2851341313376017,3.1350205546645324,22927.37136842396,2337.941230534786,19488.26771609574,1987.2502552957167,0.85,0.8500000895408087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.282544140259,4632.441516551485,5.555787028143742,4.963162569901616,-2.3517036245567313,7.3148661944583475,3.502318593807734,3.5,1.0006624553736383,0.6,0.00021740737805639468,1.0000156638275406,0.00021740397267806002,199.4864999067183,0.0,6.811031029162721e-07,1.9302461936647153,0.03166397354364272,7.26870944216089e-05,0.00014472028363478578,0.0005829399805552898,0.09252407845224048,0.09252407845224048,0.09252407845224048,0.09252407848420587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.30209785176,595.6756960295421,0.0,0.09252407845224048,0.09252407845681561,0.09252407845681561,0.37500539717031917,0.37500539717031917,0.5,10.000194740868345,0.0,0.0,0.0,0.0,0.0,0.0,26172.678665152947,19956.166412208564,0.7624808552278134,1.0351906111182274,0.6434449939550627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455588537327665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.389650950856,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.903513746733,1453.883359269212,0.37500539717031917,6.17534620354742,3.502318593807734,,,,,,
4682.0,-30.681702648584537,4.963185725694261,35.02874038699364,24.289459059387468,5.0516341137862,-27.10846849876336,-40.71771815707905,1.4783903886170877,-5.030516466569168,-5.030516466514859,40.05744471800026,42289.66834570183,25747.221303147948,25747.221303147948,68036.88964884978,77885.80750842037,77885.80750842037,25747.221303147948,103633.02881156832,103633.02881156832,103633.02881156832,129805.93838757159,125295.40881073714,4510.529576834452,0.0,92352.35836109417,56756.219201540254,39551.26573283769,26172.90957600326,65724.17530884095,19956.28160902025,1453.894516043151,0.0,0.8865552606823491,2.8814570356584985,0.0014947054983599872,1.0,1.0,-2.7777897225537913,354234.3412711958,1557011.5696771098,4.3954280776100365,1557011.5696771098,4.3954280776100365,0.7624785296059422,0.09252417877613012,4.028046144702076,101325.0,128653.25444159556,1.2697089014714589,1.0,0.0,4.028046144700844,1.2848554816959628,1.285134828924347,3.1350188422632566,22927.333760205664,2337.9373955637925,19488.23263531625,1987.2466780517557,0.85,0.8499999537295276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.239582614295,4632.441516551485,5.555867547232696,4.963185725694261,-2.35183169058675,7.315017416281011,3.5022644809776766,3.5,1.0006469945650505,0.6,0.00021740397267806002,1.0000155777034176,0.00021740058607620729,199.48662344299083,0.0,6.793270048381057e-07,1.9252127317111916,0.031664652870647556,7.268602669377699e-05,0.00014471794598428303,0.0005829305643911945,0.0925241787514005,0.0925241787514005,0.0925241787514005,0.09252417890674054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.35346001113,595.6756798505959,0.0,0.0925241787514005,0.09252417877613012,0.09252417877613012,0.3750054064545572,0.3750054064545572,0.5,10.000194741682904,0.0,0.0,0.0,0.0,0.0,0.0,26172.90957600326,19956.28160902025,0.7624785296059422,1.0351881834825813,0.6434415973571478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555894387601291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3846174889,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.877802148705,1453.894516043151,0.3750054064545572,6.17534620354742,3.5022644809776766,,,,,,
4683.0,-30.68185099730984,4.963209316034779,35.0287388944874,24.289307102467887,5.051523948021528,-27.108612617206393,-40.71783896125851,1.4782760236889436,-5.030597954870871,-5.03059795487429,40.05743771118318,42289.52938140624,25747.16915740496,25747.16915740496,68036.6985388112,77885.63779965953,77885.63779965953,25747.16915740496,103632.80695706449,103632.80695706449,103632.80695706449,129805.82493487842,125295.29373512193,4510.53119975649,0.0,92352.20556230449,56756.09714628055,39551.23157335993,26173.01797781393,65724.24955117387,19956.333065272185,1453.9000581637736,0.0,0.8865548706709439,2.8814483848741133,0.0014947054983599872,1.0,1.0,-2.7789334948781175,354233.2158664315,1557011.2671991594,4.3954411880625335,1557011.2671991594,4.3954411880625335,0.7624773376226066,0.09252421347715642,4.028046144702076,101325.0,128653.21390939964,1.2697085014497866,1.0,0.0,4.028046144703603,1.284856023749059,1.2851353667437715,3.135017519666297,22927.295826481917,2337.93352740048,19488.203680751736,1987.2437255078682,0.85,0.8500000971873056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.196384583492,4632.441516551485,5.555908084313747,4.963209316034779,-2.3519069311567624,7.315116247191542,3.502210070591627,3.5,1.0006314487404648,0.6,0.00021740058607620729,1.000015526946881,0.00021739721056126683,199.4867465767357,0.0,6.755817685483887e-07,1.9145987320661335,0.031665328452416104,7.268502690438807e-05,0.0001447155591718192,0.0005829209502004515,0.09252421352319105,0.09252421352319105,0.09252421352319105,0.09252421311834848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.31957974634,595.6756905228299,0.0,0.09252421352319105,0.09252421347715642,0.09252421347715642,0.3750054157398886,0.3750054157398886,0.5,10.00019474194592,0.0,0.0,0.0,0.0,0.0,0.0,26173.01797781393,19956.333065272185,0.7624773376226066,1.0351841063751792,0.643438756169882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555903352362647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.374003489254,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.852102050183,1453.9000581637736,0.3750054157398886,6.17534620354742,3.502210070591627,,,,,,
4684.0,-30.6819987790184,4.963232923677582,35.028737437650115,24.289148195553594,5.051404182796485,-27.108758719778766,-40.717967588547594,1.4781546163669461,-5.030698473092855,-5.030698473044719,40.05743575532284,42289.42537331617,25747.16708110919,25747.16708110919,68036.59245442535,77885.47874519734,77885.47874519734,25747.16708110919,103632.64582630653,103632.64582630653,103632.64582630653,129805.80517650183,125295.27142724924,4510.533749252584,0.0,92352.05306563008,56755.999697685664,39551.17040882713,26173.15935019531,65724.32975902244,19956.401753396174,1453.9071012994136,0.0,0.8865543653352448,2.8814377139048677,0.0014947054983599872,1.0,1.0,-2.7799091317600073,354231.8276503529,1557011.1827680108,4.395458175217587,1557011.1827680108,4.395458175217587,0.7624758435304164,0.09252426616558633,4.028046144702076,101325.0,128653.18016968704,1.269708168464713,1.0,0.0,4.028046144701913,1.284856598727774,1.2851359375102154,3.1350161167328126,22927.257967761107,2337.929666885339,19488.172818609128,1987.2405784451498,0.85,0.850000154663597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.15332100078,4632.441516551485,5.555959265402315,4.963232923677582,-2.3519960286908943,7.315228952368477,3.5021558298871738,3.5,1.0006159513963353,0.6,0.00021739721056126683,1.0000154676183157,0.00021739384799620182,199.4868692399746,0.0,6.733704934919226e-07,1.9083319785561088,0.031666001822909594,7.268396238401704e-05,0.00014471324817724978,0.0005829116414076857,0.09252426619230202,0.09252426619230202,0.09252426619230202,0.09252426594523992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.3101210293,595.6756935023287,0.0,0.09252426619230202,0.09252426616558633,0.09252426616558633,0.37500542502389095,0.37500542502389095,0.5,10.00019474232809,0.0,0.0,0.0,0.0,0.0,0.0,26173.15935019531,19956.401753396174,0.7624758435304164,1.0351812289890334,0.6434363884480815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455591228791413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.367736735745,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.8264067091,1453.9071012994136,0.37500542502389095,6.17534620354742,3.5021558298871738,,,,,,
4685.0,-30.68214592712206,4.963256654138381,35.028735960292614,24.288990231603407,5.051287101090908,-27.108902488020252,-40.71808835780246,1.4780341952836722,-5.03079385453475,-5.030793854584618,40.057432249582355,42289.29133158863,25747.15234293704,25747.15234293704,68036.44367452567,77885.3128085027,77885.3128085027,25747.15234293704,103632.46515143974,103632.46515143974,103632.46515143974,129805.7567718464,125295.2207389933,4510.5360328531,0.0,92351.90055864106,56755.87908398098,39551.134971844534,26173.291620406653,65724.42659225118,19956.46564888718,1453.9137338421444,0.0,0.8865538918031823,2.8814275882827083,0.0014947054983599872,1.0,1.0,-2.7809422978312455,354230.510380187,1557011.031427843,4.395474093286715,1557011.031427843,4.395474093286715,0.7624744315051161,0.09252431371258091,4.028046144702076,101325.0,128653.1448153678,1.2697078195447107,1.0,0.0,4.02804614470007,1.2848571690661013,1.2851365036518982,3.135014725122997,22927.2201064796,2337.925806109079,19488.140965668554,1987.2373303491565,0.85,0.8500001690200939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.110292510894,4632.441516551485,5.556007673047093,4.963256654138381,-2.3520813163475194,7.315337970485901,3.502101633719477,3.5,1.0006004667769934,0.6,0.00021739384799620182,1.0000154013200175,0.00021739049989554415,199.48699137743577,0.0,6.707875774352488e-07,1.901011994451495,0.03166667261048703,7.268296290991689e-05,0.00014471088508628493,0.0005829021227682352,0.09252431374229907,0.09252431374229907,0.09252431374229907,0.09252431346990875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.2931686269,595.6756988423201,0.0,0.09252431374229907,0.09252431371258091,0.09252431371258091,0.37500543430731037,0.37500543430731037,0.5,10.000194742666089,0.0,0.0,0.0,0.0,0.0,0.0,26173.291620406653,19956.46564888718,0.7624744315051161,1.0351774401413654,0.643433401008545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45559211893227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36041675164,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.800717782295,1453.9137338421444,0.37500543430731037,6.17534620354742,3.502101633719477,,,,,,
4686.0,-30.682292534543194,4.963280482195066,35.02873447373095,24.28883184855806,5.051169458862509,-27.109045859006898,-40.71820905720813,1.4779133516323006,-5.030890140898748,-5.030890140893761,40.057429029302945,42289.15935529535,25747.140631416816,25747.140631416816,68036.29998671217,77885.14748449918,77885.14748449918,25747.140631416816,103632.28811591599,103632.28811591599,103632.28811591599,129805.71384269615,125295.17547520317,4510.538367492979,0.0,92351.74810620981,56755.75997963035,39551.09791842162,26173.42572678016,65724.52364520179,19956.53051603853,1453.9204477074973,0.0,0.8865534126211498,2.881417366623233,0.0014947054983599872,1.0,1.0,-2.781964873187519,354229.1806164516,1557010.8924122886,4.395490201294771,1557010.8924122886,4.395490201294771,0.7624730031277251,0.09252436224890571,4.028046144702076,101325.0,128653.1053966937,1.2697074305126446,1.0,0.0,4.0280461447015234,1.284857741352059,1.2851370717602169,3.135013328762259,22927.182258742563,2337.921946713971,19488.10055170578,1987.233209271849,0.85,0.8499998094739531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.067324409169,4632.441516551485,5.556056662318671,4.963280482195066,-2.3521672101504434,7.31544769234551,3.5020475139479474,3.5,1.0005850039851278,0.6,0.00021739049989554415,1.0000153447473301,0.00021738716414443753,199.48711306624617,0.0,6.679025270267846e-07,1.8928357615939075,0.03166734051301406,7.268196402657881e-05,0.00014470853586896534,0.0005828926600124679,0.09252436221292767,0.09252436221292767,0.09252436221292767,0.09252436249322336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.2775964265,595.6757037475538,0.0,0.09252436221292767,0.09252436224890571,0.09252436224890571,0.37500544359008997,0.37500544359008997,0.5,10.000194743013259,0.0,0.0,0.0,0.0,0.0,0.0,26173.42572678016,19956.53051603853,0.7624730031277251,1.0351737253203988,0.6434304428524019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455593005257739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.35224051878,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.77503662265,1453.9204477074973,0.37500544359008997,6.17534620354742,3.5020475139479474,,,,,,
4687.0,-30.682438606668246,4.963304412062708,35.028732979538894,24.288674478326016,5.05105226763524,-27.109189206961616,-40.71833349354563,1.4777934707600016,-5.030985973651127,-5.030985973640532,40.05742583602247,42289.04531471461,25747.12841408356,25747.12841408356,68036.17372879817,77884.98421980249,77884.98421980249,25747.12841408356,103632.11263388605,103632.11263388605,103632.11263388605,129805.67141635828,125295.13073015904,4510.540686199237,0.0,92351.59564144388,56755.65673879116,39551.0432251697,26173.55878247223,65724.60200764192,19956.594848956458,1453.9271130092195,0.0,0.8865529356520728,2.8814071931470835,0.0014947054983599872,1.0,1.0,-2.782979123537018,354227.85712120996,1557010.754560274,4.395506234924643,1557010.754560274,4.395506234924643,0.7624715849615713,0.09252441045294411,4.028046144702076,101325.0,128653.07388402493,1.2697071195067844,1.0,0.0,4.0280461447009595,1.2848583091086128,1.2851376353540114,3.135011943454361,22927.144407943328,2337.9180870066057,19488.072649901733,1987.2303640796536,0.85,0.8499999957757454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.024410818323,4632.441516551485,5.556105477989243,4.963304412062708,-2.352252717693947,7.315557129756655,3.5019934631686116,3.5,1.0005695609053176,0.6,0.00021738716414443753,1.0000152887382203,0.00021738384061980494,199.4872343108751,0.0,6.654393581681053e-07,1.8858551410484103,0.03166800595237222,7.268093423045586e-05,0.00014470622991398166,0.0005828833715193861,0.09252441048387595,0.09252441048387595,0.09252441048387595,0.09252441020108802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.2621547684,595.6757086116625,0.0,0.09252441048387595,0.09252441045294411,0.09252441045294411,0.37500545287239767,0.37500545287239767,0.5,10.000194743360662,0.0,0.0,0.0,0.0,0.0,0.0,26173.55878247223,19956.594848956458,0.7624715849615713,1.0351705700840528,0.6434279405723535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555938883275132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34525989823,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.749361389742,1453.9271130092195,0.37500545287239767,6.17534620354742,3.5019934631686116,,,,,,
4688.0,-30.682584100547345,4.963328461496364,35.028731544834194,24.288446350861363,5.050855363313329,-27.10934024515711,-40.71846662610767,1.47760214858375,-5.031080701042015,-5.031080701042311,40.057424564012436,42288.96974204902,25747.11406615082,25747.11406615082,68036.08380819984,77884.8573397923,77884.8573397923,25747.11406615082,103631.97140594313,103631.97140594313,103631.97140594313,129805.66413459979,125295.12099065629,4510.5431439435015,0.0,92351.44607271481,56755.55847941261,39550.98621478022,26173.69272865666,65724.67894343688,19956.66005486968,1453.9337703084923,0.0,0.8865524573508936,2.881397137042545,0.0014947054983599872,1.0,1.0,-2.783857961641502,354226.5488953462,1557010.6996489565,4.395522313345759,1557010.6996489565,4.395522313345759,0.7624701742226778,0.09252446112103027,4.028046144702076,101325.0,128653.04526651294,1.2697068370739002,1.0,0.0,4.028046144700992,1.284859211082101,1.2851385332531038,3.1350097426703103,22927.107276112238,2337.914300613588,19488.044663839653,1987.2275102955296,0.85,0.8500001517480688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.981552878066,4632.441516551485,5.556153768061472,4.963328461496364,-2.3523373565479293,7.315665818044294,3.5019394828156756,3.5,1.000554137947336,0.6,0.00021738384061980494,1.0000152282334844,0.00021738053029833458,199.48735507567127,0.0,6.630007371188267e-07,1.8789440889947548,0.03166866895310934,7.267983248204372e-05,0.00014470400813776122,0.0005828744221022469,0.09252446113027822,0.09252446113027822,0.09252446113027822,0.09252446102649052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.2560023663,595.675710549679,0.0,0.09252446113027822,0.09252446112103027,0.09252446112103027,0.3750054621543321,0.3750054621543321,0.5,10.000194743784942,0.0,0.0,0.0,0.0,0.0,0.0,26173.69272865666,19956.66005486968,0.7624701742226778,1.0351679901966835,0.6434260375534615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455594768174025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.338348846184,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.723691993684,1453.9337703084923,0.3750054621543321,6.17534620354742,3.5019394828156756,,,,,,
4689.0,-30.68272920891396,4.963353468335721,35.02872969489868,24.28836350971835,5.050822322367017,-27.10947377321018,-40.71857450818641,1.477557551728642,-5.031135271513676,-5.031135271521389,40.05740971406391,42288.79119911875,25746.999177363337,25746.999177363337,68035.7903764821,77884.65521103296,77884.65521103296,25746.999177363337,103631.6543883963,103631.6543883963,103631.6543883963,129805.40878634622,125294.86537919105,4510.543407155172,0.0,92351.29064031328,56755.42663070221,39550.960010678966,26173.754397949913,65724.71440862888,19956.686970031726,1453.9371953274633,0.0,0.8865522329904345,2.881391343943274,0.0014947054983599872,1.0,1.0,-2.785275403685489,354225.79525546334,1557010.0585911202,4.395529855380023,1557010.0585911202,4.395529855380023,0.7624694060549011,0.09252446951286014,4.028046144702076,101325.0,128652.99510235284,1.2697063419921326,1.0,0.0,4.028046144702318,1.2848594265671054,1.2851387445314344,3.135009216894826,22927.068688569805,2337.910365779324,19488.00399908785,1987.2233636448584,0.85,0.8499998086891725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.938754976694,4632.441516551485,5.556180290408873,4.963353468335721,-2.3523923150227457,7.315745783358467,3.501885578414933,3.5,1.000538736689981,0.6,0.00021738053029833458,1.0000151879013421,0.00021737722879442963,199.48747552060877,0.0,6.603672745730068e-07,1.8714808561399012,0.03166932932038391,7.26789397072107e-05,0.00014470159059112387,0.0005828646841128346,0.09252446950715817,0.09252446950715817,0.09252446950715817,0.09252446954782585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.1842000862,595.6757331672703,0.0,0.09252446950715817,0.09252446951286014,0.09252446951286014,0.3750054714362795,0.3750054714362795,0.5,10.000194743906766,0.0,0.0,0.0,0.0,0.0,0.0,26173.754397949913,19956.686970031726,0.7624694060549011,1.0351629670611364,0.6434229738329108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555956445385598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33088561333,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.698029312753,1453.9371953274633,0.3750054714362795,6.17534620354742,3.501885578414933,,,,,,
4690.0,-30.682873588633658,4.963377648407943,35.02872826402048,24.288124695327156,5.050616142430975,-27.10962218732979,-40.718707256577886,1.4773554535992388,-5.031273024458017,-5.031273024435702,40.05741810515049,42288.718798770504,25747.098389455317,25747.098389455317,68035.81718822582,77884.52272807271,77884.52272807271,25747.098389455317,103631.62111752803,103631.62111752803,103631.62111752803,129805.58138635743,125295.03358573915,4510.547800618287,0.0,92351.14154346086,56755.337618080965,39550.89325042211,26173.9602688294,65724.85351925151,19956.789428964454,1453.9471675390255,0.0,0.8865515003117062,2.8813767203891647,0.0014947054983599872,1.0,1.0,-2.7858860270755486,354223.89283820795,1557010.4208264179,4.395554484907611,1557010.4208264179,4.395554484907611,0.7624673234004644,0.09252455793755865,4.028046144702076,101325.0,128652.9704378435,1.2697060985723514,1.0,0.0,4.028046144703072,1.2848603789126058,1.2851396928417744,3.1350068932089448,22927.031673886493,2337.9065913320546,19487.977858431117,1987.2206980397095,0.85,0.8500000408089285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.896217947256,4632.441516551485,5.556252703661299,4.963377648407943,-2.352508251108113,7.315885899516056,3.5018320029139662,3.5,1.0005234294039904,0.6,0.00021737722879442963,1.00001511165423,0.0002173739439145506,199.4875953608726,0.0,6.58608679420282e-07,1.8664969974770793,0.03166998792906333,7.267784116588638e-05,0.00014469938762854323,0.0005828558104779048,0.09252455790894974,0.09252455790894974,0.09252455790894974,0.09252455810486342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.2247688064,595.6757203882337,0.0,0.09252455790894974,0.09252455793755865,0.09252455793755865,0.3750054807170286,0.3750054807170286,0.5,10.000194744616781,0.0,0.0,0.0,0.0,0.0,0.0,26173.9602688294,19956.789428964454,0.7624673234004644,1.03516118401538,0.6434205104220382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455596518582014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.325901754666,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.672369505122,1453.9471675390255,0.3750054807170286,6.17534620354742,3.5018320029139662,,,,,,
4691.0,-30.6830176106281,4.963402889669215,35.02872636954452,24.288073181547247,5.050615310478229,-27.10975404035128,-40.71881485925985,1.477342475240204,-5.031322252843552,-5.031322252837826,40.05740186732363,42288.54387921417,25746.971046709765,25746.971046709765,68035.51492592394,77884.31699507832,77884.31699507832,25746.971046709765,103631.28804178808,103631.28804178808,103631.28804178808,129805.30066635899,125294.7528615213,4510.547804837691,0.0,92350.98489817866,56755.21178390544,39550.85901585913,26174.012624570903,65724.87164043004,19956.81147841767,1453.9501683732353,0.0,0.886551308214863,2.881371494424672,0.0014947054983599872,1.0,1.0,-2.787346559012178,354223.21297860856,1557009.7198556305,4.395560942387076,1557009.7198556305,4.395560942387076,0.7624666406588028,0.09252456129681791,4.028046144702076,101325.0,128652.92322451639,1.2697056326130411,1.0,0.0,4.028046144701739,1.2848604464164106,1.2851397561394218,3.1350067285024243,22926.99278523513,2337.902625793225,19487.94136001118,1987.2169762366539,0.85,0.8499998906337738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.853515725788,4632.441516551485,5.556276425081832,4.963402889669215,-2.3525591890806252,7.31596207874984,3.501778219682979,3.5,1.0005080627665655,0.6,0.0002173739439145506,1.0000150742301157,0.00021737066721909252,199.48771490433944,0.0,6.552927881186914e-07,1.8570997615283715,0.031670643221851445,7.267695072574074e-05,0.00014469699318880985,0.0005828461655641681,0.0925245613078549,0.0925245613078549,0.0925245613078549,0.09252456120776117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.1462561035,595.6757451195931,0.0,0.0925245613078549,0.09252456129681791,0.09252456129681791,0.37500548999917854,0.37500548999917854,0.5,10.000194744702537,0.0,0.0,0.0,0.0,0.0,0.0,26174.012624570903,19956.81147841767,0.7624666406588028,1.0351562997054609,0.6434176716322527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4555973882375457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31650451872,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.646719457774,1453.9501683732353,0.37500548999917854,6.17534620354742,3.501778219682979,,,,,,
4692.0,-30.683193835125216,4.963426937281145,35.02872496090555,24.287877010088437,5.050460676616359,-27.109927869748354,-40.71896643200887,1.4771834194762044,-5.031476885055497,-5.031476885042695,40.05741209617404,42288.41230463463,25747.11428478507,25747.11428478507,68035.5265894197,77884.1484086183,77884.1484086183,25747.11428478507,103631.26269340338,103631.26269340338,103631.26269340338,129805.50723258391,125294.95443980911,4510.552792774807,0.0,92350.83412640473,56755.09820499872,39550.81769045113,26174.244539180545,65725.06222963167,19956.92705893758,1453.9613829418984,0.0,0.8865504828177494,2.8813550790974367,0.0014947054983599872,1.0,1.0,-2.7879850573322074,354221.07746542076,1557010.1614244564,4.3955886887517375,1557010.1614244564,4.3955886887517375,0.762464300700783,0.09252466153397314,4.028046144702076,101325.0,128652.89171184757,1.2697053216071805,1.0,0.0,4.028046144702066,1.2848611973356272,1.2851405030115592,3.135004896291442,22926.955354736936,2337.8988089446384,19487.907903568666,1987.2135646289678,0.85,0.8499998190794344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.811099411292,4632.441516551485,5.556358196832008,4.963426937281145,-2.3526874563130087,7.3161143935941535,3.5017247968774763,3.5,1.0004927991078503,0.6,0.00021737066721909252,1.0000184447979914,0.00021736665793499683,199.4878611772221,0.0,6.536604893677712e-07,1.8524738268682637,0.03167129688234081,7.26756964389823e-05,0.00014469497078011022,0.0005828380192086025,0.09252466150918105,0.09252466150918105,0.09252466150918105,0.09252466160184221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.195704644,595.6757295434909,0.0,0.09252466150918105,0.09252466153397314,0.09252466153397314,0.375005499279953,0.375005499279953,0.5,10.00019474666531,0.0,0.0,0.0,0.0,0.0,0.0,26174.244539180545,19956.92705893758,0.762464300700783,1.0351534754233578,0.6434138039593853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45559825573935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.311878584056,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.6210717642,1453.9613829418984,0.375005499279953,6.17534620354742,3.5017247968774763,,,,,,
4693.0,-30.683368084446833,4.963451527097696,35.028723417223716,24.28766117608177,5.0502793978434175,-27.11010528080394,-40.71912261480463,1.4770054351721607,-5.031550849676194,-5.031550849596708,40.05740538257448,42288.30827492896,25747.049220301018,25747.049220301018,68035.35749522998,77884.00786146327,77884.00786146327,25747.049220301018,103631.05708176429,103631.05708176429,103631.05708176429,129805.3998412138,125294.84559208978,4510.554249124019,0.0,92350.68013400628,56754.980752231175,39550.77709086123,26174.34275944952,65725.11985031074,19956.973604065723,1453.966411071116,0.0,0.8865501300844163,2.8813472272442815,0.0014947054983599872,1.0,1.0,-2.7890401570525682,354220.05599732435,1557009.8716052198,4.395600546167214,1557009.8716052198,4.395600546167214,0.7624632177960156,0.09252469273971332,4.028046144702076,101325.0,128652.8596424178,1.2697050051065166,1.0,0.0,4.028046144702495,1.284862038327142,1.2851413390342454,3.135002844310421,22926.91712468869,2337.8949105646366,19487.879966323293,1987.2107158227625,0.85,0.8500000178976486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.768430339662,4632.441516551485,5.556395319999564,4.963451527097696,-2.352756659776375,7.316208186874071,3.501671056056524,3.5,1.0004774445875781,0.6,0.00021736665793499683,1.000018238087689,0.00021736269365512964,199.4880058108233,0.0,7.998035091011867e-07,2.2666431447927633,0.031672096685849915,7.267440402434935e-05,0.00014469225391064747,0.0005828270755330375,0.09252469273609296,0.09252469273609296,0.09252469273609296,0.09252469262446944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.16323196946,595.6757397724393,0.0,0.09252469273609296,0.09252469273971332,0.09252469273971332,0.3750055085671538,0.3750055085671538,0.5,10.000194749036131,0.0,0.0,0.0,0.0,0.0,0.0,26174.34275944952,19956.973604065723,0.7624632177960156,1.0351499951644183,0.6434116570839394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455599317210994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72604790198,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.59477414642,1453.966411071116,0.3750055085671538,6.17534620354742,3.501671056056524,,,,,,
4694.0,-30.683508205687907,4.963476907504311,35.02872151248102,24.287586891464912,5.050256161564859,-27.11023145637579,-40.71922969361765,1.4769703987444194,-5.031611986321877,-5.031611986264986,40.057391877509225,42288.147825996144,25746.95434922664,25746.95434922664,68035.10217522278,77883.80065361528,77883.80065361528,25746.95434922664,103630.75500284192,103630.75500284192,103630.75500284192,129805.17014293396,125294.61534866116,4510.554794272805,0.0,92350.5205938321,56754.86776812117,39550.72536190104,26174.415140092042,65725.14050199308,19957.00603558802,1453.9703331197193,0.0,0.8865498673693744,2.881340737181699,0.0014947054983599872,1.0,1.0,-2.790422117557682,354219.211688206,1557009.2886048285,4.395609377549383,1557009.2886048285,4.395609377549383,0.7624623483952979,0.0925247066436341,4.028046144702076,101325.0,128652.81643776936,1.269704578709789,1.0,0.0,4.028046144699793,1.2848622104344454,1.2851415060851423,3.1350024243767654,22926.87751735341,2337.8908717404424,19487.84314823322,1987.2069614224247,0.85,0.8499998804234385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.725922696921,4632.441516551485,5.556425817744826,4.963476907504311,-2.3528161801473875,7.316293087651698,3.5016175188799856,3.5,1.0004621482514244,0.6,0.00021736269365512964,1.000014666009566,0.0002173595058585375,199.48812211694766,0.0,7.908262851805042e-07,2.2412016922015487,0.031672887512135095,7.267351795808259e-05,0.00014468917569704706,0.0005828146763466117,0.09252470667727127,0.09252470667727127,0.09252470667727127,0.0925247063830445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.0979323223,595.6757603417126,0.0,0.09252470667727127,0.0925247066436341,0.0925247066436341,0.37500551786115044,0.37500551786115044,0.5,10.000194749174252,0.0,0.0,0.0,0.0,0.0,0.0,26174.415140092042,19957.00603558802,0.7624623483952979,1.0351457852442272,0.6434090137047904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556003667868125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70060644939,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.568510223835,1453.9703331197193,0.37500551786115044,6.17534620354742,3.5016175188799856,,,,,,
4695.0,-30.683649682614366,4.963501378034244,35.0287201084254,24.287325934879505,5.050021654031245,-27.110382949993884,-40.71936286110429,1.476745821351874,-5.031752608071372,-5.0317526081339565,40.05740251422079,42288.089620713756,25747.063534491186,25747.063534491186,68035.15315520494,77883.69314953928,77883.69314953928,25747.063534491186,103630.75668403046,103630.75668403046,103630.75668403046,129805.38423348697,125294.82478173039,4510.5594517565805,0.0,92350.37280148032,56754.769276737345,39550.67058304775,26174.62754945651,65725.29813250426,19957.11216732263,1453.98057170448,0.0,0.8865491119106311,2.881325809289163,0.0014947054983599872,1.0,1.0,-2.790907634762675,354217.26968014275,1557009.7477805011,4.395634772936048,1557009.7477805011,4.395634772936048,0.7624602157037005,0.09252480003096274,4.028046144702076,101325.0,128652.79227434486,1.2697043402353305,1.0,0.0,4.028046144703806,1.284863267720235,1.2851425595046624,3.134999844652061,22926.840826524538,2337.887130317136,19487.81264671751,1987.2038511334156,0.85,0.8499999103309365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.683636696968,4632.441516551485,5.556500087874901,4.963501378034244,-2.352934014870482,7.316435392904726,3.5015642611811435,3.5,1.000446931766041,0.6,0.0002173595058585375,1.0000148079226834,0.00021735628726344096,199.4882395484665,0.0,6.35927555859517e-07,1.802218693305871,0.03167352343969095,7.267241602463745e-05,0.00014468708983390004,0.0005828062743936039,0.09252480006698413,0.09252480006698413,0.09252480006698413,0.09252479971787188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.1493587082,595.675744142534,0.0,0.09252480006698413,0.09252480003096274,0.09252480003096274,0.3750055271516543,0.3750055271516543,0.5,10.000194749937998,0.0,0.0,0.0,0.0,0.0,0.0,26174.62754945651,19957.11216732263,0.7624602157037005,1.0351440782823675,0.6434065850178365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556012107961211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.2616234505,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.54292419216,1453.98057170448,0.3750055271516543,6.17534620354742,3.5015642611811435,,,,,,
4696.0,-30.683790787852175,4.963527231003946,35.02871808310641,24.287283466570102,5.050033777126264,-27.1105080392556,-40.7194619072601,1.4767419519306273,-5.031785597827707,-5.031785597832996,40.057381780959844,42287.89173068013,25746.89764162467,25746.89764162467,68034.7893723048,77883.47162441809,77883.47162441809,25746.89764162467,103630.36926604276,103630.36926604276,103630.36926604276,129805.02136276124,125294.4627051804,4510.558657580845,0.0,92350.21593711321,56754.636045133746,39550.64432442163,26174.652096718477,65725.29642114011,19957.11966078027,1453.9823073262537,0.0,0.8865490188934244,2.881322307225627,0.0014947054983599872,1.0,1.0,-2.79252189890326,354216.8140877198,1557008.8527469938,4.395637899790407,1557008.8527469938,4.395637899790407,0.7624597869357087,0.09252478791954806,4.028046144702076,101325.0,128652.7438361437,1.2697038621874532,1.0,0.0,4.028046144701805,1.284863292470539,1.2851425801246765,3.1349997842626016,22926.801883483306,2337.883159232083,19487.780474724434,1987.2005705031213,0.85,0.8499999508768653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.6411660907825,4632.441516551485,5.556515215300173,4.963527231003946,-2.3529727876351436,7.31650001863909,3.501510771303514,3.5,1.0004316489438612,0.6,0.00021735628726344096,1.0000147690361176,0.000217353077167994,199.4883566715913,0.0,6.420718696251728e-07,1.8196316785177395,0.031674165511560576,7.267159644817665e-05,0.00014468469081526433,0.0005827966110358373,0.09252478790962249,0.09252478790962249,0.09252478790962249,0.09252478799931102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.0491101732,595.6757757206377,0.0,0.09252478790962249,0.09252478791954806,0.09252478791954806,0.3750055364418737,0.3750055364418737,0.5,10.000194749972014,0.0,0.0,0.0,0.0,0.0,0.0,26174.652096718477,19957.11966078027,0.7624597869357087,1.0351385703362437,0.6434035909053505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556020629722464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.279036435706,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.51730633088,1453.9823073262537,0.3750055364418737,6.17534620354742,3.501510771303514,,,,,,
4697.0,-30.683930922913436,4.963551766440886,35.02871664771558,24.2870993440971,5.049884463630651,-27.110650492774337,-40.719586168974615,1.4765950197192812,-5.031944633882347,-5.031944633882677,40.057394751371085,42287.80252927778,25747.055745629506,25747.055745629506,68034.85827490728,77883.33024174356,77883.33024174356,25747.055745629506,103630.38598737307,103630.38598737307,103630.38598737307,129805.27926931257,125294.71527877712,4510.563990535447,0.0,92350.06482768817,56754.53711817556,39550.5863439029,26174.8932819395,65725.4796258424,19957.240356102233,1453.9939108671936,0.0,0.8865481610910573,2.881305424627404,0.0014947054983599872,1.0,1.0,-2.793012880656306,354214.61778754974,1557009.4126665122,4.395666735584506,1557009.4126665122,4.395666735584506,0.7624573724574684,0.09252489469130314,4.028046144702076,101325.0,128652.71087589643,1.2697035368951042,1.0,0.0,4.0280461447034925,1.2848639865344276,1.2851432702146814,3.1349980907836312,22926.76436916008,2337.879333835722,19487.752807873003,1987.1977492694248,0.85,0.8500001349552377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.599058734599,4632.441516551485,5.5565998307719,4.963551766440886,-2.353103994893799,7.316655761334685,3.5014577392460975,3.5,1.0004164969274565,0.6,0.000217353077167994,1.0000146675070267,0.0002173498891869671,199.48847298955096,0.0,6.403766654756962e-07,1.814827469958123,0.03167480588822605,7.267056823281474e-05,0.00014468250893517925,0.0005827878223221725,0.09252489467794489,0.09252489467794489,0.09252489467794489,0.09252489473383724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.1118198151,595.6757559672598,0.0,0.09252489467794489,0.09252489469130314,0.09252489469130314,0.3750055457289469,0.3750055457289469,0.5,10.00019475084475,0.0,0.0,0.0,0.0,0.0,0.0,26174.8932819395,19957.240356102233,0.7624573724574684,1.03513673330665,0.6434004402860344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556029129104828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.274232227144,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.49169119986,1453.9939108671936,0.3750055457289469,6.17534620354742,3.5014577392460975,,,,,,
