time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4698.0,-30.684070661016673,4.963576781602022,35.02871503805465,24.286952276621037,5.049779376905429,-27.11078575545176,-40.71969803245736,1.4764854828884524,-5.032020283165423,-5.032020283170487,40.057386852397386,42287.663647554036,25746.99817872576,25746.99817872576,68034.6618262798,77883.15977882479,77883.15977882479,25746.99817872576,103630.15795755055,103630.15795755055,103630.15795755055,129805.15057699318,125294.58518790375,4510.565389089425,0.0,92349.9122960134,56754.41616633471,39550.55125519854,26174.99261944264,65725.54387464118,19957.2871843625,1453.9990237637314,0.0,0.8865478040602032,2.8812973940452524,0.0014947054983599872,1.0,1.0,-2.794160160961667,354213.57306886424,1557009.0716752852,4.395678737507272,1557009.0716752852,4.395678737507272,0.7624562678783082,0.09252492497017079,4.028046144702076,101325.0,128652.67134587016,1.2697031467640776,1.0,0.0,4.028046144703632,1.2848645055957424,1.2851437852924847,3.1349968243028283,22926.726501750098,2337.8754724345317,19487.71451463942,1987.1938444463117,0.85,0.8499998686315658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.5566697536615,4632.441516551485,5.556638240078883,4.963576781602022,-2.3531741785609412,7.316750960162963,3.5014043528212477,3.5,1.0004012436632137,0.6,0.0002173498891869671,1.0000146259751566,0.00021734671027938217,199.48858897813895,0.0,6.359654669752272e-07,1.8023261334077938,0.031675441853693025,7.266964261930578e-05,0.0001446802465676613,0.0005827787094014139,0.09252492497100527,0.09252492497100527,0.09252492497100527,0.09252492495119226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.0736260656,595.67576799823,0.0,0.09252492497100527,0.09252492497017079,0.09252492497017079,0.37500555501686633,0.37500555501686633,0.5,10.000194751061953,0.0,0.0,0.0,0.0,0.0,0.0,26174.99261944264,19957.2871843625,0.7624562678783082,1.0351327325041664,0.643397698286219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556037570058653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.2617308906,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.466090801205,1453.9990237637314,0.37500555501686633,6.17534620354742,3.5014043528212477,,,,,,
4699.0,-30.68420984809417,4.963601803989406,35.02871352566546,24.28672268232333,5.049581302161653,-27.110930115189685,-40.719826345425076,1.4762926169652555,-5.032117512982154,-5.032117512971981,40.05738643963806,42287.59530128995,25746.99731155658,25746.99731155658,68034.59261284652,77883.03177898012,77883.03177898012,25746.99731155658,103630.0290905367,103630.0290905367,103630.0290905367,129805.16018409427,125294.59219972715,4510.567984367127,0.0,92349.76312275708,56754.32664906541,39550.48497076852,26175.13109355757,65725.6160643261,19957.354775297255,1454.0058823784793,0.0,0.8865473098669511,2.881287072598327,0.0014947054983599872,1.0,1.0,-2.794999576166049,354212.23032597604,1557009.0538568648,4.395695350281874,1557009.0538568648,4.395695350281874,0.7624548165189253,0.09252497828623536,4.028046144702076,101325.0,128652.64523378239,1.269702889057808,1.0,0.0,4.0280461447024525,1.2848654145017548,1.285144690311377,3.1349946066250616,22926.689468098804,2337.8716960530664,19487.683592279187,1987.1906912431043,0.85,0.8499998928931802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.514427889801,4632.441516551485,5.556688710535062,4.963601803989406,-2.35326008314068,7.316861887130086,3.501351152005592,3.5,1.0003860434301692,0.6,0.00021734671027938217,1.000014568317188,0.00021734354394969515,199.48870450947135,0.0,6.341557886076661e-07,1.7971975049141258,0.031676076009481635,7.266858090808791e-05,0.00014467812937129425,0.0005827701812367499,0.09252497827083456,0.09252497827083456,0.09252497827083456,0.09252497837458742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.0716282557,595.6757686275577,0.0,0.09252497827083456,0.09252497828623536,0.09252497828623536,0.3750055643028427,0.3750055643028427,0.5,10.000194751488813,0.0,0.0,0.0,0.0,0.0,0.0,26175.13109355757,19957.354775297255,0.7624548165189253,1.0351305425005164,0.6433959517382507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556045987111275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.2566022621,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.44049368377,1454.0058823784793,0.3750055643028427,6.17534620354742,3.501351152005592,,,,,,
4700.0,-30.684348681425067,4.963627816948605,35.02871157170168,24.286661703977757,5.049571333293736,-27.111056332539782,-40.7199293380603,1.476270054391709,-5.032167842462229,-5.0321678424712895,40.05737067423066,42287.42346513786,25746.878442831712,25746.878442831712,68034.30190796957,77882.82489036785,77882.82489036785,25746.878442831712,103629.70333319956,103629.70333319956,103629.70333319956,129804.8889506027,125294.32089235572,4510.568058246974,0.0,92349.60713595293,56754.20571229486,39550.44602628674,26175.18561740315,65725.63164368989,19957.37798558729,1454.0089774558753,0.0,0.8865471104371643,2.88128172987568,0.0014947054983599872,1.0,1.0,-2.7964355053192094,354211.53527787817,1557008.373280116,4.3957020543067475,1557008.373280116,4.3957020543067475,0.7624541150271036,0.09252498297914555,4.028046144702076,101325.0,128652.60008047073,1.2697024434292694,1.0,0.0,4.028046144700918,1.2848655266019062,1.2851447983673745,3.134994333107435,22926.650742920756,2337.867747183876,19487.6567312014,1987.1879521754527,0.85,0.8500001570102322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.472220604116,4632.441516551485,5.55671367324499,4.963627816948605,-2.3533113742779475,7.3169391912265525,3.5012979950617895,3.5,1.00037085573194,0.6,0.00021734354394969515,1.0000145313078577,0.0002173403857096405,199.48881974729724,0.0,6.316470073140749e-07,1.7900876187280883,0.03167670765648895,7.266772871749004e-05,0.00014467581523220513,0.0005827608597777137,0.09252498298324043,0.09252498298324043,0.09252498298324043,0.09252498294688448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.9953997424,595.6757926394004,0.0,0.09252498298324043,0.09252498297914555,0.09252498297914555,0.3750055735881074,0.3750055735881074,0.5,10.000194751581333,0.0,0.0,0.0,0.0,0.0,0.0,26175.18561740315,19957.37798558729,0.7624541150271036,1.0351258741307405,0.6433931847834549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556054370982414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.249492375915,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.414902947283,1454.0089774558753,0.3750055735881074,6.17534620354742,3.5012979950617895,,,,,,
4701.0,-30.684486653210104,4.963652763804448,35.02871008479853,24.286481632757955,5.049428767427174,-27.11119393931086,-40.72004909450186,1.4761271792180555,-5.032314273341115,-5.03231427334355,40.05738024228789,42287.32489617527,25747.006375303365,25747.006375303365,68034.33127147863,77882.6725751955,77882.6725751955,25747.006375303365,103629.67895049886,103629.67895049886,103629.67895049886,129805.08409868022,125294.51132265128,4510.572776028944,0.0,92349.45598848224,56754.10831172196,39550.38630751142,26175.40514818137,65725.79145569279,19957.487351906053,1454.0195945530018,0.0,0.8865463292206338,2.881266185559843,0.0014947054983599872,1.0,1.0,-2.797041536194058,354209.51307941065,1557008.7863244556,4.395728315674537,1557008.7863244556,4.395728315674537,0.7624518986019466,0.09252507781895719,4.028046144702076,101325.0,128652.56940294329,1.2697021406656135,1.0,0.0,4.028046144703903,1.2848662015798302,1.285145469433881,3.1349926862029056,22926.613219152343,2337.8639208243735,19487.62049537338,1987.1842571493203,0.85,0.8499999676835778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.4302834469,4632.441516551485,5.556791577783201,4.963652763804448,-2.3534331610780903,7.317085924882538,3.5012451786444636,3.5,1.0003557653269897,0.6,0.0002173403857096405,1.0000144411479661,0.00021733724711029645,199.48893427011916,0.0,6.300335809811247e-07,1.7855151685005073,0.03167733769006993,7.266673782997149e-05,0.00014467364787966902,0.0005827521295816865,0.09252507780734935,0.09252507780734935,0.09252507780734935,0.09252507785765836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.04165910627,595.6757780678248,0.0,0.09252507780734935,0.09252507781895719,0.09252507781895719,0.3750055828714661,0.3750055828714661,0.5,10.00019475232869,0.0,0.0,0.0,0.0,0.0,0.0,26175.40514818137,19957.487351906053,0.7624518986019466,1.0351238039840431,0.643390120675566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556062733555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24491992569,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.389314657954,1454.0195945530018,0.3750055828714661,6.17534620354742,3.5012451786444636,,,,,,
4702.0,-30.684624113218412,4.9636781284241716,35.02870846580669,24.286336625833087,5.049323417671031,-27.111329239362824,-40.72016092306001,1.476019702618739,-5.032391800243261,-5.032391800239964,40.05737345734292,42287.19577449813,25746.956243638306,25746.956243638306,68034.15201813643,77882.51154619784,77882.51154619784,25746.956243638306,103629.46778983614,103629.46778983614,103629.46778983614,129804.97627753651,125294.40195852777,4510.574319008732,0.0,92349.30348614517,56753.98771701485,39550.350854589255,26175.50848770036,65725.85934228962,19957.53637989892,1454.0248760888785,0.0,0.8865459585732443,2.8812579557470333,0.0014947054983599872,1.0,1.0,-2.798130235652934,354208.4424429004,1557008.4934247101,4.395740775364792,1557008.4934247101,4.395740775364792,0.7624507615306418,0.09252511083558633,4.028046144702076,101325.0,128652.5265323514,1.2697017175657677,1.0,0.0,4.02804614470264,1.284866710901922,1.2851459748337832,3.1349914434895414,22926.575359025723,2337.8600601658795,19487.589119455533,1987.1810576961077,0.85,0.8500000028038932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.388125096961,4632.441516551485,5.5568313183561555,4.9636781284241716,-2.3535045109494264,7.317182639373598,3.501192083974224,3.5,1.0003405954212068,0.6,0.00021733724711029645,1.0000143875975187,0.000217334120194448,199.4890483682595,0.0,6.261158382443154e-07,1.7744122855843898,0.03167796380590818,7.26658125505462e-05,0.00014467143455975024,0.0005827432142269206,0.09252511081431775,0.09252511081431775,0.09252511081431775,0.09252511097795281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.0088517148,595.6757884021038,0.0,0.09252511081431775,0.09252511083558633,0.09252511083558633,0.37500559215592666,0.37500559215592666,0.5,10.000194752574384,0.0,0.0,0.0,0.0,0.0,0.0,26175.50848770036,19957.53637989892,0.7624507615306418,1.0351200075426263,0.6433874915849067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455607104424182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.233817042776,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.363739000477,1454.0248760888785,0.37500559215592666,6.17534620354742,3.501192083974224,,,,,,
4703.0,-30.684761075239553,4.963703511876923,35.028706949885894,24.286113457661145,5.049130152800753,-27.111472986095603,-40.72028916617853,1.4758332550889897,-5.032487511118461,-5.032487511132726,40.057373193245255,42287.13656043369,25746.953983656753,25746.953983656753,68034.09054409045,77882.38992603228,77882.38992603228,25746.953983656753,103629.34390968904,103629.34390968904,103629.34390968904,129804.9886502587,125294.41176633054,4510.576883928169,0.0,92349.15418174464,56753.90082066081,39550.28151231536,26175.644740569667,65725.92625288502,19957.60289947111,1454.0316228581153,0.0,0.886545471577771,2.88124779565319,0.0014947054983599872,1.0,1.0,-2.7989447109977164,354207.12069157267,1557008.4820238887,4.395757146225359,1557008.4820238887,4.395757146225359,0.7624493340001208,0.09252516349900904,4.028046144702076,101325.0,128652.50359380097,1.2697014911798763,1.0,0.0,4.028046144704663,1.2848675896744832,1.2851468497794625,3.1349892993429522,22926.538292816655,2337.8562804644457,19487.56073413051,1987.178163198494,0.85,0.8500001389322851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.346099573436,4632.441516551485,5.556881232340299,4.963703511876923,-2.3535890997824267,7.317292611659349,3.5011391569075148,3.5,1.0003254734021472,0.6,0.000217334120194448,1.0000143354902211,0.00021733100464795612,199.48916205316303,0.0,6.237854669361789e-07,1.767808013297131,0.03167858759137511,7.266475146900084e-05,0.00014466936872544714,0.0005827348929510204,0.0925251635352752,0.0925251635352752,0.0925251635352752,0.09252516320464227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.0075727404,595.6757888049982,0.0,0.0925251635352752,0.09252516349900904,0.09252516349900904,0.37500560143926426,0.37500560143926426,0.5,10.000194752993933,0.0,0.0,0.0,0.0,0.0,0.0,26175.644740569667,19957.60289947111,0.7624493340001208,1.0351180184562878,0.643385935676753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556079324110966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.227212770485,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.33816899654,1454.0316228581153,0.37500560143926426,6.17534620354742,3.5011391569075148,,,,,,
4704.0,-30.684897637484056,4.963729840403187,35.02870499143737,24.286055692378454,5.04912536421659,-27.111594979990162,-40.72038391660897,1.4758139232290681,-5.032539016067062,-5.032539016058671,40.05735739327459,42286.940538835835,25746.8405747384,25746.8405747384,68033.78111357424,77882.17513378807,77882.17513378807,25746.8405747384,103629.01570852647,103629.01570852647,103629.01570852647,129804.71687150832,125294.13988231847,4510.576989189853,0.0,92348.99818564975,56753.76359215129,39550.26065944273,26175.701162981855,65725.96182242458,19957.627042186912,1454.0348100750375,0.0,0.8865452662774578,2.8812423282076933,0.0014947054983599872,1.0,1.0,-2.8003945400145653,354206.409418365,1557007.7999553683,4.395764047613081,1557007.7999553683,4.395764047613081,0.7624486128536394,0.0925251688426345,4.028046144702076,101325.0,128652.45309558431,1.2697009928012268,1.0,0.0,4.028046144700107,1.284867686554869,1.2851469426776312,3.1349890629614356,22926.49956533209,2337.852331360056,19487.52613457321,1987.17463502554,0.85,0.8500000656027288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.304111874228,4632.441516551485,5.556907112735039,4.963729840403187,-2.353641057597013,7.3173708980002,3.5010862777964684,3.5,1.0003103650847052,0.6,0.00021733100464795612,1.0000142936623138,0.00021732789823636738,199.48927540634796,0.0,6.215177590033107e-07,1.7613813290153824,0.03167920910913411,7.266396751463341e-05,0.0001446670371333227,0.0005827255011903525,0.09252516881793083,0.09252516881793083,0.09252516881793083,0.09252516901632989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.93117711437,595.6758128694808,0.0,0.09252516881793083,0.0925251688426345,0.0925251688426345,0.37500561072240296,0.37500561072240296,0.5,10.000194753085848,0.0,0.0,0.0,0.0,0.0,0.0,26175.701162981855,19957.627042186912,0.7624486128536394,1.0351127503829434,0.6433826050820645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556087573992955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.2207860862,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.31260438694,1454.0348100750375,0.37500561072240296,6.17534620354742,3.5010862777964684,,,,,,
4705.0,-30.685033415830326,4.963755078051094,35.02870360838446,24.285778181534283,5.048872989722954,-27.111741758755414,-40.72051631575448,1.4755726005172936,-5.032685716446338,-5.032685716463647,40.05737007812117,42286.90389654037,25746.97148021308,25746.97148021308,68033.87537675345,77882.07289608609,77882.07289608609,25746.97148021308,103629.04437629916,103629.04437629916,103629.04437629916,129804.96885126035,125294.38687429346,4510.581976966891,0.0,92348.85112080444,56753.68212606089,39550.18777193727,26175.924474961175,65726.11224689844,19957.73892495837,1454.0455352792749,0.0,0.8865444723759572,2.8812267554513786,0.0014947054983599872,1.0,1.0,-2.800796780543351,354204.38352113316,1557008.3475465635,4.395790735474245,1557008.3475465635,4.395790735474245,0.7624463825164658,0.09252526859167583,4.028046144702076,101325.0,128652.42898783591,1.269700754876249,1.0,0.0,4.028046144700862,1.2848688220265043,1.2851480744045134,3.134986292490943,22926.463055113483,2337.8486083538705,19487.490000999132,1987.170950426408,0.85,0.8499998431573453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.262383892063,4632.441516551485,5.556985412638113,4.963755078051094,-2.3537628606758,7.317517938726894,3.501033726088353,3.5,1.000295350310958,0.6,0.00021732789823636738,1.000014211628767,0.00021732480969685014,199.48938810897351,0.0,6.19695796950627e-07,1.7562178885580768,0.03167982880493106,7.266287207214611e-05,0.00014466502616422127,0.0005827174009140165,0.092525268590041,0.092525268590041,0.092525268590041,0.09252526855027955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.9925061777,595.6757935509816,0.0,0.092525268590041,0.09252526859167583,0.09252526859167583,0.3750056200040729,0.3750056200040729,0.5,10.00019475392275,0.0,0.0,0.0,0.0,0.0,0.0,26175.924474961175,19957.73892495837,0.7624463825164658,1.0351118155473118,0.6433805751006648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455609579980339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.215622645745,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.2870432208,1454.0455352792749,0.3750056200040729,6.17534620354742,3.501033726088353,,,,,,
4706.0,-30.68516898169244,4.963781914717857,35.02870150860096,24.285757960192882,5.048908028164221,-27.111860799715117,-40.72061068201435,1.4755911270637867,-5.032706153690754,-5.032706153674344,40.05734663237627,42286.71033179376,25746.77959784391,25746.77959784391,68033.48992963767,77881.84868146024,77881.84868146024,25746.77959784391,103628.62827930415,103628.62827930415,103628.62827930415,129804.55628823901,125293.97566340059,4510.580624838415,0.0,92348.69367315366,56753.55532515817,39550.15371999498,26175.928008934858,65726.08172892984,19957.73554858212,1454.0463009639122,0.0,0.8865444531848735,2.8812245859720043,0.0014947054983599872,1.0,1.0,-2.8024778350668953,354204.10128839174,1557007.3354180162,4.395791380603767,1557007.3354180162,4.395791380603767,0.7624461505918634,0.0925252455821793,4.028046144702076,101325.0,128652.3801599021,1.2697002729820093,1.0,0.0,4.028046144700319,1.2848687417261788,1.285147990118161,3.1349864884178977,22926.423967266637,2337.8446225027546,19487.457789248674,1987.167665741989,0.85,0.8499998873383843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.220429197458,4632.441516551485,5.556994317730664,4.963781914717857,-2.3537919247134984,7.317573839431356,3.5009808891794765,3.5,1.000280254051279,0.6,0.00021732480969685014,1.0000141894041565,0.00021732172603104749,199.4895006353399,0.0,6.16130858443892e-07,1.74611485282999,0.031680444935789503,7.2662091315021e-05,0.00014466271838182914,0.000582708105060049,0.09252524558039743,0.09252524558039743,0.09252524558039743,0.09252524560133005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.87914255686,595.6758292603081,0.0,0.09252524558039743,0.0925252455821793,0.0925252455821793,0.3750056292875557,0.3750056292875557,0.5,10.000194753922,0.0,0.0,0.0,0.0,0.0,0.0,26175.928008934858,19957.73554858212,0.7624461505918634,1.0351064317240777,0.6433779288136224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556103978404638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20551961002,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.26149320668,1454.0463009639122,0.3750056292875557,6.17534620354742,3.5009808891794765,,,,,,
4707.0,-30.68530367172195,4.9638072042902035,35.02870009654433,24.285564792249374,5.048747920216384,-27.111999397356286,-40.720730543229706,1.475434983461102,-5.032873514568905,-5.032873514589797,40.05736227561814,42286.62638622724,25746.965249257442,25746.965249257442,68033.59163548468,77881.71437353974,77881.71437353974,25746.965249257442,103628.67962279718,103628.67962279718,103628.67962279718,129804.86369327176,125294.2772928004,4510.586400471369,0.0,92348.54323272499,56753.45524824794,39550.09776053005,26176.184070474585,65726.28183100463,19957.864074561996,1454.058570952266,0.0,0.8865435432194914,2.8812068201235816,0.0014947054983599872,1.0,1.0,-2.8028639559428825,354201.7900871591,1557008.0107206542,4.395821970119119,1557008.0107206542,4.395821970119119,0.7624436022007295,0.09252536089487443,4.028046144702076,101325.0,128652.34864723326,1.2696999619761486,1.0,0.0,4.028046144701104,1.2848694786314399,1.285148723221264,3.1349846904235683,22926.386619028,2337.840814042308,19487.43039903443,1987.1648727174347,0.85,0.8500000773283929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.178890675213,4632.441516551485,5.557084208657703,4.9638072042902035,-2.35392874304024,7.317735947330443,3.5009285767040352,3.5,1.0002653076297243,0.6,0.00021732172603104749,1.0000140977475396,0.00021731866232741035,199.48961243483376,0.0,6.151589510987108e-07,1.7433604674137464,0.0316810600947406,7.266109963173632e-05,0.00014466062639931118,0.0005826996784579327,0.0925253608880127,0.0925253608880127,0.0925253608880127,0.09252536088452004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.9547752763,595.6758054361919,0.0,0.0925253608880127,0.09252536089487443,0.09252536089487443,0.3750056385691382,0.3750056385691382,0.5,10.000194754887778,0.0,0.0,0.0,0.0,0.0,0.0,26176.184070474585,19957.864074561996,0.7624436022007295,1.0351048277827828,0.643374692865703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556112144215696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.2027652246,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.235942923384,1454.058570952266,0.3750056385691382,6.17534620354742,3.5009285767040352,,,,,,
4708.0,-30.68543799987902,4.963833130820589,35.028698503273134,24.285360902454727,5.04857870386595,-27.112135951231366,-40.72085012504829,1.4752680161880398,-5.032939455733981,-5.0329394557360905,40.0573542229442,42286.542726601416,25746.888814293154,25746.888814293154,68033.43154089457,77881.5736255755,77881.5736255755,25746.888814293154,103628.46243986866,103628.46243986866,103628.46243986866,129804.73197454965,125294.1444392301,4510.5875353195415,0.0,92348.39329717912,56753.36240092806,39550.034329167844,26176.269534680992,65726.30386384884,19957.904088627074,1454.062999505512,0.0,0.8865432362276136,2.881199820299044,0.0014947054983599872,1.0,1.0,-2.803935903571869,354200.87946359295,1557007.663095243,4.395832290007858,1557007.663095243,4.395832290007858,0.7624426414995769,0.09252538579517468,4.028046144702076,101325.0,128652.32114324316,1.269699690532871,1.0,0.0,4.028046144700955,1.28487026613627,1.2851495069605783,3.1349827689723124,22926.349396131216,2337.8370183631737,19487.40040897859,1987.1618145828177,0.85,0.8500001492722193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.137016830828,4632.441516551485,5.557117935593586,4.963833130820589,-2.3539913206831886,7.317824451503778,3.5008758422495565,3.5,1.0002502406427305,0.6,0.00021731866232741035,1.00001405988632,0.00021731560689468182,199.48972393406626,0.0,6.111770511880903e-07,1.7320757630670478,0.03168167127179179,7.266011027254018e-05,0.00014465855205487017,0.0005826913229028043,0.09252538578539876,0.09252538578539876,0.09252538578539876,0.09252538585582881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.9158382698,595.6758177012871,0.0,0.09252538578539876,0.09252538579517468,0.09252538579517468,0.3750056478530758,0.3750056478530758,0.5,10.000194755125015,0.0,0.0,0.0,0.0,0.0,0.0,26176.269534680992,19957.904088627074,0.7624426414995769,1.0351020450172417,0.6433732043444498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556120257279657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.191480520254,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.21040566707,1454.062999505512,0.3750056478530758,6.17534620354742,3.5008758422495565,,,,,,
4709.0,-30.685571826052747,4.9638597522864645,35.02869659880093,24.285286443214886,5.0485526726144805,-27.112259496515875,-40.7209450850263,1.4752317361167075,-5.033001463230221,-5.03300146323989,40.05734205741277,42286.359340699295,25746.80542192634,25746.80542192634,68033.16476262563,77881.37703444304,77881.37703444304,25746.80542192634,103628.18245636938,103628.18245636938,103628.18245636938,129804.52720710114,125293.9389886944,4510.588218406747,0.0,92348.23811737265,56753.220425022504,39550.01965816682,26176.344750731758,65726.36440889857,19957.93819162772,1454.0670261190203,0.0,0.8865429642014409,2.881193238055956,0.0014947054983599872,1.0,1.0,-2.805235646331653,354200.0231642558,1557007.1379219855,4.395841434487832,1557007.1379219855,4.395841434487832,0.7624417534869836,0.09252540225853494,4.028046144702076,101325.0,128652.27103475916,1.269699196000584,1.0,0.0,4.028046144701458,1.2848704421873411,1.285149679123871,3.134982339421553,22926.31087129786,2337.833089923456,19487.360380520455,1987.1577328160438,0.85,0.8499998316308826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.095328780606,4632.441516551485,5.557149938614084,4.9638597522864645,-2.3540507388193666,7.317910491105831,3.5008233420933728,3.5,1.0002352405981065,0.6,0.00021731560689468182,1.0000140073596862,0.0002173125629194487,199.48983501673717,0.0,6.095274315121657e-07,1.7274007409054777,0.031682280799223306,7.265932463081364e-05,0.00014465628226386818,0.0005826821800799095,0.09252540225068791,0.09252540225068791,0.09252540225068791,0.09252540230872607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.85701544426,595.6758362303718,0.0,0.09252540225068791,0.09252540225853494,0.09252540225853494,0.3750056571359855,0.3750056571359855,0.5,10.000194755268662,0.0,0.0,0.0,0.0,0.0,0.0,26176.344750731758,19957.93819162772,0.7624417534869836,1.0350970325906956,0.6433698215471997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556128348554829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.186805498095,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.184871170597,1454.0670261190203,0.3750056571359855,6.17534620354742,3.5008233420933728,,,,,,
4710.0,-30.685704917226154,4.9638855259069805,35.02869515185876,24.28503205245363,5.048325885115336,-27.112401314795704,-40.721072943974264,1.47501372377785,-5.033135622274642,-5.0331356222670625,40.05735144946538,42286.3155021528,25746.90716341775,25746.90716341775,68033.22266557055,77881.26479004048,77881.26479004048,25746.90716341775,103628.17195345824,103628.17195345824,103628.17195345824,129804.71861704369,125294.1260143434,4510.59260270029,0.0,92348.09026457451,56753.14098079626,39549.9436486425,26176.54666358545,65726.49031222795,19958.038897172457,1454.0767743517647,0.0,0.8865422461640157,2.881178996795064,0.0014947054983599872,1.0,1.0,-2.8057457240578856,354198.1704857258,1557007.5433670955,4.395865572179297,1557007.5433670955,4.395865572179297,0.762439719557674,0.09252549029348524,4.028046144702076,101325.0,128652.2498221676,1.2696989866485824,1.0,0.0,4.028046144700722,1.2848714684740206,1.2851507017222694,3.1349798353651597,22926.27416546262,2337.8293469699256,19487.336765080163,1987.1553247113095,0.85,0.8500001624527784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.053841258919,4632.441516551485,5.557221661041965,4.9638855259069805,-2.354163099459439,7.318048625366419,3.5007710947869466,3.5,1.0002203127962705,0.6,0.0002173125629194487,1.000013930443181,0.00021730953570130892,199.4899454894289,0.0,6.072421170493317e-07,1.720924159717806,0.031682888041340354,7.265826681521254e-05,0.00014465429610423616,0.0005826741797372609,0.09252549028243298,0.09252549028243298,0.09252549028243298,0.09252549032967497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.9024240524,595.675821926781,0.0,0.09252549028243298,0.09252549029348524,0.09252549029348524,0.37500566641769995,0.37500566641769995,0.5,10.000194755963028,0.0,0.0,0.0,0.0,0.0,0.0,26176.54666358545,19958.038897172457,0.762439719557674,1.0350959307637555,0.643367922146388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556136409601534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.180328916904,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.159342252922,1454.0767743517647,0.37500566641769995,6.17534620354742,3.5007710947869466,,,,,,
4711.0,-30.685837771800085,4.963912630379356,35.02869311193586,24.284989863541,5.048336205360795,-27.112520166978218,-40.72116724038494,1.4750100563424933,-5.033167427321416,-5.03316742731939,40.05733144646411,42286.13340751331,25746.747461107458,25746.747461107458,68032.88086862076,77881.05182797824,77881.05182797824,25746.747461107458,103627.7992890857,103627.7992890857,103627.7992890857,129804.36947759209,125293.77764029517,4510.591837296915,0.0,92347.93385165502,56753.01543280557,39549.909354277166,26176.570188506383,65726.47954278355,19958.04603639063,1454.0784419373801,0.0,0.8865421565335085,2.8811756206315677,0.0014947054983599872,1.0,1.0,-2.807298485955414,354197.73127287085,1557006.6798580529,4.395868585218431,1557006.6798580529,4.395868585218431,0.7624393070851512,0.09252547862509361,4.028046144702076,101325.0,128652.20104990984,1.2696985053038228,1.0,0.0,4.028046144702675,1.2848714918843516,1.2851507212478994,3.1349797782458944,22926.235334497465,2337.825387313452,19487.30439697891,1987.1520240835466,0.85,0.850000190290992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.012185625591,4632.441516551485,5.557237155772967,4.963912630379356,-2.354200263955425,7.3181128943347815,3.500718636082946,3.5,1.0002053245951275,0.6,0.00021730953570130892,1.0000139056937014,0.00021730651390348727,199.49005576583903,0.0,6.038995816913474e-07,1.7114514145132784,0.03168349194092204,7.265748668171905e-05,0.00014465204901958987,0.0005826651283766147,0.09252547861955304,0.09252547861955304,0.09252547861955304,0.09252547866524427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.8057064456,595.6758523926435,0.0,0.09252547861955304,0.09252547862509361,0.09252547862509361,0.3750056757006677,0.3750056757006677,0.5,10.00019475599531,0.0,0.0,0.0,0.0,0.0,0.0,26176.570188506383,19958.04603639063,0.7624393070851512,1.0350909000737807,0.6433652570724995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455614442638383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1708561717,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.133823598877,1454.0784419373801,0.3750056757006677,6.17534620354742,3.500718636082946,,,,,,
4712.0,-30.68600059255418,4.963938459957258,35.02869159758654,24.284806090313964,5.0481919867169225,-27.11268243198981,-40.72130945334209,1.4748633936537257,-5.033320899028695,-5.033320898979392,40.0573425309242,42286.020835135765,25746.90044858166,25746.90044858166,68032.92128371743,77880.89133930298,77880.89133930298,25746.90044858166,103627.79178788463,103627.79178788463,103627.79178788463,129804.59315344438,125293.99628791914,4510.5968655252345,0.0,92347.7831769816,56752.91283165795,39549.8559392485,26176.80136555974,65726.65730480824,19958.16139528292,1454.0895961261674,0.0,0.8865413338924647,2.8811593293746944,0.0014947054983599872,1.0,1.0,-2.807863407767229,354195.61190618464,1557007.1583629975,4.395896239322694,1557007.1583629975,4.395896239322694,0.7624369806137372,0.0925255795169877,4.028046144702076,101325.0,128652.16764425389,1.2696981756156318,1.0,0.0,4.02804614470276,1.284872184307138,1.2851514099383377,3.1349780887926864,22926.19792810538,2337.821572923004,19487.271972894596,1987.1487177471,0.85,0.8500001628706616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.9708826519,4632.441516551485,5.557319720050604,4.963938459957258,-2.3543266547205777,7.3182651146778355,3.5006666218086244,3.5,1.0001904633738927,0.6,0.00021730651390348727,1.0000170422573296,0.00021730281057307104,199.49019091593118,0.0,6.028186159543676e-07,1.7083879576146779,0.031684094759538,7.26563101394852e-05,0.00014465020376400206,0.0005826576956019582,0.09252557951855454,0.09252557951855454,0.09252557951855454,0.09252557939062969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.8592923679,595.6758355132728,0.0,0.09252557951855454,0.0925255795169877,0.0925255795169877,0.37500568498198994,0.37500568498198994,0.5,10.000194757876995,0.0,0.0,0.0,0.0,0.0,0.0,26176.80136555974,19958.16139528292,0.7624369806137372,1.0350887154996162,0.643361804313793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556152428922926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.167792714805,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.10830524834,1454.0895961261674,0.37500568498198994,6.17534620354742,3.5006666218086244,,,,,,
4713.0,-30.686130104047336,4.963964762718684,35.02868998327826,24.28460094323384,5.048019213985359,-27.112815192725016,-40.721421177126444,1.4746959744141306,-5.033393232323249,-5.033393232304226,40.05733661805461,42285.925346933494,25746.843666499037,25746.843666499037,68032.76901343252,77880.75956229768,77880.75956229768,25746.843666499037,103627.60322879671,103627.60322879671,103627.60322879671,129804.50150317352,125293.90315636227,4510.59834681126,0.0,92347.62962681263,56752.795415898014,39549.81578990513,26176.898274376807,65726.71406428193,19958.2074608124,1454.094536710794,0.0,0.8865409865475931,2.881151651109873,0.0014947054983599872,1.0,1.0,-2.8088467176602308,354194.6130234076,1557006.9031105756,4.395907915764032,1557006.9031105756,4.395907915764032,0.7624359177935318,0.09252561109196326,4.028046144702076,101325.0,128652.13613158507,1.2696978646097712,1.0,0.0,4.028046144702122,1.2848729752507861,1.285152196295315,3.134976158959112,22926.159807844724,2337.817685738221,19487.237920911706,1987.1452454111961,0.85,0.850000090911156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.929309907847,4632.441516551485,5.557357331448505,4.963964762718684,-2.354393660903834,7.318358423622517,3.5006142681152568,3.5,1.0001755051757877,0.6,0.00021730281057307104,1.0000135558087087,0.00021729986489767007,199.4902984176392,0.0,7.387780917576423e-07,2.0936971120411583,0.031684833537629756,7.265538584963046e-05,0.00014464742472344058,0.0005826465014983385,0.09252561111116747,0.09252561111116747,0.09252561111116747,0.09252561093429561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.83070141653,595.6758445193815,0.0,0.09252561111116747,0.09252561109196326,0.09252561109196326,0.37500569426941144,0.37500569426941144,0.5,10.000194758158672,0.0,0.0,0.0,0.0,0.0,0.0,26176.898274376807,19958.2074608124,0.7624359177935318,1.035085504911979,0.6433597959206828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556162236496264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55310186923,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.082182146838,1454.094536710794,0.37500569426941144,6.17534620354742,3.5006142681152568,,,,,,
4714.0,-30.686261361655077,4.963991814387145,35.02868804921299,24.284507834259443,5.0479728360786185,-27.112937750547328,-40.7215197343379,1.4746407837874025,-5.03345154374,-5.033451543685711,40.05732416358332,42285.767914787306,25746.753797551068,25746.753797551068,68032.52171233838,77880.569941539,77880.569941539,25746.753797551068,103627.32373909006,103627.32373909006,103627.32373909006,129804.29171078996,125293.69280047958,4510.598910310378,0.0,92347.47560615747,56752.67358085248,39549.78002811666,26176.9679716999,65726.74799981655,19958.238804679615,1454.0982967379728,0.0,0.8865407344081404,2.8811454612957945,0.0014947054983599872,1.0,1.0,-2.8101317297516175,354193.80777662003,1557006.3654642631,4.39591639175754,1557006.3654642631,4.39591639175754,0.7624350851579375,0.09252562516055546,4.028046144702076,101325.0,128652.08964204708,1.2696974057937043,1.0,0.0,4.028046144701251,1.2848732395518239,1.2851524568687724,3.1349755140881426,22926.121570781488,2337.813786642889,19487.198930821054,1987.1412695284378,0.85,0.8499998078897385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.887884449937,4632.441516551485,5.557387625107182,4.963991814387145,-2.354450127694981,7.318441942082126,3.500562100214882,3.5,1.000160600061395,0.6,0.00021729986489767007,1.0000137385883479,0.0002172968795452927,199.4904073688242,0.0,5.876336647819197e-07,1.6653538059919604,0.03168542117129454,7.265457049574082e-05,0.00014464529440192926,0.000582637920464988,0.09252562516801942,0.09252562516801942,0.09252562516801942,0.09252562509299032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.7704815686,595.6758634885249,0.0,0.09252562516801942,0.09252562516055546,0.09252562516055546,0.375005703555315,0.375005703555315,0.5,10.000194758293652,0.0,0.0,0.0,0.0,0.0,0.0,26176.9679716999,19958.238804679615,0.7624350851579375,1.0350812079205298,0.6433570684937178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556170037681964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12475856318,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.056720913508,1454.0982967379728,0.375005703555315,6.17534620354742,3.500562100214882,,,,,,
4715.0,-30.68642127085688,4.9640182165971005,35.02868636363107,24.284357868041866,5.04786651279803,-27.113093273394387,-40.72165339076889,1.4745282690641983,-5.033575044154816,-5.033575044143288,40.05732746494269,42285.6324102875,25746.831732663017,25746.831732663017,68032.46414295051,77880.39298769846,77880.39298769846,25746.831732663017,103627.22472036148,103627.22472036148,103627.22472036148,129804.37238242297,125293.76988461644,4510.602497806532,0.0,92347.32363891759,56752.56321449722,39549.73380491152,26177.14766206149,65726.881466973,19958.327297613057,1454.1071022519427,0.0,0.8865400927830817,2.881132351640236,0.0014947054983599872,1.0,1.0,-2.8109455485894728,354192.1023123781,1557006.5079803586,4.39593796082772,1557006.5079803586,4.39593796082772,0.762433232041497,0.09252569807094493,4.028046144702076,101325.0,128652.05506719314,1.2696970645664263,1.0,0.0,4.028046144704233,1.284873772134595,1.2851529857312793,3.134974214634466,22926.08384349773,2337.809939530597,19487.172624235947,1987.1385870033037,0.85,0.8500000592016886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.846672956461,4632.441516551485,5.557453883150556,4.9640182165971005,-2.354554380986336,7.318572597583437,3.500510202072733,3.5,1.000145772020781,0.6,0.0002172968795452927,1.0000167375640612,0.00021729324258572489,199.4905401025841,0.0,5.955491618990309e-07,1.6877863248218536,0.031686016720456435,7.265346478305862e-05,0.00014464341476223407,0.0005826303491895603,0.09252569814573221,0.09252569814573221,0.09252569814573221,0.09252569742302544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.7864366777,595.6758584627717,0.0,0.09252569814573221,0.09252569807094493,0.09252569807094493,0.37500571283941864,0.37500571283941864,0.5,10.000194759838783,0.0,0.0,0.0,0.0,0.0,0.0,26177.14766206149,19958.327297613057,0.762433232041497,1.0350782301627384,0.6433537004419652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556177944053876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14719108201,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.031220382632,1454.1071022519427,0.37500571283941864,6.17534620354742,3.500510202072733,,,,,,
4716.0,-30.686549191919116,4.964044662534942,35.028684683976266,24.28420556187632,5.047754219828631,-27.11321738249361,-40.72175624370573,1.4744141842811185,-5.033666552154557,-5.033666552202688,40.05732426472283,42285.507088615675,25746.826485282334,25746.826485282334,68032.33357389801,77880.23037782771,77880.23037782771,25746.826485282334,103627.05686311005,103627.05686311005,103627.05686311005,129804.33206450852,125293.72735307996,4510.604711428564,0.0,92347.16818597152,56752.44489921644,39549.69254083897,26177.27520139848,65726.96774223745,19958.388931719466,1454.1134863235634,0.0,0.8865396378386757,2.881122638032292,0.0014947054983599872,1.0,1.0,-2.811915524250594,354190.8386477267,1557006.369830393,4.395953254395069,1557006.369830393,4.395953254395069,0.7624318718494132,0.09252574412111536,4.028046144702076,101325.0,128652.01403391238,1.2696966595994312,1.0,0.0,4.028046144702818,1.2848743134092626,1.285153522450291,3.1349728939744543,22926.045250854924,2337.80600417624,19487.138885950197,1987.135146655606,0.85,0.8500000184385709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.8053414427295,4632.441516551485,5.557502331247175,4.964044662534942,-2.3546352646947515,7.318679927229693,3.5004581530967145,3.5,1.0001309008847756,0.6,0.00021729324258572489,1.0000133893853298,0.00021729033320172522,199.49064628447644,0.0,7.255390285156204e-07,2.056177606813268,0.03168674225948495,7.265261391206216e-05,0.00014464062867366274,0.0005826191266962318,0.09252574410576316,0.09252574410576316,0.09252574410576316,0.09252574421638157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.77096163,595.6758633373976,0.0,0.09252574410576316,0.09252574412111536,0.09252574412111536,0.37500572212773764,0.37500572212773764,0.5,10.000194760152963,0.0,0.0,0.0,0.0,0.0,0.0,26177.27520139848,19958.388931719466,0.7624318718494132,1.035074884949836,0.6433509492549155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556187576280928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.515582364,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16653.005141489564,1454.1134863235634,0.37500572212773764,6.17534620354742,3.5004581530967145,,,,,,
4717.0,-30.686678546680334,4.964071239324045,35.02868306875405,24.283995665051066,5.047573074811677,-27.11335481122317,-40.72187963230533,1.474241021555222,-5.033753741112662,-5.033753741130228,40.05732276447045,42285.460804657196,25746.810783112767,25746.810783112767,68032.27158776997,77880.11357260993,77880.11357260993,25746.810783112767,103626.9243557227,103626.9243557227,103626.9243557227,129804.32259248201,125293.7156385281,4510.60695395392,0.0,92347.01898595381,56752.36622216737,39549.61418198493,26177.39823675931,65727.01241874424,19958.448722925765,1454.1196066536381,0.0,0.8865391987496241,2.881113382916322,0.0014947054983599872,1.0,1.0,-2.8127338682377285,354189.6346294659,1557006.3050662733,4.395968014973475,1557006.3050662733,4.395968014973475,0.7624305724508307,0.0925257904207587,4.028046144702076,101325.0,128651.99193050331,1.2696964414557446,1.0,0.0,4.02804614470298,1.2848751295877177,1.2851543350677155,3.134970902576789,22926.008210559867,2337.8022271173,19487.10614222724,1987.1318077250887,0.85,0.8499999635022094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.764055101436,4632.441516551485,5.557548469312028,4.964071239324045,-2.3547129292817934,7.318784168605838,3.5004061613156257,3.5,1.0001160460901788,0.6,0.00021729033320172522,1.0000135394646683,0.00021728739124676858,199.49075365652425,0.0,5.803948943832565e-07,1.6448391306821488,0.03168732265437933,7.265159316794503e-05,0.00014463874003378018,0.000582611519167634,0.09252579039276695,0.09252579039276695,0.09252579039276695,0.09252579060406728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.76370580005,595.6758656229896,0.0,0.09252579039276695,0.0925257904207587,0.0925257904207587,0.37500573141450816,0.37500573141450816,0.5,10.000194760545282,0.0,0.0,0.0,0.0,0.0,0.0,26177.39823675931,19958.448722925765,0.7624305724508307,1.0350732382956798,0.6433498077663742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556195281691922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10424388787,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.97969809526,1454.1196066536381,0.37500573141450816,6.17534620354742,3.5004061613156257,,,,,,
4718.0,-30.686807445242323,4.96409865684613,35.02868106223377,24.283927247766428,5.047555525453928,-27.11347100156983,-40.72197350962085,1.4742107928346055,-5.033806820709685,-5.033806820712761,40.05730824401221,42285.29400339312,25746.709895061933,25746.709895061933,68032.00389845506,77879.90716249657,77879.90716249657,25746.709895061933,103626.6170575585,103626.6170575585,103626.6170575585,129804.07514203295,125293.46793726448,4510.607204768474,0.0,92346.86383043877,56752.25067311759,39549.570174801316,26177.458084474452,65727.02825927577,19958.47479501165,1454.1229326473624,0.0,0.8865389807713149,2.881107748523688,0.0014947054983599872,1.0,1.0,-2.8141077326187087,354188.901639093,1557005.6782336428,4.3959753426158485,1557005.6782336428,4.3959753426158485,0.7624298253331476,0.09252579849209219,4.028046144702076,101325.0,128651.94566366977,1.2696959848375995,1.0,0.0,4.028046144698977,1.2848752770934817,1.2851544788252909,3.1349705426770487,22925.969691757087,2337.79829929253,19487.078008201443,1987.1289388528644,0.85,0.8500001644514046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.722834861982,4632.441516551485,5.55757614103607,4.96409865684613,-2.354765366254218,7.318864023100348,3.5003542530845633,3.5,1.000101215167018,0.6,0.00021728739124676858,1.0000134917286374,0.0002172844597038011,199.49086065000222,0.0,5.868928115234513e-07,1.6632542278574611,0.031687909547190855,7.265081656766147e-05,0.0001446365746791071,0.0005826027970190912,0.09252579848453993,0.09252579848453993,0.09252579848453993,0.09252579854092353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.6934967699,595.675887738703,0.0,0.09252579848453993,0.09252579849209219,0.09252579849209219,0.3750057407003562,0.3750057407003562,0.5,10.000194760645172,0.0,0.0,0.0,0.0,0.0,0.0,26177.458084474452,19958.47479501165,0.7624298253331476,1.0350689160947117,0.6433471149279533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556203073470682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12265898505,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.954221715143,1454.1229326473624,0.3750057407003562,6.17534620354742,3.5003542530845633,,,,,,
