time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4719.0,-30.68693554651906,4.964125154231889,35.0286795553185,24.283677187655144,5.047331141634686,-27.113609753789458,-40.72209333591161,1.4739971119826705,-5.033942190187986,-5.0339421902312385,40.0573186459463,42285.2382985046,25746.820311475032,25746.820311475032,68032.05860997963,77879.80280938683,77879.80280938683,25746.820311475032,103626.62312086187,103626.62312086187,103626.62312086187,129804.28605138042,125293.67434459542,4510.6117067849955,0.0,92346.71606707234,56752.15156060195,39549.51611830043,26177.66293051854,65727.17904881897,19958.577141518606,1454.132798567598,0.0,0.8865382528789405,2.8810933791097684,0.0014947054983599872,1.0,1.0,-2.814557869937346,354187.03229109634,1557006.127273309,4.395999811742541,1557006.127273309,4.395999811742541,0.7624277688383871,0.09252588873814853,4.028046144702076,101325.0,128651.91732453827,1.2696957051521172,1.0,0.0,4.02804614470192,1.2848762828900047,1.285155481073506,3.134968088633408,22925.9330081241,2337.794558602999,19487.04555012335,1987.125629050017,0.85,0.850000108750988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.68185095453,4632.441516551485,5.557649141429837,4.964125154231889,-2.3548781699539147,7.319003324185804,3.5003026427692654,3.5,1.0000864693626472,0.6,0.0002172844597038011,1.0000134082909022,0.00021728154632962024,199.49096698178704,0.0,5.848160296130287e-07,1.6573686279233233,0.031688494363220465,7.264982531558004e-05,0.00014463463438822108,0.0005825949814378682,0.09252588871493925,0.09252588871493925,0.09252588871493925,0.0925258888687488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.74378822156,595.6758718970274,0.0,0.09252588871493925,0.09252588873814853,0.09252588873814853,0.3750057499842975,0.3750057499842975,0.5,10.000194761355896,0.0,0.0,0.0,0.0,0.0,0.0,26177.66293051854,19958.577141518606,0.7624277688383871,1.035067373870537,0.64334479146134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556210837777896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11677338511,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.9287501624,1454.132798567598,0.3750057499842975,6.17534620354742,3.5003026427692654,,,,,,
4720.0,-30.687063501618777,4.964152971696723,35.028677447684004,24.283635487686865,5.047342962567942,-27.11372260782984,-40.722182917501755,1.4739938406463458,-5.03397238624467,-5.033972386226626,40.057298299722206,42285.057827867335,25746.661901905245,25746.661901905245,68031.71972977258,77879.58562792258,77879.58562792258,25746.661901905245,103626.24752982783,103626.24752982783,103626.24752982783,129803.9312822384,125293.32041224925,4510.610869989152,0.0,92346.55990980643,56752.03211127989,39549.47533169615,26177.683752410572,65727.15908410672,19958.582880325783,1454.1343412463027,0.0,0.8865381726928849,2.881090173818643,0.0014947054983599872,1.0,1.0,-2.8161160233945566,354186.6153079242,1557005.2489497473,4.396002507311327,1557005.2489497473,4.396002507311327,0.7624273816237809,0.09252587567459795,4.028046144702076,101325.0,128651.8678841674,1.2696952172135938,1.0,0.0,4.028046144702517,1.2848763042121611,1.2851554986567755,3.134968036609505,22925.894240627327,2337.7906054184996,19487.01278801303,1987.1222882445109,0.85,0.8500001170501693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.640682668242,4632.441516551485,5.557664335641082,4.964152971696723,-2.3549137227272574,7.319066694423981,3.5002508005753796,3.5,1.0000716573072512,0.6,0.00021728154632962024,1.0000133930046198,0.0002172786363158403,199.4910731923368,0.0,5.81191832521938e-07,1.6470976533671722,0.03168907555505299,7.264908426820055e-05,0.00014463246206141968,0.0005825862312052708,0.0925258756684082,0.0925258756684082,0.0925258756684082,0.09252587572238995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.64541114424,595.6759028856189,0.0,0.0925258756684082,0.09252587567459795,0.09252587567459795,0.37500575926916346,0.37500575926916346,0.5,10.000194761376898,0.0,0.0,0.0,0.0,0.0,0.0,26177.683752410572,19958.582880325783,0.7624273816237809,1.0350625324109455,0.6433422411237633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455621855406786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.106502410556,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.90329028531,1454.1343412463027,0.37500575926916346,6.17534620354742,3.5002508005753796,,,,,,
4721.0,-30.687190580937333,4.964179543238693,35.028675969444876,24.28337257532405,5.047105292032187,-27.11386067006045,-40.72230263901872,1.4737672095574592,-5.034122385224521,-5.034122385234022,40.05731224423613,42285.00607303988,25746.81141270712,25746.81141270712,68031.817485747,77879.48320090218,77879.48320090218,25746.81141270712,103626.2946136093,103626.2946136093,103626.2946136093,129804.20778708425,125293.59173787104,4510.616049213207,0.0,92346.41271084316,56751.93558497455,39549.4190287429,26177.91317347496,65727.33220221786,19958.697988392258,1454.1453347419815,0.0,0.8865373573627482,2.881074251569255,0.0014947054983599872,1.0,1.0,-2.8164581039223435,354184.5439487563,1557005.8509187968,4.396029915817178,1557005.8509187968,4.396029915817178,0.7624250969177946,0.09252597909675403,4.028046144702076,101325.0,128651.84238451663,1.2696949655516074,1.0,0.0,4.028046144703148,1.2848773705558583,1.2851565614929759,3.1349654348410536,22925.857697112682,2337.7868790170633,19486.979867555347,1987.118931292067,0.85,0.8500000359859848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.599865443437,4632.441516551485,5.557745577113989,4.964179543238693,-2.355037132808541,7.319216676047233,3.500199400767658,3.5,1.0000569716479022,0.6,0.0002172786363158403,1.0000133013503079,0.00021727574625502594,199.49117867603425,0.0,5.805217719644887e-07,1.6451987017473608,0.03168965607682495,7.264809390468225e-05,0.00014463054241115807,0.0005825784987654354,0.09252597913119348,0.09252597913119348,0.09252597913119348,0.09252597879399703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.7128308377,595.6758816485859,0.0,0.09252597913119348,0.09252597909675403,0.09252597909675403,0.3750057685520105,0.3750057685520105,0.5,10.000194762222666,0.0,0.0,0.0,0.0,0.0,0.0,26177.91317347496,19958.697988392258,0.7624250969177946,1.0350612934728451,0.6433397592183583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556226261560548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10460345894,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.877829066594,1454.1453347419815,0.3750057685520105,6.17534620354742,3.500199400767658,,,,,,
4722.0,-30.68731746227601,4.964207589461941,35.02867383372585,24.28334142258393,5.047127176756754,-27.11397303658458,-40.72239211583508,1.4737745921163914,-5.034144892761788,-5.03414489277645,40.05729031766033,42284.82989576206,25746.634450866615,25746.634450866615,68031.46434662867,77879.26803340737,77879.26803340737,25746.634450866615,103625.90248427397,103625.90248427397,103625.90248427397,129803.82394609327,125293.20906476177,4510.6148813315,0.0,92346.25617908973,56751.81804269969,39549.375707100044,26177.92146181929,65727.29716891934,19958.69726986473,1454.146295763225,0.0,0.886537322106139,2.881071862421546,0.0014947054983599872,1.0,1.0,-2.8180537033245514,354184.23313950707,1557004.904372205,4.3960311010200375,1557004.904372205,4.3960311010200375,0.7624248280740948,0.09252595956048057,4.028046144702076,101325.0,128651.79812202246,1.269694528714754,1.0,0.0,4.028046144702218,1.2848773419837083,1.2851565292010505,3.134965504554091,22925.818836645896,2337.7829163522606,19486.949877488485,1987.1158731563262,0.85,0.8500001686456437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.558786323709,4632.441516551485,5.5577566607197975,4.964207589461941,-2.3550669517187672,7.319274541180707,3.5001476714689796,3.5,1.0000421918482798,0.6,0.00021727574625502594,1.0000132806415307,0.0002172728607320482,199.49128399549517,0.0,5.765416383025768e-07,1.6339190029495025,0.03169023261846326,7.264735374033363e-05,0.0001446283925146923,0.0005825698388832648,0.0925259595638667,0.0925259595638667,0.0925259595638667,0.09252595953551096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.6068126432,595.6759150441114,0.0,0.0925259595638667,0.09252595956048057,0.09252595956048057,0.37500577783654954,0.37500577783654954,0.5,10.000194762219545,0.0,0.0,0.0,0.0,0.0,0.0,26177.92146181929,19958.69726986473,0.7624248280740948,1.0350564723784033,0.6433374216969538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455623391630749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.093323760135,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.852381127526,1454.146295763225,0.37500577783654954,6.17534620354742,3.5001476714689796,,,,,,
4723.0,-30.68744346089526,4.964234263808096,35.028672287472936,24.283160967193567,5.04698260511581,-27.114100114397253,-40.722498880326725,1.473631156816446,-5.0343002982529015,-5.034300298250992,40.057303053939215,42284.72909960924,25746.799076180803,25746.799076180803,68031.52817579004,77879.12222915789,77879.12222915789,25746.799076180803,103625.92130533869,103625.92130533869,103625.92130533869,129804.0787875516,125293.45868571529,4510.620101836308,0.0,92346.10569702623,56751.71256988483,39549.32569682378,26178.157482212908,65727.48317903669,19958.81534579039,1454.1576438581535,0.0,0.8865364835858427,2.8810553663602345,0.0014947054983599872,1.0,1.0,-2.8185238082159003,354182.0871324934,1557005.4541836397,4.396059289133928,1557005.4541836397,4.396059289133928,0.7624224645814615,0.09252606407310655,4.028046144702076,101325.0,128651.76415960552,1.2696941935317594,1.0,0.0,4.028046144701854,1.2848780190313596,1.2851572026880773,3.1349638526299395,22925.781478071018,2337.779106837811,19486.918707616907,1987.1126947139858,0.85,0.8500001941594247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.518095405421,4632.441516551485,5.557841015605906,4.964234263808096,-2.3551942294202295,7.319428493228325,3.500096431318391,3.5,1.0000275518052546,0.6,0.0002172728607320482,1.0000131882605874,0.00021726999531873213,199.49138858234147,0.0,5.756366838259314e-07,1.6313543619626896,0.031690808255147085,7.26464705791166e-05,0.0001446263901529316,0.0005825617732776944,0.0925260640344239,0.0925260640344239,0.0925260640344239,0.092526064312325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.6683903975,595.6758956472789,0.0,0.0925260640344239,0.09252606407310655,0.09252606407310655,0.37500578711904653,0.37500578711904653,0.5,10.000194763053475,0.0,0.0,0.0,0.0,0.0,0.0,26178.157482212908,19958.81534579039,0.7624224645814615,1.0350545142657799,0.6433340674924193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556241559136616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09075911915,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.826932918677,1454.1576438581535,0.37500578711904653,6.17534620354742,3.500096431318391,,,,,,
4724.0,-30.687569028801317,4.964261436786351,35.02867062216795,24.282960674632363,5.0468152339230885,-27.114229598442197,-40.722609765920765,1.4734677296794496,-5.034368887894743,-5.034368887899541,40.057296526435415,42284.647250808826,25746.73924034344,25746.73924034344,68031.38649115227,77878.98866779452,77878.98866779452,25746.73924034344,103625.72790813795,103625.72790813795,103625.72790813795,129803.97627641671,125293.35484269363,4510.621433723074,0.0,92345.95609114194,56751.614677056576,39549.268237872624,26178.24836827876,65727.51660615139,19958.858324122582,1454.1623015714306,0.0,0.8865361575434243,2.8810480856957246,0.0014947054983599872,1.0,1.0,-2.81951261850287,354181.13997582375,1557005.1723984403,4.3960702495472255,1557005.1723984403,4.3960702495472255,0.7624214593481944,0.092526092707409,4.028046144702076,101325.0,128651.7308653017,1.2696938649425284,1.0,0.0,4.0280461447038975,1.2848787895738416,1.2851579697160855,3.1349619725904776,22925.7443370158,2337.7753195041937,19486.885166538585,1987.1092744758491,0.85,0.8500001081786099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.477112719515,4632.441516551485,5.557877268222207,4.964261436786351,-2.355257968842488,7.319519405628839,3.5000448240619173,3.5,1.0000128068748335,0.6,0.00021726999531873213,1.00001314319117,0.0002172671397351796,199.49149281176557,0.0,5.716252812857556e-07,1.6199860471638314,0.03169137988042837,7.2645553338445e-05,0.00014462444198028713,0.0005825539259483847,0.092526092688839,0.092526092688839,0.092526092688839,0.09252609282608659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.6368276166,595.6759055895076,0.0,0.092526092688839,0.092526092707409,0.092526092707409,0.3750057964032661,0.3750057964032661,0.5,10.000194763331995,0.0,0.0,0.0,0.0,0.0,0.0,26178.24836827876,19958.858324122582,0.7624214593481944,1.0350518322304187,0.6433324950368114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556249148801825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07939080435,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.801498164263,1454.1623015714306,0.3750057964032661,6.17534620354742,3.5000448240619173,,,,,,
4725.0,-30.687694264754967,4.9642893224511875,35.02866865612027,24.282869800832145,5.046769792653556,-27.11434726610916,-40.7227075547911,1.473414741326078,-5.034426342805773,-5.034426342818283,40.05728451858431,42284.51265275784,25746.653717850662,25746.653717850662,68031.1663706085,77878.80416250626,77878.80416250626,25746.653717850662,103625.45788035693,103625.45788035693,103625.45788035693,129803.7751245745,125293.15311347532,4510.622011099186,0.0,92345.80206434282,56751.51055652096,39549.21278646873,26178.31724421757,65727.53003068629,19958.88935035586,1454.1660101090376,0.0,0.8865359081417834,2.8810419869736585,0.0014947054983599872,1.0,1.0,-2.820757766686029,354180.34658056055,1557004.6540323535,4.396078633567555,1557004.6540323535,4.396078633567555,0.7624206385826615,0.09252610697064204,4.028046144702076,101325.0,128651.68972066876,1.269693458876573,1.0,0.0,4.028046144703027,1.28487904338741,1.2851582199155325,3.134961353313598,22925.706098427265,2337.771420253325,19486.848459335568,1987.1055313828442,0.85,0.8499999247862814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.436284550977,4632.441516551485,5.557907791136795,4.9642893224511875,-2.3553132881613372,7.319602610612525,3.4999934116833713,3.5,0.9999981176238204,0.6,0.0002172671397351796,1.0000131084589878,0.00021726429173512187,199.4915967657444,0.0,5.696646257416881e-07,1.614429549351944,0.03169194954505411,7.264474444217277e-05,0.00014462239529300684,0.0005825456817975758,0.09252610697793245,0.09252610697793245,0.09252610697793245,0.09252610690142896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.57876725064,595.6759238784164,0.0,0.09252610697793245,0.09252610697064204,0.09252610697064204,0.3750058056866447,0.3750058056866447,0.5,10.000194763466622,0.0,0.0,0.0,0.0,0.0,0.0,26178.31724421757,19958.88935035586,0.7624206385826615,1.0350482718405316,0.6433303158207286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556256712530093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07383430654,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.776067838517,1454.1660101090376,0.3750058056866447,6.17534620354742,3.4999934116833713,,,,,,
4726.0,-30.687818802075274,4.964316583877571,35.02866696248289,24.28272842606532,5.0466673034479035,-27.11447028283653,-40.72280995370818,1.4733107765991342,-5.034546128464399,-5.034546128438051,40.05728844627649,42284.39996407901,25746.728626491986,25746.728626491986,68031.128590571,77878.64629230506,77878.64629230506,25746.728626491986,103625.37491879704,103625.37491879704,103625.37491879704,129803.86761964732,125293.24206059685,4510.625559050476,0.0,92345.65009165384,56751.4037655588,39549.16258455003,26178.492700850285,65727.65528540031,19958.975914682334,1454.1745857455128,0.0,0.8865352831617987,2.881029272002009,0.0014947054983599872,1.0,1.0,-2.8214971359029164,354178.6924640394,1557004.8235866737,4.396099643246495,1557004.8235866737,4.396099643246495,0.7624188352919976,0.09252617895302642,4.028046144702076,101325.0,128651.65481175826,1.269693114352413,1.0,0.0,4.028046144701366,1.2848795356884282,1.2851587086639895,3.1349601521545605,22925.66836979072,2337.767573003087,19486.82255039883,1987.102889406559,0.85,0.8500001934982503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.395662842456,4632.441516551485,5.557972699312497,4.964316583877571,-2.3554142999883485,7.31973088386592,3.4999422595869074,3.5,0.9999835027391164,0.6,0.00021726429173512187,1.000013035345873,0.00021726145965685038,199.4917001399077,0.0,5.681520791070543e-07,1.610142992189392,0.031692517697133216,7.264389742114624e-05,0.00014462039431397563,0.0005825376217617036,0.09252617894563868,0.09252617894563868,0.09252617894563868,0.09252617897638349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.5977557437,595.675917897103,0.0,0.09252617894563868,0.09252617895302642,0.09252617895302642,0.3750058149687763,0.3750058149687763,0.5,10.000194763979904,0.0,0.0,0.0,0.0,0.0,0.0,26178.492700850285,19958.975914682334,0.7624188352919976,1.035045724591401,0.643327375371496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556264256270328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06954774938,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.750639977283,1454.1745857455128,0.3750058149687763,6.17534620354742,3.4999422595869074,,,,,,
4727.0,-30.687942754283938,4.964343867806875,35.02866528797112,24.282580869644903,5.04655829634041,-27.114593023123344,-40.722912282776065,1.4732005954410132,-5.034636082518773,-5.034636082411216,40.05728561081605,42284.289603059944,25746.725926163133,25746.725926163133,68031.01552922308,77878.48994251859,77878.48994251859,25746.725926163133,103625.21586868173,103625.21586868173,103625.21586868173,129803.83395756486,125293.20619953277,4510.627758032091,0.0,92345.49841927907,56751.29808256406,39549.1114852389,26178.618088883126,65727.72957412203,19959.036544067996,1454.180856689164,0.0,0.8865348348007481,2.8810197236155615,0.0014947054983599872,1.0,1.0,-2.8224271108834955,354177.4502952221,1557004.7011822874,4.396114715616302,1557004.7011822874,4.396114715616302,0.7624174995143725,0.09252622462945874,4.028046144702076,101325.0,128651.61633957775,1.2696927346615126,1.0,0.0,4.028046144705081,1.2848800570417642,1.2851592264915326,3.1349588801121433,22925.63071570998,2337.7637333554253,19486.789410754533,1987.0995101033006,0.85,0.8500001440484273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.35492825857,4632.441516551485,5.558020990382539,4.964343867806875,-2.355493525344506,7.319837393151381,3.4998909656546187,3.5,0.999968847329891,0.6,0.00021726145965685038,1.000012974114966,0.00021725864091826574,199.49180302848447,0.0,5.649761093100235e-07,1.6011422937846067,0.03169308267324253,7.264305098701935e-05,0.00014461840866983103,0.0005825296234954621,0.09252622463977339,0.09252622463977339,0.09252622463977339,0.09252622453495082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.5840444177,595.6759222161579,0.0,0.09252622463977339,0.09252622462945874,0.09252622462945874,0.3750058242514297,0.3750058242514297,0.5,10.000194764282119,0.0,0.0,0.0,0.0,0.0,0.0,26178.618088883126,19959.036544067996,0.7624174995143725,1.0350428345848095,0.6433249691878584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556271757934958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.060547050976,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.725221937475,1454.180856689164,0.3750058242514297,6.17534620354742,3.4998909656546187,,,,,,
4728.0,-30.688066198929175,4.96437124604019,35.028663596348,24.282434151414805,5.046451000694099,-27.11471434939663,-40.72301059551535,1.4730912137672778,-5.034722478681658,-5.034722478679121,40.057281768082454,42284.16488628326,25746.714609674375,25746.714609674375,68030.87949595763,77878.32990477944,77878.32990477944,25746.714609674375,103625.04451445382,103625.04451445382,103625.04451445382,129803.78169444176,125293.15191678207,4510.629777659689,0.0,92345.34675151549,56751.18173419397,39549.07224146836,26178.737179987933,65727.8094214563,19959.093870520992,1454.18684269294,0.0,0.8865344082305106,2.8810105529134926,0.0014947054983599872,1.0,1.0,-2.823392063801748,354176.2572602837,1557004.5352970255,4.39612905546287,1557004.5352970255,4.39612905546287,0.7624162209695323,0.09252626683010426,4.028046144702076,101325.0,128651.5765868471,1.2696923423325646,1.0,0.0,4.028046144701793,1.2848805746274181,1.2851597405677129,3.13495761726346,22925.593062774005,2337.7598938244973,19486.755468032592,1987.0960489089132,0.85,0.8500000595262545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.314234909509,4632.441516551485,5.558067372814429,4.96437124604019,-2.3555701006669647,7.319941346707155,3.4998397239464207,3.5,0.9999542068418344,0.6,0.00021725864091826574,1.000012921000935,0.00021725583375543464,199.49190549584367,0.0,5.623152425153121e-07,1.5936013972883945,0.031693644988485044,7.264223778330048e-05,0.00014461640313496527,0.000582521545108478,0.09252626689078693,0.09252626689078693,0.09252626689078693,0.09252626636472269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.5654629004,595.6759280693153,0.0,0.09252626689078693,0.09252626683010426,0.09252626683010426,0.3750058335336592,0.3750058335336592,0.5,10.000194764560096,0.0,0.0,0.0,0.0,0.0,0.0,26178.737179987933,19959.093870520992,0.7624162209695323,1.0350395075505059,0.6433222901915234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455627922436199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05300615448,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.69981146816,1454.18684269294,0.3750058335336592,6.17534620354742,3.4998397239464207,,,,,,
4729.0,-30.68818916091089,4.964398720320178,35.028661950086935,24.282220273185544,5.0462689434938985,-27.114842124134555,-40.72312497356904,1.4729140010052642,-5.034808530428279,-5.034808530362279,40.05727969365797,42284.10879732298,25746.70308406925,25746.70308406925,68030.81188139223,77878.2006787184,77878.2006787184,25746.70308406925,103624.90376278764,103624.90376278764,103624.90376278764,129803.76192606337,125293.12998162466,4510.631944438708,0.0,92345.19783722688,56751.10595924153,39548.99097553927,26178.85816327573,65727.849138815,19959.15253124854,1454.1928733116863,0.0,0.8865339770036299,2.881001418793121,0.0014947054983599872,1.0,1.0,-2.824238458604384,354175.06898448576,1557004.4457455457,4.396143551859514,1557004.4457455457,4.396143551859514,0.7624149382973345,0.09252631169206249,4.028046144702076,101325.0,128651.55220071822,1.2696921016601848,1.0,0.0,4.028046144701939,1.2848814095515981,1.2851605720662376,3.134955580147895,22925.55609341386,2337.756123998905,19486.72679867755,1987.093125448298,0.85,0.850000179680517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.273600027111,4632.441516551485,5.55811364076564,4.964398720320178,-2.35564636892089,7.320045089241068,3.499788556159816,3.5,0.9999395874742332,0.6,0.00021725583375543464,1.00001287049306,0.00021725303760172194,199.4920075626528,0.0,5.600062622129038e-07,1.5870577471113694,0.03169420499474725,7.264129170431024e-05,0.0001446145420511244,0.000582514048576888,0.09252631168541747,0.09252631168541747,0.09252631168541747,0.09252631171956646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.5554310405,595.675931229348,0.0,0.09252631168541747,0.09252631169206249,0.09252631169206249,0.3750058428154553,0.3750058428154553,0.5,10.00019476491521,0.0,0.0,0.0,0.0,0.0,0.0,26178.85816327573,19959.15253124854,0.7624149382973345,1.0350378534023448,0.6433210480997236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556286660222553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0464625043,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.67440703529,1454.1928733116863,0.3750058428154553,6.17534620354742,3.499788556159816,,,,,,
4730.0,-30.68831175705672,4.964427074511696,35.02865991365571,24.28216030765327,5.04625710911242,-27.114954752611435,-40.723206906672544,1.4728922220242595,-5.034857001295677,-5.034857001344856,40.05726514366591,42283.91976782135,25746.59749458262,25746.59749458262,68030.51726240397,77878.00535528819,77878.00535528819,25746.59749458262,103624.6028498708,103624.6028498708,103624.6028498708,129803.51425745102,125292.88218474059,4510.632072710436,0.0,92345.04270039928,56750.95711412622,39548.98398474784,26178.911407580217,65727.89539232806,19959.1753639205,1454.1958730111212,0.0,0.886533782621462,2.8809962737741435,0.0014947054983599872,1.0,1.0,-2.825571505347,354174.3996588501,1557003.8176386184,4.396150086337027,1557003.8176386184,4.396150086337027,0.7624142598282844,0.09252631725582622,4.028046144702076,101325.0,128651.49674732928,1.2696915543777871,1.0,0.0,4.028046144700578,1.284881517223758,1.2851606761688779,3.1349553174408413,22925.51757925041,2337.752196647215,19486.685683977055,1987.0889329156294,0.85,0.8499998142512692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.23302415471,4632.441516551485,5.558139532343769,4.964427074511696,-2.355694860559678,7.3201219350713735,3.4997374629776794,3.5,0.9999249894221941,0.6,0.00021725303760172194,1.0000128322135147,0.00021725024980013036,199.4921093258857,0.0,5.578103176010485e-07,1.5808344400813714,0.031694762805064856,7.264061400099055e-05,0.00014461242360073139,0.0005825055153609495,0.09252631728199301,0.09252631728199301,0.09252631728199301,0.0925263170569336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.4850793087,595.6759533900083,0.0,0.09252631728199301,0.09252631725582622,0.09252631725582622,0.3750058520972166,0.3750058520972166,0.5,10.000194764996689,0.0,0.0,0.0,0.0,0.0,0.0,26178.911407580217,19959.1753639205,0.7624142598282844,1.0350326426296113,0.6433177194466635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556294067016442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04023919727,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.649008156957,1454.1958730111212,0.3750058520972166,6.17534620354742,3.4997374629776794,,,,,,
4731.0,-30.688433632341575,4.964454450912084,35.02865830070579,24.281990574114047,5.046124274338475,-27.115076795736172,-40.72331290282307,1.4727596018352507,-5.034992313463192,-5.034992313465136,40.05727328940308,42283.83352434951,25746.714829575285,25746.714829575285,68030.5483539248,77877.85562677201,77877.85562677201,25746.714829575285,103624.5704563473,103624.5704563473,103624.5704563473,129803.6844250146,125293.04803948128,4510.636385533324,0.0,92344.89202848391,56750.8699284756,39548.913444453676,26179.113968667294,65728.02741312097,19959.27609505197,1454.2056789934427,0.0,0.8865330631724608,2.8809819108826575,0.0014947054983599872,1.0,1.0,-2.826170021691098,354172.5311623131,1557004.169281114,4.39617427181996,1557004.169281114,4.39617427181996,0.7624122084093605,0.0925264040764158,4.028046144702076,101325.0,128651.4676844086,1.269691267549061,1.0,0.0,4.028046144702833,1.2848821434731086,1.285161298972107,3.134953789469002,22925.480173543037,2337.7483823265884,19486.65712679668,1987.0860208936467,0.85,0.8499999554768365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.192695212529,4632.441516551485,5.558213253128495,4.964454450912084,-2.355807062744315,7.320261513656399,3.4996866810259872,3.5,0.9999104802931392,0.6,0.00021725024980013036,1.0000127567729025,0.00021724747842338446,199.492210490846,0.0,5.561444198846639e-07,1.5761132859531375,0.03169531894948474,7.263973727071615e-05,0.0001446105125294142,0.0005824978174774982,0.09252640399919082,0.09252640399919082,0.09252640399919082,0.09252640461252129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.5244620316,595.6759409845597,0.0,0.09252640399919082,0.0925264040764158,0.0925264040764158,0.37500586137785624,0.37500586137785624,0.5,10.000194765641139,0.0,0.0,0.0,0.0,0.0,0.0,26179.113968667294,19959.27609505197,0.7624122084093605,1.0350310367042017,0.6433151151575346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556301451780858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03551804314,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.623612508807,1454.2056789934427,0.37500586137785624,6.17534620354742,3.4996866810259872,,,,,,
4732.0,-30.68858449577688,4.964482205520216,35.02865659972704,24.28178455391901,5.045952608299315,-27.11523185602844,-40.7234501914121,1.4725903058422753,-5.035064625529458,-5.035064625500284,40.057267523701526,42283.75203689952,25746.669444763975,25746.669444763975,68030.42148166349,77877.71615224326,77877.71615224326,25746.669444763975,103624.38559700723,103624.38559700723,103624.38559700723,129803.59645761583,125292.95858014257,4510.637877473261,0.0,92344.74288444858,56750.7789212322,39548.8488480182,26179.2108606086,65728.0597086268,19959.322156807862,1454.2106154412268,0.0,0.8865327153794602,2.8809742352445675,0.0014947054983599872,1.0,1.0,-2.827138382082069,354171.53262375505,1557003.92038249,4.3961859634736165,1557003.92038249,4.3961859634736165,0.7624111461220668,0.09252643582678155,4.028046144702076,101325.0,128651.43928960101,1.2696909873140982,1.0,0.0,4.028046144701675,1.2848829412850364,1.2851620933962888,3.1349518429076104,22925.44314714613,2337.7446066848647,19486.624994747435,1987.0827443364897,0.85,0.84999992670472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.152169313435,4632.441516551485,5.558252083195289,4.964482205520216,-2.3558731440337053,7.320355349553921,3.4996356513642906,3.5,0.9998959003897973,0.6,0.00021724747842338446,1.0000157910248997,0.0002172440479172145,199.492335718113,0.0,5.528680731430887e-07,1.5668281192875133,0.03169587181755788,7.263860172456494e-05,0.0001446088766988195,0.0005824912282763778,0.0925264358041796,0.0925264358041796,0.0925264358041796,0.09252643589022697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.4965755527,595.675949768832,0.0,0.0925264358041796,0.09252643582678155,0.09252643582678155,0.37500587065985663,0.37500587065985663,0.5,10.00019476739809,0.0,0.0,0.0,0.0,0.0,0.0,26179.2108606086,19959.322156807862,0.7624111461220668,1.0350285978810738,0.6433135592978684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556308793130237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02623287647,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.598227215367,1454.2106154412268,0.37500587065985663,6.17534620354742,3.4996356513642906,,,,,,
4733.0,-30.68870358558003,4.964510733892433,35.0286545619307,24.281701328605436,5.045915973936365,-27.115341166212218,-40.72353565189985,1.4725458976864452,-5.035117362645451,-5.035117362614336,40.057254403559924,42283.59279940159,25746.576592861577,25746.576592861577,68030.16939226317,77877.52701603343,77877.52701603343,25746.576592861577,103624.103608895,103624.103608895,103624.103608895,129803.37544353912,125292.7372053393,4510.638238199818,0.0,92344.5851291828,56750.65091379548,39548.815794874805,26179.271834644103,65728.08762951891,19959.349078483716,1454.2139604903934,0.0,0.8865324940585237,2.8809686374197288,0.0014947054983599872,1.0,1.0,-2.828413134471134,354170.8043919973,1557003.354000512,4.396193403556822,1557003.354000512,4.396193403556822,0.7624103987518358,0.09252644587040733,4.028046144702076,101325.0,128651.39357952839,1.2696905361907564,1.0,0.0,4.028046144700739,1.2848831561431624,1.2851623038930655,3.1349513186810496,22925.40398293099,2337.7406130463505,19486.59761541497,1987.079952421568,0.85,0.8500001845081391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.111770022889,4632.441516551485,5.558280514620301,4.964510733892433,-2.3559246240380967,7.3204353579305295,3.4995847814225978,3.5,0.9998813661207422,0.6,0.0002172440479172145,1.0000124652405153,0.00021724133995166213,199.49243457112837,0.0,6.84359688540354e-07,1.9394753573233634,0.03169655617724643,7.26378948690967e-05,0.0001446061530481178,0.0005824802572856692,0.09252644587275599,0.09252644587275599,0.09252644587275599,0.09252644584297859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.4331372444,595.6759697517795,0.0,0.09252644587275599,0.09252644587040733,0.09252644587040733,0.37500587994741236,0.37500587994741236,0.5,10.00019476750267,0.0,0.0,0.0,0.0,0.0,0.0,26179.271834644103,19959.349078483716,0.7624103987518358,1.035024322869701,0.6433108633516937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455631788063625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39888011451,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.572257130134,1454.2139604903934,0.37500587994741236,6.17534620354742,3.4995847814225978,,,,,,
4734.0,-30.68885321125866,4.964538562651423,35.02865286112783,24.281482875254028,5.04573174290634,-27.115495011250633,-40.723668959084875,1.472363958819875,-5.035238826379043,-5.035238826386617,40.05726005123588,42283.5001420355,25746.66054658181,25746.66054658181,68030.16068861731,77877.38799936193,77877.38799936193,25746.66054658181,103624.04854594375,103624.04854594375,103624.04854594375,129803.49999157201,125292.85801744374,4510.641974128275,0.0,92344.43676001663,56750.54904993797,39548.76412230962,26179.45144562826,65728.21556793788,19959.438025829993,1454.2226986656392,0.0,0.8865318542696479,2.8809557445839067,0.0014947054983599872,1.0,1.0,-2.8290502815714262,354169.1271385036,1557003.5978031757,4.396214911172323,1557003.5978031757,4.396214911172323,0.7624085656371935,0.09252652134877334,4.028046144702076,101325.0,128651.36323605747,1.269690236723982,1.0,0.0,4.028046144703524,1.2848840129779744,1.2851631574344267,3.1349492281145888,22925.367148902573,2337.7368570207536,19486.5602204348,1987.0761391948117,0.85,0.8499999190358708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.071592609574,4632.441516551485,5.558346850178302,4.964538562651423,-2.356026492199109,7.320565054850532,3.4995341911574163,3.5,0.9998669117592618,0.6,0.00021724133995166213,1.0000156615013298,0.00021723793767941226,199.4925587712179,0.0,5.4021864077714e-07,1.5309796279624148,0.031697096395887206,7.263679227970364e-05,0.0001446045476719585,0.00058247379075642,0.09252652138339164,0.09252652138339164,0.09252652138339164,0.09252652097328229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.4604351342,595.6759611530923,0.0,0.09252652138339164,0.09252652134877334,0.09252652134877334,0.37500588923280387,0.37500588923280387,0.5,10.00019476946282,0.0,0.0,0.0,0.0,0.0,0.0,26179.45144562826,19959.438025829993,0.7624085656371935,1.0350221758005906,0.643308201457721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556325054213193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99038438515,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.546918547887,1454.2226986656392,0.37500588923280387,6.17534620354742,3.4995341911574163,,,,,,
4735.0,-30.68897121777913,4.964567308990692,35.02865076218747,24.281414807215356,5.045711010835645,-27.115602661402605,-40.72375417510045,1.4723348674564098,-5.035284380200039,-5.035284380200485,40.05724516219149,42283.34451878401,25746.550436788977,25746.550436788977,68029.89495557299,77877.19595319292,77877.19595319292,25746.550436788977,103623.7463899819,103623.7463899819,103623.7463899819,129803.24678406415,125292.6047832572,4510.642000806955,0.0,92344.27846598746,56750.42703294823,39548.72381448803,26179.500394082246,65728.22420857027,19959.458697563507,1454.2254920339728,0.0,0.8865316759866487,2.8809509092598993,0.0014947054983599872,1.0,1.0,-2.8303781207081897,354168.4981021001,1557002.9550608695,4.396220904469078,1557002.9550608695,4.396220904469078,0.762407929758478,0.09252652489696897,4.028046144702076,101325.0,128651.31507623676,1.269689761423506,1.0,0.0,4.0280461447022855,1.28488415611498,1.2851632962307757,3.134948878879023,22925.327850934405,2337.732849743226,19486.530926661148,1987.0731520612185,0.85,0.850000098291589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.031285113402,4632.441516551485,5.55837144700085,4.964567308990692,-2.356072609559394,7.320639918550086,3.4994834373895327,3.5,0.9998524106827237,0.6,0.00021723793767941226,1.0000123518788238,0.00021723525441587346,199.49265672522588,0.0,6.787279967635681e-07,1.923515142827952,0.03169777512388397,7.263608746252519e-05,0.00014460185021688708,0.000582462925282919,0.09252652490987946,0.09252652490987946,0.09252652490987946,0.09252652480268576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.3884440606,595.6759838301424,0.0,0.09252652490987946,0.09252652489696897,0.09252652489696897,0.3750058985239049,0.3750058985239049,0.5,10.00019476953931,0.0,0.0,0.0,0.0,0.0,0.0,26179.500394082246,19959.458697563507,0.762407929758478,1.0350179968303876,0.6433057492107128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455633406718015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38291990002,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.520964260602,1454.2254920339728,0.3750058985239049,6.17534620354742,3.4994834373895327,,,,,,
4736.0,-30.68909050283826,4.964595195143344,35.02864910413806,24.281189822964393,5.045515218761093,-27.115729272398372,-40.72386457175014,1.4721463192523887,-5.035412909260685,-5.035412909227134,40.057253685224666,42283.28770399232,25746.653659209846,25746.653659209846,68029.94136320216,77877.07730760815,77877.07730760815,25746.653659209846,103623.730966818,103623.730966818,103623.730966818,129803.42442826548,125292.77826257549,4510.646165689988,0.0,92344.1304212101,56750.34081917067,39548.655113377135,26179.693461447485,65728.34857482462,19959.554852428082,1454.234820753553,0.0,0.8865309897434945,2.8809372665386825,0.0014947054983599872,1.0,1.0,-2.8308870212128454,354166.7232950447,1557003.322990608,4.396243973755602,1557003.322990608,4.396243973755602,0.7624059801090013,0.0925266086069253,4.028046144702076,101325.0,128651.29085713619,1.2696895223995677,1.0,0.0,4.028046144700374,1.2848850438234554,1.2851641806842404,3.1349467129882274,22925.29109743853,2337.729101929663,19486.50017559483,1987.0700163251295,0.85,0.8500001196395748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.991234051572,4632.441516551485,5.558441792794461,4.964595195143344,-2.3561795718282768,7.3207747669716206,3.4994330068062975,3.5,0.9998380019446564,0.6,0.00021723525441587346,1.000012485717937,0.00021723254211162592,199.4927557406011,0.0,5.352913720484963e-07,1.5170157483854385,0.03169831041525602,7.263517438705182e-05,0.00014460008002882164,0.0005824557948837067,0.0925266086070997,0.0925266086070997,0.0925266086070997,0.09252660856745068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.4296511217,595.6759708500309,0.0,0.0925266086070997,0.0925266086069253,0.0925266086069253,0.37500590781203974,0.37500590781203974,0.5,10.000194770172085,0.0,0.0,0.0,0.0,0.0,0.0,26179.693461447485,19959.554852428082,0.7624059801090013,1.0350167444988738,0.6433036676078567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556341175518823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.976420505576,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.495638422934,1454.234820753553,0.37500590781203974,6.17534620354742,3.4994330068062975,,,,,,
4737.0,-30.689209375799635,4.964624127824872,35.02864698594662,24.281131394114368,5.045505351578889,-27.11583775469875,-40.723949613142736,1.4721260879785927,-5.035452014531131,-5.035452014536049,40.05723709276586,42283.127727535284,25746.528075695765,25746.528075695765,68029.65580323106,77876.88041990856,77876.88041990856,25746.528075695765,103623.40849560432,103623.40849560432,103623.40849560432,129803.1396826281,125292.49380375582,4510.645878872279,0.0,92343.97542070098,56750.222729846784,39548.61410094911,26179.731187023775,65728.34528797289,19959.56966242045,1454.2371035636288,0.0,0.8865308505153681,2.8809331157186038,0.0014947054983599872,1.0,1.0,-2.8322707438312023,354166.18330718495,1557002.6067132426,4.396248654160132,1557002.6067132426,4.396248654160132,0.7624054471695109,0.09252660606802621,4.028046144702076,101325.0,128651.24180649797,1.2696890383074066,1.0,0.0,4.028046144704897,1.2848851440817217,1.2851642774791068,3.1349464683715595,22925.252617117418,2337.725178028931,19486.462001457257,1987.0661236464296,0.85,0.849999881218646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.951014725129,4632.441516551485,5.558462944415146,4.964624127824872,-2.3562208747248623,7.320845002549735,3.4993823646439988,3.5,0.9998235327554282,0.6,0.00021723254211162592,1.0000124425950536,0.00021722983920870306,199.49285441399184,0.0,5.410850487497115e-07,1.5334350281566824,0.03169885150030477,7.26344710286521e-05,0.00014459807108297383,0.0005824477027571294,0.0925266060810522,0.0925266060810522,0.0925266060810522,0.0925266059700964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.34942390944,595.6759961214455,0.0,0.0925266060810522,0.09252660606802621,0.09252660606802621,0.3750059171000327,0.3750059171000327,0.5,10.000194770223692,0.0,0.0,0.0,0.0,0.0,0.0,26179.731187023775,19959.56966242045,0.7624054471695109,1.0350124517082475,0.64330126587368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556348360879372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.992839785344,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.470283038325,1454.2371035636288,0.3750059171000327,6.17534620354742,3.4993823646439988,,,,,,
4738.0,-30.68932754567571,4.964652089038856,35.02864536153414,24.280898027960234,5.0452998517655345,-27.115964399487044,-40.724056272860594,1.4719291087716757,-5.03558531498777,-5.035585314979159,40.05724710326012,42283.060108455604,25746.644651856015,25746.644651856015,68029.70476031162,77876.76710877877,77876.76710877877,25746.644651856015,103623.41176063479,103623.41176063479,103623.41176063479,129803.34468803878,125292.6943912086,4510.650296830179,0.0,92343.82754089177,56750.12054371911,39548.56333019184,26179.932927403996,65728.49625759583,19959.67038667878,1454.2468211766918,0.0,0.8865301345461212,2.880918966607435,0.0014947054983599872,1.0,1.0,-2.8327244345615554,354164.34262338525,1557003.038854078,4.396272722773165,1557003.038854078,4.396272722773165,0.76240341952083,0.09252669466902926,4.028046144702076,101325.0,128651.21346736648,1.2696887586219243,1.0,0.0,4.028046144699292,1.2848860712786239,1.2851652014043335,3.1349442061377952,22925.21590457642,2337.721434391604,19486.430737391845,1987.062935598991,0.85,0.8499998786707997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.911082806701,4632.441516551485,5.558536032227732,4.964652089038856,-2.3563312508067558,7.320983339845612,3.4993320846614986,3.5,0.9998091670461424,0.6,0.00021722983920870306,1.0000123690137444,0.00021722715232307035,199.49295250385558,0.0,5.392098192843986e-07,1.5281206278519857,0.03169939071012406,7.263358887880701e-05,0.00014459625032989606,0.0005824403686797141,0.09252669460504281,0.09252669460504281,0.09252669460504281,0.09252669510457767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.397822857,595.6759808759061,0.0,0.09252669460504281,0.09252669466902926,0.09252669466902926,0.37500592638558805,0.37500592638558805,0.5,10.000194770898931,0.0,0.0,0.0,0.0,0.0,0.0,26179.932927403996,19959.67038667878,0.76240341952083,1.0350108192601448,0.6432987595326162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556355521423194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98752538504,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.444931933234,1454.2468211766918,0.37500592638558805,6.17534620354742,3.4993320846614986,,,,,,
4739.0,-30.68944544497024,4.964681204732363,35.02864322250313,24.280848923977487,5.045300572530057,-27.1160706995503,-40.72413722807539,1.471918247327289,-5.0356189401941265,-5.035618940203954,40.05722900627984,42282.887298683934,25746.506114234133,25746.506114234133,68029.39341291807,77876.56498118649,77876.56498118649,25746.506114234133,103623.07109542062,103623.07109542062,103623.07109542062,129803.03213232358,125292.38239419482,4510.649738128762,0.0,92343.67223280978,56749.99455159315,39548.53075690737,26179.96103690297,65728.49179381033,19959.68016366616,1454.2486678178834,0.0,0.8865300287140143,2.88091539748513,0.0014947054983599872,1.0,1.0,-2.83415915500467,354163.87830978347,1557002.2576284443,4.396276280514837,1557002.2576284443,4.396276280514837,0.7624029743791912,0.09252668685649701,4.028046144702076,101325.0,128651.16280212154,1.269688258594834,1.0,0.0,4.028046144700541,1.2848861276455,1.285165254330933,3.134944068610424,22925.177347897476,2337.71750270454,19486.39662598358,1987.0594572033856,0.85,0.8499998202967326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.87095620872,4632.441516551485,5.558554277019016,4.964681204732363,-2.3563684467223425,7.321049651454706,3.4992815598407585,3.5,0.9997947313830738,0.6,0.00021722715232307035,1.0000123407033743,0.00021722447162030042,199.4930503692018,0.0,5.360147479102809e-07,1.519065795577736,0.03169992672487197,7.263291932964462e-05,0.00014459423299342572,0.0005824322427553222,0.092526686847908,0.092526686847908,0.092526686847908,0.09252668692186665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.3103211624,595.6760084387679,0.0,0.092526686847908,0.09252668685649701,0.09252668685649701,0.3750059356716942,0.3750059356716942,0.5,10.000194770930698,0.0,0.0,0.0,0.0,0.0,0.0,26179.96103690297,19959.68016366616,0.7624029743791912,1.0350061526792012,0.6432961740750869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556362639621994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97847055276,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.419590950856,1454.2486678178834,0.3750059356716942,6.17534620354742,3.4992815598407585,,,,,,
