time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4740.0,-30.68956258076587,4.964709238483997,35.028641640717325,24.28061010958629,5.0450869226651305,-27.116198956999373,-40.724251641053684,1.4717157688839844,-5.035756978427003,-5.035756978475131,40.05724080626914,42282.85640423651,25746.635947301285,25746.635947301285,68029.4923515378,77876.46267453163,77876.46267453163,25746.635947301285,103623.09862183292,103623.09862183292,103623.09862183292,129803.26992197662,125292.6154944384,4510.654427538217,0.0,92343.52462604515,56749.91835944622,39548.45140733214,26180.1713001437,65728.62270747584,19959.785424422862,1454.2587634423596,0.0,0.8865292820944801,2.8809007455572258,0.0014947054983599872,1.0,1.0,-2.8345353135406413,354161.9722141167,1557002.7670203422,4.396301379525356,1557002.7670203422,4.396301379525356,0.7624008718504186,0.09252678066458035,4.028046144702076,101325.0,128651.13875004921,1.269688021219336,1.0,0.0,4.028046144701448,1.2848870805275279,1.285166203975384,3.1349417437120675,22925.140703142344,2337.713765979447,19486.36639685112,1987.0563746897383,0.85,0.8499998603794885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.831142985785,4632.441516551485,5.558630086567538,4.964709238483997,-2.356482212963003,7.321191451447,3.499231429890031,3.5,0.9997804085400089,0.6,0.00021722447162030042,1.0000122607981006,0.0002172218083075657,199.49314760087069,0.0,5.347815727056066e-07,1.515570977047689,0.03170046150644468,7.26319730740379e-05,0.00014459249854626251,0.0005824252563221132,0.09252678064684063,0.09252678064684063,0.09252678064684063,0.09252678075143178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.3673723557,595.6759904677907,0.0,0.09252678064684063,0.09252678066458035,0.09252678066458035,0.3750059449556674,0.3750059449556674,0.5,10.000194771651921,0.0,0.0,0.0,0.0,0.0,0.0,26180.1713001437,19959.785424422862,0.7624008718504186,1.0350055964857494,0.6432944227724909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556369741528417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.974975734236,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.394251450136,1454.2587634423596,0.3750059449556674,6.17534620354742,3.499231429890031,,,,,,
4741.0,-30.689703327075158,4.964738513986167,35.02863946598152,24.280558595806383,5.0450904364460705,-27.116324395111192,-40.724350477661915,1.4717024873404085,-5.03578611124118,-5.035786111253945,40.05722053453459,42282.659384651306,25746.486937261845,25746.486937261845,68029.14632191315,77876.23959741018,77876.23959741018,25746.486937261845,103622.72653467202,103622.72653467202,103622.72653467202,129802.91731866305,125292.26374712425,4510.653571538797,0.0,92343.36947475537,56749.78939012297,39548.42231625822,26180.19078399103,65728.61310024925,19959.790524505806,1454.2602367639104,0.0,0.8865292070529586,2.880897653291814,0.0014947054983599872,1.0,1.0,-2.836076071694322,354161.5699357952,1557001.8919137234,4.396303902187883,1557001.8919137234,4.396303902187883,0.7624004992626353,0.09252676718132573,4.028046144702076,101325.0,128651.09203780694,1.2696875602053486,1.0,0.0,4.028046144700425,1.284887148168852,1.2851662682091678,3.134941578676865,22925.10218538852,2337.709838261641,19486.334718726866,1987.0531444200483,0.85,0.8499999067025586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.791108856586,4632.441516551485,5.55864596052944,4.964738513986167,-2.3565160312342073,7.321254545220374,3.4991810220796613,3.5,0.9997660063084747,0.6,0.0002172218083075657,1.000014732183549,0.00021721860820315936,199.4932644311832,0.0,5.313126404933551e-07,1.5057400231581684,0.03170099281908517,7.263115565239519e-05,0.00014459065265517052,0.0005824178209876165,0.09252676715002921,0.09252676715002921,0.09252676715002921,0.09252676734367153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.2693497713,595.6760213447683,0.0,0.09252676715002921,0.09252676718132573,0.09252676718132573,0.375005954240699,0.375005954240699,0.5,10.000194772852923,0.0,0.0,0.0,0.0,0.0,0.0,26180.19078399103,19959.790524505806,0.7624004992626353,1.0350004832470014,0.6432915193290601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556376797450488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96514478035,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.36892331486,1454.2602367639104,0.375005954240699,6.17534620354742,3.4991810220796613,,,,,,
4742.0,-30.689817873147526,4.964766662039743,35.028637775792404,24.280393157992535,5.044961227446786,-27.116438841209067,-40.72444798713548,1.471574831843267,-5.035925832702333,-5.035925832700569,40.0572301654982,42282.56945918562,25746.622231056605,25746.622231056605,68029.19169024222,77876.09248593725,77876.09248593725,25746.622231056605,103622.71471699385,103622.71471699385,103622.71471699385,129803.11602279909,125292.4578986403,4510.658124158782,0.0,92343.21598813763,56749.692963739326,39548.35891599811,26180.40130580524,65728.76022180336,19959.8954482816,1454.270397412136,0.0,0.8865284597108014,2.88088282277186,0.0014947054983599872,1.0,1.0,-2.8366100334276325,354159.64060725365,1557002.307670217,4.396329025522305,1557002.307670217,4.396329025522305,0.762398376370789,0.09252685862105745,4.028046144702076,101325.0,128651.05490185268,1.2696871937019756,1.0,0.0,4.028046144702162,1.2848877520465325,1.2851668681060415,3.134940105302054,22925.06408090505,2337.705952685683,19486.305649819045,1987.0501802163885,0.85,0.8500000515178388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.751409112131,4632.441516551485,5.5587228149604035,4.964766662039743,-2.356630942849769,7.321397604889512,3.4991310355869563,3.5,0.9997517244534161,0.6,0.00021721860820315936,1.0000119897511168,0.00021721600383733478,199.4933595133643,0.0,6.38399274542416e-07,1.809223544053207,0.03170163121835971,7.263034921506878e-05,0.0001445882589880906,0.0005824081791861636,0.09252685849860338,0.09252685849860338,0.09252685849860338,0.09252685949096828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.3159135766,595.6760066772954,0.0,0.09252685849860338,0.09252685862105745,0.09252685862105745,0.37500596352850785,0.37500596352850785,0.5,10.000194773539224,0.0,0.0,0.0,0.0,0.0,0.0,26180.40130580524,19959.8954482816,0.762398376370789,1.0349988568273005,0.6432887113114872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556385275610386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.268628301244,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.343118277775,1454.270397412136,0.37500596352850785,6.17534620354742,3.4991310355869563,,,,,,
4743.0,-30.689933565640906,4.964795173243432,35.02863602318712,24.280197580251865,5.044797145820331,-27.116559835043983,-40.7245499320328,1.4714159780590728,-5.03599638792241,-5.035996387915286,40.05722498422665,42282.49326114806,25746.578653063483,25746.578653063483,68029.07191421154,77875.96466688174,77875.96466688174,25746.578653063483,103622.54331994522,103622.54331994522,103622.54331994522,129803.03950464685,125292.37988841723,4510.659616229616,0.0,92343.06693404452,56749.595531160005,39548.30155876057,26180.496184701627,65728.7977434622,19959.94063551078,1454.2752204360418,0.0,0.8865281187439374,2.8808753338191844,0.0014947054983599872,1.0,1.0,-2.8375197506307472,354158.66635632364,1557002.0840020317,4.396340487784398,1557002.0840020317,4.396340487784398,0.7623973394046755,0.09252689026974284,4.028046144702076,101325.0,128651.02778759523,1.2696869261050603,1.0,0.0,4.028046144702651,1.2848885006638284,1.2851676135394656,3.1349382787852913,22925.027076837134,2337.702179320883,19486.27650776301,1987.0472085536867,0.85,0.8500001523423041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.711477768826,4632.441516551485,5.558761329724719,4.964795173243432,-2.356695239643745,7.321490412887177,3.499080757773095,3.5,0.9997373593637414,0.6,0.00021721600383733478,1.0000121097613202,0.00021721337343522695,199.49345554724619,0.0,5.195536877489574e-07,1.4724151510805454,0.03170215077204746,7.26295061040957e-05,0.00014458649773323908,0.0005824010847703491,0.09252689027190963,0.09252689027190963,0.09252689027190963,0.09252689023803241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.2908599918,595.6760145691397,0.0,0.09252689027190963,0.09252689026974284,0.09252689026974284,0.37500597281648623,0.37500597281648623,0.5,10.00019477382572,0.0,0.0,0.0,0.0,0.0,0.0,26180.496184701627,19959.94063551078,0.7623973394046755,1.0349964437159989,0.6432871848071151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455639217554904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93181990827,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.317833427223,1454.2752204360418,0.37500597281648623,6.17534620354742,3.499080757773095,,,,,,
4744.0,-30.690048768877688,4.964824395687174,35.028633948519634,24.280129931308352,5.044776638500388,-27.116665870529943,-40.72463462417943,1.4713863340655462,-5.036049648298729,-5.036049648312575,40.05721218664836,42282.34747961349,25746.49330415844,25746.49330415844,68028.84078377193,77875.77332537633,77875.77332537633,25746.49330415844,103622.26662953477,103622.26662953477,103622.26662953477,129802.82490692363,125292.1648885757,4510.660018347938,0.0,92342.91251262676,56749.48666785294,39548.250938637575,26180.558277388864,65728.80921602644,19959.968167380564,1454.278612092277,0.0,0.8865278935771385,2.880869680605821,0.0014947054983599872,1.0,1.0,-2.8387757231951696,354157.93091999355,1557001.531544248,4.396348057206106,1557001.531544248,4.396348057206106,0.7623965828344927,0.09252690109747486,4.028046144702076,101325.0,128650.98051859197,1.2696864595962691,1.0,0.0,4.028046144700305,1.284888644793365,1.2851677543203612,3.1349379271305367,22924.988740280845,2337.698270080083,19486.24330414168,1987.0438227265868,0.85,0.850000125404771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.671670462749,4632.441516551485,5.558790677748131,4.964824395687174,-2.3567466220103968,7.32157101769757,3.499030636422941,3.5,0.9997230389779831,0.6,0.00021721337343522695,1.0000120585609928,0.0002172107541860993,199.4935511750883,0.0,5.247480059688349e-07,1.487135848915678,0.03170267552005343,7.262880568476707e-05,0.00014458456775045988,0.000582393310710656,0.0925269011147136,0.0925269011147136,0.0925269011147136,0.09252690096006592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.2289813579,595.6760340607897,0.0,0.0925269011147136,0.09252690109747486,0.09252690109747486,0.37500598210300373,0.37500598210300373,0.5,10.00019477392455,0.0,0.0,0.0,0.0,0.0,0.0,26180.558277388864,19959.968167380564,0.7623965828344927,1.0349927466384814,0.6432848546007727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556399144551286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.946540606106,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.292521791835,1454.278612092277,0.37500598210300373,6.17534620354742,3.499030636422941,,,,,,
4745.0,-30.690163347495528,4.964852785915034,35.02863233021818,24.279895552340918,5.0445675766083236,-27.116791466621777,-40.724744846206136,1.471188330444591,-5.036175083643343,-5.0361750836316475,40.05722120472367,42282.31022601147,25746.593170109514,25746.593170109514,68028.90339612098,77875.67053851513,77875.67053851513,25746.593170109514,103622.26370862464,103622.26370862464,103622.26370862464,129803.01133561094,125292.34718930774,4510.6641463032065,0.0,92342.76488540042,56749.40457615018,39548.17812138916,26180.747626986296,65728.92574837545,19960.062608030516,1454.2877421635903,0.0,0.8865272212935343,2.880856366563079,0.0014947054983599872,1.0,1.0,-2.8392259203606045,354156.1988733182,1557001.920844546,4.396370657347964,1557001.920844546,4.396370657347964,0.7623946761343173,0.09252698395018959,4.028046144702076,101325.0,128650.95808112636,1.2696862381557006,1.0,0.0,4.028046144703694,1.2848895766155124,1.2851686829793023,3.1349356536242023,22924.952090445906,2337.694532836994,19486.208579598482,1987.040281808618,0.85,0.8499999695842096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.632071076062,4632.441516551485,5.558859765846608,4.964852785915034,-2.356850961097468,7.321703747012502,3.4989807771488755,3.5,0.9997087934711073,0.6,0.0002172107541860993,1.0000119931917781,0.00021720814916711056,199.49364628452793,0.0,5.225233098866472e-07,1.4808310602187582,0.031703198043363315,7.262789413807967e-05,0.00014458286004801965,0.0005823864320064254,0.09252698392952702,0.09252698392952702,0.09252698392952702,0.09252698406553428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.2725820477,595.6760203266897,0.0,0.09252698392952702,0.09252698395018959,0.09252698395018959,0.37500599138760277,0.37500599138760277,0.5,10.000194774550884,0.0,0.0,0.0,0.0,0.0,0.0,26180.747626986296,19960.062608030516,0.7623946761343173,1.034991864260042,0.6432831473296445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556406084088391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.940235817405,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.26721610147,1454.2877421635903,0.37500599138760277,6.17534620354742,3.4989807771488755,,,,,,
4746.0,-30.690277633023506,4.964882382280486,35.02863015900563,24.279848858155333,5.044572432446726,-27.11689238489704,-40.72481741951776,1.471179837471319,-5.03620476892479,-5.036204768957413,40.057202015124034,42282.11826250836,25746.448433525817,25746.448433525817,68028.56669603418,77875.46136346638,77875.46136346638,25746.448433525817,103621.9097969922,103621.9097969922,103621.9097969922,129802.67882844683,125292.01543397392,4510.6633944729065,0.0,92342.60968427605,56749.26658461884,39548.15899961912,26180.76903145464,65728.92803107377,19960.06887708428,1454.2892835938208,0.0,0.8865271395099336,2.8808532156950815,0.0014947054983599872,1.0,1.0,-2.8406982200385187,354155.788971539,1557001.0924516104,4.396373406666905,1557001.0924516104,4.396373406666905,0.7623942922800869,0.09252697239641285,4.028046144702076,101325.0,128650.90351855491,1.2696856996649881,1.0,0.0,4.0280461446995295,1.2848896217320744,1.2851687247583286,3.134935543546639,22924.91356032018,2337.690603857605,19486.172090602602,1987.0365609665484,0.85,0.8499998065131396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.592310753058,4632.441516551485,5.558876236526885,4.964882382280486,-2.3568849612649836,7.321767343545469,3.498930715527092,3.5,0.9996944901505976,0.6,0.00021720814916711056,1.0000119625244834,0.00021720555084039068,199.4937411507598,0.0,5.196847367048202e-07,1.4727865438214605,0.03170371772810002,7.262729395563763e-05,0.00014458085521147293,0.0005823783564323026,0.09252697239454676,0.09252697239454676,0.09252697239454676,0.09252697240177696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.1797974457,595.6760495536519,0.0,0.09252697239454676,0.09252697239641285,0.09252697239641285,0.37500600067278306,0.37500600067278306,0.5,10.000194774569504,0.0,0.0,0.0,0.0,0.0,0.0,26180.76903145464,19960.06887708428,0.7623942922800869,1.0349867057602589,0.6432802044560839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556412986006397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.932191301006,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.241919084197,1454.2892835938208,0.37500600067278306,6.17534620354742,3.498930715527092,,,,,,
4747.0,-30.69039114182477,4.9649108639379875,35.02862854776354,24.279606935475044,5.044356547165554,-27.117016086071743,-40.7249273272231,1.470974195127383,-5.03634280597737,-5.036342805986409,40.05721382938125,42282.084434218654,25746.582198520748,25746.582198520748,68028.6666327394,77875.35562888053,77875.35562888053,25746.582198520748,103621.93782740127,103621.93782740127,103621.93782740127,129802.91723593713,125292.2491499519,4510.668085985237,0.0,92342.46241082593,56749.19121969025,39548.079101261865,26180.979408535863,65729.05850979773,19960.174189080335,1454.2993828123451,0.0,0.8865263928279971,2.88083856414215,0.0014947054983599872,1.0,1.0,-2.8410724302067365,354153.8829263284,1557001.6024593785,4.3963985078861,1557001.6024593785,4.3963985078861,0.7623921885280067,0.09252706624472809,4.028046144702076,101325.0,128650.8846443593,1.2696855133911602,1.0,0.0,4.0280461447018565,1.2848905892523064,1.2851696891499853,3.1349331829459857,22924.876998313488,2337.6868755705045,19486.145044468314,1987.0338030283854,0.85,0.8499999823729414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.552876766721,4632.441516551485,5.558952447174562,4.9649108639379875,-2.356998418860421,7.3219092827984085,3.4988810650738613,3.5,0.9996803043068175,0.6,0.00021720555084039068,1.0000118812333714,0.00021720297020121277,199.49383537232515,0.0,5.183499180807616e-07,1.4690036678408784,0.031704236078018096,7.262638502589816e-05,0.00014457916581449252,0.0005823715514633088,0.09252706621310644,0.09252706621310644,0.09252706621310644,0.09252706643747612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.2369176062,595.6760315609544,0.0,0.09252706621310644,0.09252706624472809,0.09252706624472809,0.3750060099559977,0.3750060099559977,0.5,10.000194775294673,0.0,0.0,0.0,0.0,0.0,0.0,26180.979408535863,19960.174189080335,0.7623921885280067,1.0349861716427733,0.6432784128182208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556419870275672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92840842503,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.216624119203,1454.2993828123451,0.3750060099559977,6.17534620354742,3.4988810650738613,,,,,,
4748.0,-30.69050446517321,4.964940631926931,35.02862635603002,24.27957138223576,5.044372017937088,-27.117116680733606,-40.72500363746656,1.4709769486324082,-5.036368299678088,-5.036368299716469,40.05719385812935,42281.91204345327,25746.427838680927,25746.427838680927,68028.3398821342,77875.14862344196,77875.14862344196,25746.427838680927,103621.57646212289,103621.57646212289,103621.57646212289,129802.57040134627,125291.90324282307,4510.667158523193,0.0,92342.30682310561,56749.07024428795,39548.040643130735,26180.99393922338,65729.03458235411,19960.176929088626,1454.3006044115793,0.0,0.8865263352507343,2.8808358581917908,0.0014947054983599872,1.0,1.0,-2.8425588704676557,354153.53090472874,1557000.7403235722,4.3964004434631,1557000.7403235722,4.3964004434631,0.7623918700498624,0.09252705124594462,4.028046144702076,101325.0,128650.83008178778,1.2696849749004468,1.0,0.0,4.0280461447028255,1.2848905816988083,1.2851696782788349,3.134933201375346,22924.838372211714,2337.6829368042822,19486.110731950695,1987.030304125333,0.85,0.8499999177996708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.513214655285,4632.441516551485,5.558966723275815,4.964940631926931,-2.3570292554552754,7.321969887382206,3.4988311276776756,3.5,0.9996660364793358,0.6,0.00021720297020121277,1.0000118618325349,0.00021720039380651493,199.49392944002852,0.0,5.148216073134152e-07,1.4590044351262186,0.031704750899625406,7.262575395122119e-05,0.00014457721624999158,0.0005823636985275369,0.09252705124645141,0.09252705124645141,0.09252705124645141,0.0925270512400122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.14035367244,595.6760619783976,0.0,0.09252705124645141,0.09252705124594462,0.09252705124594462,0.3750060192404729,0.3750060192404729,0.5,10.000194775298976,0.0,0.0,0.0,0.0,0.0,0.0,26180.99393922338,19960.176929088626,0.7623918700498624,1.0349815772343227,0.6432760242427848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556426707763086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.918409192316,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.19134090512,1454.3006044115793,0.3750060192404729,6.17534620354742,3.4988311276776756,,,,,,
4749.0,-30.690616999517825,4.964969156182489,35.02862470445301,24.279400810506218,5.044235840304117,-27.11723176146581,-40.72510093739254,1.470843368135938,-5.036511973090683,-5.036511973104069,40.05720505965943,42281.83015584955,25746.577086738296,25746.577086738296,68028.40724258785,77875.00908963088,77875.00908963088,25746.577086738296,103621.58617636918,103621.58617636918,103621.58617636918,129802.79787320427,125292.12592848628,4510.671944717991,0.0,92342.15670561616,56748.97777279514,39547.976592023355,26181.211696835093,65729.18828885845,19960.285707326668,1454.311083690871,0.0,0.8865255620460695,2.8808206084572454,0.0014947054983599872,1.0,1.0,-2.843023224117701,354151.547041558,1557001.2238806023,4.3964264363298,1557001.2238806023,4.3964264363298,0.7623896838105304,0.09252714716001735,4.028046144702076,101325.0,128650.79790100588,1.269684657300823,1.0,0.0,4.028046144701184,1.284891212013377,1.2851703054197579,3.1349316635065754,22924.801104145743,2337.6791365191725,19486.083147601003,1987.0274913044723,0.85,0.8500000963618882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.473898220565,4632.441516551485,5.559046137910926,4.964969156182489,-2.357146769702339,7.3221159258848285,3.4987816257942366,3.5,0.9996518930840675,0.6,0.00021720039380651493,1.0000117792560121,0.00021719783537760672,199.49402285287184,0.0,5.139751020614571e-07,1.4566054392421695,0.03170526487472747,7.262494930225947e-05,0.00014457544450425546,0.0005823565618539551,0.09252714711293873,0.09252714711293873,0.09252714711293873,0.09252714746758194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.19451121736,595.6760449189165,0.0,0.09252714711293873,0.09252714716001735,0.09252714716001735,0.3750060285230731,0.3750060285230731,0.5,10.000194776021926,0.0,0.0,0.0,0.0,0.0,0.0,26181.211696835093,19960.285707326668,0.7623896838105304,1.0349801817668138,0.6432732741203897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556433534085422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91601019643,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.166057622642,1454.311083690871,0.3750060285230731,6.17534620354742,3.4987816257942366,,,,,,
4750.0,-30.690729163814623,4.964998121343115,35.02862287986885,24.279266071412735,5.04414181048425,-27.11734051183345,-40.725185978785134,1.470745948479696,-5.036577430830789,-5.036577430835294,40.05719676475776,42281.69900158315,25746.524178155556,25746.524178155556,68028.2231797387,77874.84392730663,77874.84392730663,25746.524178155556,103621.36810546218,103621.36810546218,103621.36810546218,129802.66425197733,125291.99120751285,4510.673044464485,0.0,92342.00519880338,56748.860274955034,39547.93880427594,26181.29614651515,65729.23495079108,19960.325132470804,1454.3154667722865,0.0,0.8865252583534906,2.880813660685122,0.0014947054983599872,1.0,1.0,-2.8440957581124735,354150.64319454186,1557000.8657995723,4.396436645589491,1557000.8657995723,4.396436645589491,0.7623887305185085,0.09252717138979503,4.028046144702076,101325.0,128650.75692340122,1.2696842528833083,1.0,0.0,4.028046144701522,1.2848916731026039,1.2851707633216634,3.134930538522075,22924.76349116731,2337.67530106278,19486.046177554508,1987.0237214088918,0.85,0.8499998783002622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.43432297242,4632.441516551485,5.559082215729582,4.964998121343115,-2.357207036046904,7.322205157390019,3.4987317983312085,3.5,0.9996376566660595,0.6,0.00021719783537760672,1.0000117405327695,0.0002171952853892412,199.49411595862225,0.0,5.103912750815691e-07,1.4464488735811667,0.03170577526600255,7.262424603542087e-05,0.00014457358934218584,0.0005823490891755328,0.0925271713758975,0.0925271713758975,0.0925271713758975,0.09252717148281658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.1544033567,595.6760575528187,0.0,0.0925271713758975,0.09252717138979503,0.09252717138979503,0.37500603780705477,0.37500603780705477,0.5,10.000194776188767,0.0,0.0,0.0,0.0,0.0,0.0,26181.29614651515,19960.325132470804,0.7623887305185085,1.034976646703233,0.6432708220814956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556440312886154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90585363077,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.1407863691,1454.3154667722865,0.37500603780705477,6.17534620354742,3.4987317983312085,,,,,,
4751.0,-30.690840797889347,4.965027065460643,35.02862110115702,24.27912549991163,5.044037369019018,-27.117453221150093,-40.725279157608725,1.4706426163097723,-5.036664029794451,-5.036664029806201,40.05719443913613,42281.60384782761,25746.526703305135,25746.526703305135,68028.13055113275,77874.69723042785,77874.69723042785,25746.526703305135,103621.22393373298,103621.22393373298,103621.22393373298,129802.6412554838,125291.96605673402,4510.675198749787,0.0,92341.85394258994,56748.76056142202,39547.881534631015,26181.417321750818,65729.29885638184,19960.3837883614,1454.3215148707106,0.0,0.8865248252161412,2.8808044689756613,0.0014947054983599872,1.0,1.0,-2.8449561389957694,354149.44743018993,1557000.7654051115,4.396451206413439,1557000.7654051115,4.396451206413439,0.7623874423245547,0.09252721604669058,4.028046144702076,101325.0,128650.72095664495,1.2696838979190224,1.0,0.0,4.028046144701784,1.2848921618381326,1.2851712488867193,3.1349293460858694,22924.725940402495,2337.6714719504107,19486.019643590873,1987.0210156976004,0.85,0.8500001131637848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.394890898562,4632.441516551485,5.559130091433406,4.965027065460643,-2.3572827134631265,7.32230977892377,3.498682151414968,3.5,0.999623471832848,0.6,0.0002171952853892412,1.0000116850434506,0.00021719274748254974,199.49420862432063,0.0,5.087076746821907e-07,1.4416775500493284,0.03170628397367723,7.262347548169617e-05,0.00014457180990754502,0.0005823419215306881,0.09252721607114696,0.09252721607114696,0.09252721607114696,0.09252721584667542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.14315722394,595.676061095343,0.0,0.09252721607114696,0.09252721604669058,0.09252721604669058,0.3750060470899188,0.3750060470899188,0.5,10.00019477648186,0.0,0.0,0.0,0.0,0.0,0.0,26181.417321750818,19960.3837883614,0.7623874423245547,1.0349742311989947,0.6432687489975009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556447069402108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90108230724,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.115518777704,1454.3215148707106,0.3750060470899188,6.17534620354742,3.498682151414968,,,,,,
4752.0,-30.69095200813405,4.965056117553035,35.02861934974085,24.27892080685126,5.043864846063268,-27.1175688134205,-40.7253765273839,1.4704745030427417,-5.036744412751602,-5.036744412754756,40.05719166926614,42281.527914183534,25746.51374631224,25746.51374631224,68028.04166049577,77874.56653191335,77874.56653191335,25746.51374631224,103621.08027822559,103621.08027822559,103621.08027822559,129802.6097144237,125291.93255621071,4510.677158212989,0.0,92341.705323174,56748.66670825568,39547.82068324257,26181.529436198103,65729.35011944067,19960.43794026297,1454.3271232941056,0.0,0.8865244253838186,2.8807959370606686,0.0014947054983599872,1.0,1.0,-2.8457935832707904,354148.3374997078,1557000.6458334634,4.396464647627346,1557000.6458334634,4.396464647627346,0.7623862459565114,0.0925272567966504,4.028046144702076,101325.0,128650.69061317401,1.2696835984522479,1.0,0.0,4.028046144700376,1.2848929536464917,1.285172037605956,3.134927414202552,22924.689044247236,2337.6677095896393,19485.98633121342,1987.0176187804623,0.85,0.8500000280746782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.355491901908,4632.441516551485,5.559174585352162,4.965056117553035,-2.357353794940339,7.322409912493375,3.498632546425994,3.5,0.9996092989788554,0.6,0.00021719274748254974,1.000011640690399,0.0002171902192384499,199.4943009382806,0.0,5.062976869771535e-07,1.434847644893253,0.03170679027136421,7.26226702784608e-05,0.00014457007720408894,0.0005823349421212119,0.09252725677994225,0.09252725677994225,0.09252725677994225,0.09252725690275122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.1297630214,595.6760653145044,0.0,0.09252725677994225,0.0925272567966504,0.0925272567966504,0.37500605637239653,0.37500605637239653,0.5,10.000194776788314,0.0,0.0,0.0,0.0,0.0,0.0,26181.529436198103,19960.43794026297,0.7623862459565114,1.0349720716373738,0.6432670920578293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556453793984678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89425240208,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.090258069613,1454.3271232941056,0.37500605637239653,6.17534620354742,3.498632546425994,,,,,,
4753.0,-30.691062760015004,4.9650859947084545,35.028617241865234,24.278849351126723,5.043838818662133,-27.117672057569973,-40.72546073058618,1.4704409970678545,-5.036790358452322,-5.0367903584322695,40.05717788161155,42281.39945347591,25746.414738652722,25746.414738652722,68027.81419212863,77874.3823113699,77874.3823113699,25746.414738652722,103620.79705002262,103620.79705002262,103620.79705002262,129802.37706119921,125291.69977480936,4510.677286389849,0.0,92341.55131250991,56748.568455873996,39547.75872959546,26181.580011176582,65729.33874077204,19960.459628013363,1454.3299701194453,0.0,0.8865242410980925,2.8807910603541416,0.0014947054983599872,1.0,1.0,-2.8470493266510744,354147.70308120706,1557000.050636424,4.396470842786744,1557000.050636424,4.396470842786744,0.7623856016135198,0.09252726220483312,4.028046144702076,101325.0,128650.64969124546,1.2696831945842137,1.0,0.0,4.028046144703269,1.2848931156354497,1.2851721963814062,3.134927018976195,22924.650809664374,2337.6638107472354,19485.957012942567,1987.0146291488497,0.85,0.8500001668390886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.316156868153,4632.441516551485,5.559200423074395,4.9650859947084545,-2.357399411558859,7.3224854062673135,3.4985830222496337,3.5,0.999595149214181,0.6,0.0002171902192384499,1.0000115927224715,0.00021718770144170288,199.49439287183517,0.0,5.043702892976733e-07,1.4293853998696062,0.031707294641653505,7.262197396338117e-05,0.00014456824527506873,0.0005823275630265847,0.09252726220966244,0.09252726220966244,0.09252726220966244,0.09252726215602786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.06309732725,595.6760863140653,0.0,0.09252726220966244,0.09252726220483312,0.09252726220483312,0.3750060656546216,0.3750060656546216,0.5,10.000194776866662,0.0,0.0,0.0,0.0,0.0,0.0,26181.580011176582,19960.459628013363,0.7623856016135198,1.0349687901231057,0.6432652490272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556460493042618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.888790157056,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.065002131112,1454.3299701194453,0.3750060656546216,6.17534620354742,3.4985830222496337,,,,,,
4754.0,-30.691172853456386,4.965115089827411,35.02861546355193,24.278703121840977,5.043730470209418,-27.117781408427078,-40.72554587675256,1.4703319488080038,-5.036911321530226,-5.036911321534335,40.05718317463894,42281.277521607815,25746.508583061925,25746.508583061925,68027.78610466974,77874.22859565096,77874.22859565096,25746.508583061925,103620.73717871288,103620.73717871288,103620.73717871288,129802.4959502953,125291.81496960977,4510.68098068553,0.0,92341.40036260485,56748.449291339675,39547.72341251686,26181.75877158242,65729.48218409928,19960.548064492847,1454.3386709831025,0.0,0.8865236051070021,2.8807782212856643,0.0014947054983599872,1.0,1.0,-2.847703253003772,354146.0328265974,1557000.2791294535,4.396492223002867,1557000.2791294535,4.396492223002867,0.762383774086176,0.09252733691383822,4.028046144702076,101325.0,128650.60938175386,1.2696827967604625,1.0,0.0,4.028046144700662,1.2848936310500232,1.2851727086726592,3.1349257614502544,22924.61333494347,2337.659989389187,19485.922745968277,1987.0111348899245,0.85,0.8500000615611835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.277057758195,4632.441516551485,5.559267619269732,4.965115089827411,-2.3575000394976593,7.3226151293250705,3.49853379538744,3.5,0.9995810843964115,0.6,0.00021718770144170288,1.0000115238117298,0.00021718519864036325,199.49448425890313,0.0,5.022863334225571e-07,1.423479468919527,0.03170779692798693,7.262126985677478e-05,0.0001445664315849281,0.0005823202573990061,0.09252733690244704,0.09252733690244704,0.09252733690244704,0.09252733696600092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.088687364,595.6760782532813,0.0,0.09252733690244704,0.09252733691383822,0.09252733691383822,0.3750060749357328,0.3750060749357328,0.5,10.000194777389616,0.0,0.0,0.0,0.0,0.0,0.0,26181.75877158242,19960.548064492847,0.762383774086176,1.0349661041621052,0.6432619901550988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556467164495612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88288422611,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.039751668162,1454.3386709831025,0.3750060749357328,6.17534620354742,3.49853379538744,,,,,,
4755.0,-30.69128248849313,4.965144344743438,35.028613708361654,24.278506077267252,5.043563494286411,-27.11789760891779,-40.72564331637693,1.470171568108435,-5.036988651612546,-5.036988651589794,40.057180285163355,42281.20868810768,25746.489407450405,25746.489407450405,68027.6980955581,77874.10652629977,77874.10652629977,25746.489407450405,103620.59593375018,103620.59593375018,103620.59593375018,129802.46219476646,125291.77934625301,4510.682848513447,0.0,92341.25152499104,56748.353690498436,39547.66426054733,26181.866261016272,65729.5305215636,19960.59992150893,1454.3440549272627,0.0,0.8865232212714658,2.8807700134640757,0.0014947054983599872,1.0,1.0,-2.8485205505512567,354144.9650583384,1557000.1543941887,4.396505126474701,1557000.1543941887,4.396505126474701,0.7623826247722243,0.09252737580810856,4.028046144702076,101325.0,128650.57580906963,1.2696824654238306,1.0,0.0,4.02804614470267,1.2848943866084968,1.2851734611792365,3.134923918014912,22924.57638461856,2337.6562215046483,19485.89064914411,1987.0078619247256,0.85,0.8500000315041082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.2378105993,4632.441516551485,5.559310590470134,4.965144344743438,-2.3575687561591168,7.322713100902554,3.4984843824061724,3.5,0.9995669664017636,0.6,0.00021718519864036325,1.0000114758392278,0.00021718270628654285,199.49457526552968,0.0,4.992950624520649e-07,1.415002206989152,0.03170829622304938,7.262046409855134e-05,0.0001445647345418119,0.0005823134216310244,0.09252737580500929,0.09252737580500929,0.09252737580500929,0.09252737581283911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.0747148011,595.6760826546254,0.0,0.09252737580500929,0.09252737580810856,0.09252737580810856,0.3750060842177363,0.3750060842177363,0.5,10.000194777706518,0.0,0.0,0.0,0.0,0.0,0.0,26181.866261016272,19960.59992150893,0.7623826247722243,1.0349640040900725,0.6432604698771835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556473796291436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.874406964176,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16652.01451070422,1454.3440549272627,0.3750060842177363,6.17534620354742,3.4984843824061724,,,,,,
4756.0,-30.69139184494662,4.965174366670576,35.02861160404644,24.27844338761645,5.043547824062929,-27.117997942697006,-40.72572329370303,1.4701468925770174,-5.037036686733529,-5.0370366867101275,40.05716670158,42281.068752276646,25746.39736601896,25746.39736601896,68027.4661182956,77873.91586581645,77873.91586581645,25746.39736601896,103620.3132318354,103620.3132318354,103620.3132318354,129802.2333154993,125291.55026679592,4510.683048703376,0.0,92341.09725644527,56748.250144112564,39547.607902591895,26181.920083663892,65729.5279862558,19960.62323986591,1454.3470566668504,0.0,0.8865230255897038,2.8807649150215178,0.0014947054983599872,1.0,1.0,-2.849781544775851,354144.30179408885,1556999.568007672,4.39651170474843,1556999.568007672,4.39651170474843,0.7623819481566695,0.09252738265237666,4.028046144702076,101325.0,128650.53410767575,1.2696820538630718,1.0,0.0,4.028046144703541,1.2848945072077507,1.2851735786021057,3.1349236237732576,22924.538086014167,2337.652316133865,19485.861442983427,1987.004883725169,0.85,0.8500001775334085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.198640022924,4632.441516551485,5.559337736783304,4.965174366670576,-2.35761578167737,7.322790148347946,3.49843506612222,3.5,0.9995528760349199,0.6,0.00021718270628654285,1.0000114466891692,0.00021718022029206747,199.4946660409814,0.0,4.972110668115661e-07,1.4090961633439782,0.03170879343411619,7.26198027476211e-05,0.00014456290353892173,0.0005823060462668918,0.09252738265883072,0.09252738265883072,0.09252738265883072,0.09252738260705402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.00903583487,595.6761033433698,0.0,0.09252738265883072,0.09252738265237666,0.09252738265237666,0.3750060934996325,0.3750060934996325,0.5,10.000194777782308,0.0,0.0,0.0,0.0,0.0,0.0,26181.920083663892,19960.62323986591,0.7623819481566695,1.0349605147403511,0.6432583657244233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455648040047969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86850092053,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.989275253865,1454.3470566668504,0.3750060934996325,6.17534620354742,3.49843506612222,,,,,,
4757.0,-30.691500504880658,4.965203517566217,35.02860993803641,24.278204363677673,5.043337288770987,-27.11811426250898,-40.72582454010842,1.4699440625085525,-5.037161312940327,-5.037161312980198,40.057175139255904,42281.01982841313,25746.501889847972,25746.501889847972,68027.52171826111,77873.8000231,77873.8000231,25746.501889847972,103620.30191294798,103620.30191294798,103620.30191294798,129802.40943982346,125291.72233563988,4510.6871041835875,0.0,92340.9501519981,56748.16996053968,39547.53354606491,26182.107526875483,65729.64107294039,19960.71659636769,1454.3561071521474,0.0,0.8865223595112293,2.8807516872425842,0.0014947054983599872,1.0,1.0,-2.850260956617035,354142.5809721655,1556999.9322521822,4.396534096459181,1556999.9322521822,4.396534096459181,0.7623800557643557,0.09252746413559458,4.028046144702076,101325.0,128650.50587989637,1.2696817752765495,1.0,0.0,4.028046144702597,1.2848954613451788,1.2851745297523576,3.1349212958422674,22924.501565964027,2337.6485921251424,19485.822588031915,1987.000921622768,0.85,0.8499998367232763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.159691735004,4632.441516551485,5.559407060783598,4.965203517566217,-2.3577190018804965,7.322922519446713,3.4983860299781457,3.5,0.9995388657080416,0.6,0.00021718022029206747,1.0000113737920377,0.00021717775015750194,199.49475623833365,0.0,4.959426376457584e-07,1.4055014350880792,0.03170928937675384,7.261896552576364e-05,0.00014456125476630384,0.0005822994049347048,0.09252746414560589,0.09252746414560589,0.09252746414560589,0.09252746402470795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.04983029544,595.6760904932282,0.0,0.09252746414560589,0.09252746413559458,0.09252746413559458,0.37500610278047913,0.37500610278047913,0.5,10.000194778389863,0.0,0.0,0.0,0.0,0.0,0.0,26182.107526875483,19960.71659636769,0.7623800557643557,1.0349595799978697,0.6432565146901343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556486987892379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86490619228,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.964041729963,1454.3561071521474,0.37500610278047913,6.17534620354742,3.4983860299781457,,,,,,
4758.0,-30.69160891625161,4.965233921075847,35.02860772458354,24.278171045612567,5.043352116645678,-27.11821279734431,-40.725896729249484,1.46994902929091,-5.037186177436126,-5.037186177479689,40.057156012012854,42280.85151143208,25746.351576086203,25746.351576086203,68027.20308751828,77873.60476172129,77873.60476172129,25746.351576086203,103619.9563378075,103619.9563378075,103619.9563378075,129802.07861275587,125291.39237831645,4510.686234439412,0.0,92340.79474785858,56748.041498339175,39547.50361057712,26182.12227494838,65729.6258855255,19960.719635024503,1454.3573162490854,0.0,0.8865223020796765,2.88074904814002,0.0014947054983599872,1.0,1.0,-2.8516843830588527,354142.2376473299,1556999.1065519147,4.39653602714975,1556999.1065519147,4.39653602714975,0.7623797423833496,0.09252745015072483,4.028046144702076,101325.0,128650.45666222987,1.2696812895359475,1.0,0.0,4.0280461447022375,1.2848954432078779,1.2851745084370874,3.1349213400941256,22924.4629854379,2337.644658006343,19485.795041207584,1986.9981126284292,0.85,0.8500000655886844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.1205742649845,4632.441516551485,5.559421561847905,4.965233921075847,-2.357748935534136,7.322982856609983,3.4983367811094483,3.5,0.9995247946026995,0.6,0.00021717775015750194,1.0000113477840877,0.00021717528569925064,199.4948462294289,0.0,4.927788930267693e-07,1.3965353828378642,0.03170978215564686,7.261836858827546e-05,0.00014455938156922646,0.000582291859610439,0.09252745014550333,0.09252745014550333,0.09252745014550333,0.09252745018840013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.95734732196,595.6761196251753,0.0,0.09252745014550333,0.09252745015072483,0.09252745015072483,0.3750061120626189,0.3750061120626189,0.5,10.000194778384191,0.0,0.0,0.0,0.0,0.0,0.0,26182.12227494838,19960.719635024503,0.7623797423833496,1.0349549715374045,0.6432541025726858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556493533353794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85594014003,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.938818514456,1454.3573162490854,0.3750061120626189,6.17534620354742,3.4983367811094483,,,,,,
4759.0,-30.69171654905824,4.965263102793219,35.02860602431211,24.278002709057205,5.043219791971739,-27.118321293326247,-40.72598924450574,1.4698176184959075,-5.0373266388047,-5.03732663892119,40.057166391800486,42280.770902193995,25746.49819120645,25746.49819120645,68027.26909340045,77873.458604724,77873.458604724,25746.49819120645,103619.95679593045,103619.95679593045,103619.95679593045,129802.29132095882,125291.60045428215,4510.6908666766685,0.0,92340.64482497428,56747.95712558602,39547.43077709807,26182.334525028364,65729.76530212643,19960.825525160417,1454.3675431677723,0.0,0.8865215482092186,2.8807341396912975,0.0014947054983599872,1.0,1.0,-2.852173100128084,354140.298184969,1556999.5546358249,4.396561370213218,1556999.5546358249,4.396561370213218,0.762377606400199,0.09252754307263845,4.028046144702076,101325.0,128650.42559496983,1.2696809829259297,1.0,0.0,4.028046144702993,1.2848960631443607,1.285175125341476,3.1349198275576917,22924.425765684475,2337.640862647742,19485.76078700659,1986.9946196720177,0.85,0.8499999514131685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.08179530426,4632.441516551485,5.559499773316986,4.965263102793219,-2.3578636560294215,7.3231267588226405,3.4982879586974636,3.5,0.9995108453421324,0.6,0.00021717528569925064,1.0000112662986804,0.00021717283896518157,199.49493557431785,0.0,4.916467198811525e-07,1.3933268041431863,0.03171027380236675,7.261760357923198e-05,0.00014455768212001866,0.0005822850141506094,0.09252754303630689,0.09252754303630689,0.09252754303630689,0.09252754329980753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.007531775,595.6761038172097,0.0,0.09252754303630689,0.09252754307263845,0.09252754307263845,0.37500612134334027,0.37500612134334027,0.5,10.000194779074906,0.0,0.0,0.0,0.0,0.0,0.0,26182.334525028364,19960.825525160417,0.762377606400199,1.0349537805393578,0.6432515118204167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556500063847877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85273156133,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.913596656494,1454.3675431677723,0.37500612134334027,6.17534620354742,3.4982879586974636,,,,,,
4760.0,-30.69182377231753,4.965292719565689,35.028604227686586,24.27781711975115,5.043065342450216,-27.11843408016715,-40.72607861654831,1.4696687590561357,-5.037390159642882,-5.037390159625098,40.057160211162625,42280.67897216095,25746.445984628946,25746.445984628946,68027.12495678989,77873.3321447339,77873.3321447339,25746.445984628946,103619.77812936285,103619.77812936285,103619.77812936285,129802.19676175379,125291.50466556111,4510.6920961926735,0.0,92340.49566761438,56747.84249860243,39547.39241001327,26182.41863239093,65729.81104240421,19960.865242373136,1454.3718545790307,0.0,0.8865212467171368,2.8807273976642374,0.0014947054983599872,1.0,1.0,-2.8530868899601387,354139.42110473255,1556999.2878248647,4.396571505560802,1556999.2878248647,4.396571505560802,0.7623766743107165,0.09252756953731868,4.028046144702076,101325.0,128650.38684440889,1.2696806004876278,1.0,0.0,4.028046144705158,1.284896764683944,1.28517582388946,3.1349181159257458,22924.388735979614,2337.6370866687007,19485.726098490835,1986.9910824278256,0.85,0.8499998112450505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.042763620224,4632.441516551485,5.559535357108682,4.965292719565689,-2.35792205894834,7.3232147785140285,3.498238818383997,3.5,0.9994968052525707,0.6,0.00021717283896518157,1.000011223439599,0.0002171704015662969,199.49502457931655,0.0,4.881110554759563e-07,1.38330673121886,0.031710761913422224,7.261686456851237e-05,0.0001445559743966692,0.0005822781353621553,0.09252756952961332,0.09252756952961332,0.09252756952961332,0.09252756957590226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.9776462596,595.676113231098,0.0,0.09252756952961332,0.09252756953731868,0.09252756953731868,0.375006130625719,0.375006130625719,0.5,10.000194779330815,0.0,0.0,0.0,0.0,0.0,0.0,26182.41863239093,19960.865242373136,0.7623766743107165,1.0349508674671775,0.6432496655875742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556506547448285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8427114884,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.888386782062,1454.3718545790307,0.375006130625719,6.17534620354742,3.498238818383997,,,,,,
