time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4761.0,-30.691930690526107,4.9653229807053085,35.028602157260565,24.277730925846868,5.043022516628973,-27.118535369758945,-40.72615873357279,1.4696203236613787,-5.03744286489075,-5.037442864839145,40.05714871802526,42280.55003431709,25746.36866046827,25746.36866046827,68026.91869478536,77873.15632356875,77873.15632356875,25746.36866046827,103619.52498403702,103619.52498403702,103619.52498403702,129802.00640698269,125291.31381234495,4510.692594637742,0.0,92340.34249197216,56747.73620370779,39547.34032029374,26182.481422945664,65729.8217432394,19960.893391825426,1454.3752466742696,0.0,0.8865210196384535,2.8807218036006104,0.0014947054983599872,1.0,1.0,-2.8542499664857246,354138.69336481625,1556998.7916789185,4.396579139334473,1556998.7916789185,4.396579139334473,0.7623759211123589,0.09252758207795521,4.028046144702076,101325.0,128650.3430273234,1.2696801680466163,1.0,0.0,4.028046144701302,1.284896996338359,1.2851760524622171,3.13491755073054,22924.350708698716,2337.633208965214,19485.69830961122,1986.9882487507173,0.85,0.850000009039179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.003874593316,4632.441516551485,5.559565346450773,4.9653229807053085,-2.3579722989633134,7.323295279668622,3.4981898579483475,3.5,0.9994828165566707,0.6,0.0002171704015662969,1.000011191518533,0.00021716797112692328,199.49511333116587,0.0,4.862489504062716e-07,1.3780295254513737,0.03171124816237263,7.261620209275484e-05,0.00014455419947354207,0.000582270985889896,0.09252758208679665,0.09252758208679665,0.09252758208679665,0.09252758200241798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.9220747519,595.6761307360125,0.0,0.09252758208679665,0.09252758207795521,0.09252758207795521,0.37500613990768694,0.37500613990768694,0.5,10.000194779438045,0.0,0.0,0.0,0.0,0.0,0.0,26182.481422945664,19960.893391825426,0.7623759211123589,1.0349475609491094,0.6432475992324722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556513006383822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83743428264,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.863181524463,1454.3752466742696,0.37500613990768694,6.17534620354742,3.4981898579483475,,,,,,
4762.0,-30.692061542235553,4.965352655170072,35.028600316242574,24.27759482469412,5.042926643143698,-27.11866471896252,-40.72626940961925,1.469521434711402,-5.037552990025574,-5.037552990036659,40.05715119627033,42280.44463868151,25746.439061534107,25746.439061534107,68026.88370021562,77872.9930390396,77872.9930390396,25746.439061534107,103619.43210057371,103619.43210057371,103619.43210057371,129802.07356818156,125291.37780111298,4510.695767068578,0.0,92340.19135070845,56747.64305389817,39547.27588534475,26182.641467607846,65729.9173529526,19960.972057049672,1454.383094200671,0.0,0.886520449102842,2.8807101150957664,0.0014947054983599872,1.0,1.0,-2.854993408748726,354137.17279031454,1556998.8986620253,4.396598319216627,1556998.8986620253,4.396598319216627,0.7623742654744983,0.09252764664332494,4.028046144702076,101325.0,128650.3086751738,1.2696798290172593,1.0,0.0,4.0280461447013,1.2848974640419388,1.2851765171443457,3.1349164096183486,22924.313186471245,2337.629382762844,19485.662820965743,1986.9846299160004,0.85,0.849999852229605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.9651789560385,4632.441516551485,5.559627003573831,4.965352655170072,-2.3580646371625487,7.323417292332621,3.4981411412580754,3.5,0.9994688975023073,0.6,0.00021716797112692328,1.0000136967558195,0.00021716499667099134,199.495221950096,0.0,4.848607782866331e-07,1.3740954456643182,0.03171173302315091,7.261528693818321e-05,0.00014455268418874005,0.0005822648822527911,0.09252764668202969,0.09252764668202969,0.09252764668202969,0.0925276462835877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.9340516823,595.6761269633622,0.0,0.09252764668202969,0.09252764664332494,0.09252764664332494,0.3750061491887325,0.3750061491887325,0.5,10.000194780629991,0.0,0.0,0.0,0.0,0.0,0.0,26182.641467607846,19960.972057049672,0.7623742654744983,1.0349455231311018,0.6432450601093334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556519446949114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.833500202854,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.83797880394,1454.383094200671,0.3750061491887325,6.17534620354742,3.4981411412580754,,,,,,
4763.0,-30.69216575569344,4.965382350205085,35.0285984766698,24.277454113494628,5.042824856829781,-27.118766254823026,-40.726349771115906,1.4694186578217603,-5.037635079031304,-5.037635079032523,40.05714755587917,42280.32838145384,25746.436593078808,25746.436593078808,68026.76497453265,77872.8351495131,77872.8351495131,25746.436593078808,103619.27174259191,103619.27174259191,103619.27174259191,129802.02683951773,125291.32914249029,4510.697697027443,0.0,92340.03739196823,56747.530625120584,39547.22974094183,26182.755096925823,65729.98483786765,19961.02674894784,1454.388798515292,0.0,0.886520043713919,2.880701402324955,0.0014947054983599872,1.0,1.0,-2.8559009410494127,354136.0393335209,1556998.7415098955,4.396611947318735,1556998.7415098955,4.396611947318735,0.7623730457338888,0.09252768696416566,4.028046144702076,101325.0,128650.27181760006,1.2696794652612886,1.0,0.0,4.028046144701749,1.2848979510603797,1.2851770004464855,3.13491522138227,22924.274964778968,2337.625485234914,19485.63571358905,1986.9818657328499,0.85,0.8500000869613948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.926382587735,4632.441516551485,5.559673047251477,4.965382350205085,-2.3581364955427184,7.323518845747804,3.4980922980227884,3.5,0.9994549422922253,0.6,0.00021716499667099134,1.0000109084220568,0.0002171626277693927,199.49530845690737,0.0,5.93389746322886e-07,1.6816665410790588,0.031712326412897236,7.261462245428025e-05,0.00014455037421671108,0.0005822555775788654,0.09252768695364436,0.09252768695364436,0.09252768695364436,0.09252768702711671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.91644869786,595.6761325082759,0.0,0.09252768695364436,0.09252768696416566,0.09252768696416566,0.3750061584733903,0.3750061584733903,0.5,10.000194780871777,0.0,0.0,0.0,0.0,0.0,0.0,26182.755096925823,19961.02674894784,0.7623730457338888,1.0349426542898241,0.6432426309810397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556527329233946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14107129827,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.812293051677,1454.388798515292,0.3750061584733903,6.17534620354742,3.4980922980227884,,,,,,
4764.0,-30.692271081507478,4.965412133680833,35.02859662361295,24.277317558322125,5.042725766103213,-27.118871328768353,-40.72643421879036,1.469319244080199,-5.037713789725387,-5.0377137897242115,40.057143487681394,42280.224154670046,25746.42598018272,25746.42598018272,68026.65013485277,77872.68304981162,77872.68304981162,25746.42598018272,103619.10902999435,103619.10902999435,103619.10902999435,129801.97225622,125291.2727559807,4510.699500239308,0.0,92339.88653659535,56747.42764381253,39547.17654753647,26182.86322622566,65730.03977376212,19961.078649875748,1454.3942436975863,0.0,0.886519657101607,2.8806930481412554,0.0014947054983599872,1.0,1.0,-2.8568055095312275,354134.95252596715,1556998.565891858,4.396624944208776,1556998.565891858,4.396624944208776,0.7623718795537243,0.0925277247713421,4.028046144702076,101325.0,128650.23412488485,1.2696790932631123,1.0,0.0,4.028046144700231,1.284898421092971,1.2851774675372003,3.1349140745894184,22924.237513526557,2337.6216662699862,19485.605247760443,1986.9787590829126,0.85,0.8500001466248492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.887630216293,4632.441516551485,5.559717280157841,4.965412133680833,-2.3582058350795645,7.323617968760398,3.4980435104503007,3.5,0.9994410029858002,0.6,0.0002171626277693927,1.0000110248667735,0.00021716023360674865,199.49539588714504,0.0,4.7258475512568323e-07,1.3393051960261864,0.031712798997652364,7.261392418911904e-05,0.00014454870358027367,0.0005822488481782045,0.09252772477120483,0.09252772477120483,0.09252772477120483,0.09252772476007853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.89677723125,595.676138704761,0.0,0.09252772477120483,0.0925277247713421,0.0925277247713421,0.37500616775713963,0.37500616775713963,0.5,10.000194781108101,0.0,0.0,0.0,0.0,0.0,0.0,26182.86322622566,19961.078649875748,0.7623718795537243,1.0349400421633002,0.6432405076916948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556533606881572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79870995321,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.78713659066,1454.3942436975863,0.37500616775713963,6.17534620354742,3.4980435104503007,,,,,,
4765.0,-30.692375827255816,4.96544197998149,35.02859477163072,24.277181457169377,5.042626580825614,-27.118976328185955,-40.72652240339664,1.4692203495790104,-5.03779345889609,-5.037793458918485,40.057139812573666,42280.138086004015,25746.4184411785,25746.4184411785,68026.55652718252,77872.5332473606,77872.5332473606,25746.4184411785,103618.95168853909,103618.95168853909,103618.95168853909,129801.92501488508,125291.22365078988,4510.701364095208,0.0,92339.7354928166,56747.34033282691,39547.10573332188,26182.97332634599,65730.07905966787,19961.131607486703,1454.399774683213,0.0,0.8865192641753201,2.8806845922463777,0.0014947054983599872,1.0,1.0,-2.857692924706839,354133.852486794,1556998.4072419014,4.396638153365932,1556998.4072419014,4.396638153365932,0.7623706963563719,0.09252776374323712,4.028046144702076,101325.0,128650.19982841141,1.2696787547832362,1.0,0.0,4.02804614470276,1.2848988887486306,1.2851779322180055,3.134912933596674,22924.200015500635,2337.6178425354874,19485.574259134635,1986.9755991224972,0.85,0.8500001852173289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.848938132692,4632.441516551485,5.559762105209221,4.96544197998149,-2.3582758294636452,7.323717809445135,3.4979947990491596,3.5,0.999427085442617,0.6,0.00021716023360674865,1.0000109641581438,0.00021715785265371,199.49548283594174,0.0,4.776244244916047e-07,1.3535876190092075,0.031713276622076854,7.261319503134084e-05,0.0001445470385754078,0.0005822421414617737,0.0925277637035948,0.0925277637035948,0.0925277637035948,0.09252776402373214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.87900639884,595.6761443025479,0.0,0.0925277637035948,0.09252776374323712,0.09252776374323712,0.37500617704014255,0.37500617704014255,0.5,10.000194781347275,0.0,0.0,0.0,0.0,0.0,0.0,26182.97332634599,19961.131607486703,0.7623706963563719,1.034937999472509,0.6432388138103915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556539951540974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.812992376195,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.761954371665,1454.399774683213,0.37500617704014255,6.17534620354742,3.4979947990491596,,,,,,
4766.0,-30.69248012330297,4.9654718995970555,35.02859295730659,24.276980850286805,5.04245782232566,-27.119085290297015,-40.72661118172107,1.4690562862857406,-5.037872410259467,-5.03787241025818,40.05713719514875,42280.056340170304,25746.40964338462,25746.40964338462,68026.46598355492,77872.4039365508,77872.4039365508,25746.40964338462,103618.81357993543,103618.81357993543,103618.81357993543,129801.89699619866,125291.19369960035,4510.703296598308,0.0,92339.58710936738,56747.23951504539,39547.052882579985,26183.08341626322,65730.13629884321,19961.184781497777,1454.4052798456257,0.0,0.8865188710728558,2.880676212557207,0.0014947054983599872,1.0,1.0,-2.8585034359388715,354132.7623614573,1556998.2942507756,4.396651368453659,1556998.2942507756,4.396651368453659,0.7623695217309354,0.09252780390965924,4.028046144702076,101325.0,128650.16759195332,1.269678436634131,1.0,0.0,4.02804614470315,1.284899661291871,1.2851787018695753,3.1349110487368135,22924.163177926315,2337.614086148309,19485.541374938064,1986.9722458676576,0.85,0.850000116632423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.810300316966,4632.441516551485,5.559806594025748,4.9654718995970555,-2.3583452516256256,7.323817151222681,3.4979461562393257,3.5,0.9994131874969502,0.6,0.00021715785265371,1.000010917095231,0.0002171554819466337,199.4955694115113,0.0,4.7498937605521e-07,1.346119891740465,0.03171375161145291,7.261246097122147e-05,0.00014454539168248852,0.0005822355077010994,0.09252780388552326,0.09252780388552326,0.09252780388552326,0.09252780407175401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.8663494073,595.6761482894876,0.0,0.09252780388552326,0.09252780390965924,0.09252780390965924,0.37500618632256205,0.37500618632256205,0.5,10.00019478162989,0.0,0.0,0.0,0.0,0.0,0.0,26183.08341626322,19961.184781497777,0.7623695217309354,1.0349357207213357,0.6432370100062366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556546261263397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80552464893,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.736780262458,1454.4052798456257,0.37500618632256205,6.17534620354742,3.4979461562393257,,,,,,
4767.0,-30.692584088145505,4.96550262912227,35.028590790306986,24.276911839284026,5.042433791362506,-27.119182131569353,-40.72668686332179,1.4690251528667486,-5.0379160452322935,-5.037916045223511,40.05712339085668,42279.92165650901,25746.312454123225,25746.312454123225,68026.23411063224,77872.22154197886,77872.22154197886,25746.312454123225,103618.53399610208,103618.53399610208,103618.53399610208,129801.66471674514,125290.96135305666,4510.703363688494,0.0,92339.43340614888,56747.13352176354,39546.99987153926,26183.130720643072,65730.13059218234,19961.204864403404,1454.4079645772558,0.0,0.8865186986219862,2.880671581264754,0.0014947054983599872,1.0,1.0,-2.8597368786992092,354132.15987028077,1556997.6983368038,4.396657165808197,1556997.6983368038,4.396657165808197,0.7623689113947618,0.09252780806824926,4.028046144702076,101325.0,128650.1227170221,1.2696779937529938,1.0,0.0,4.0280461447023335,1.2848998118563155,1.2851788494204381,3.1349106813882184,22924.125019669686,2337.6101950890147,19485.505184573394,1986.968555477497,0.85,0.849999952794454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.7717193668195,4632.441516551485,5.559831927461887,4.96550262912227,-2.3583885720154654,7.3238912011377355,3.4978975852899907,3.5,0.9993993100828545,0.6,0.0002171554819466337,1.000010882435816,0.0002171531187917562,199.49565571221623,0.0,4.729455580971976e-07,1.340327711647458,0.031714224557011006,7.261183520627022e-05,0.00014454364674036348,0.0005822284789936999,0.09252780806165652,0.09252780806165652,0.09252780806165652,0.09252780811446161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.79960333265,595.6761693143659,0.0,0.09252780806165652,0.09252780806824926,0.09252780806824926,0.37500619560469123,0.37500619560469123,0.5,10.000194781696294,0.0,0.0,0.0,0.0,0.0,0.0,26183.130720643072,19961.204864403404,0.7623689113947618,1.034932282923579,0.643235016811873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455655254390172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79973246883,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.711611670737,1454.4079645772558,0.37500619560469123,6.17534620354742,3.4978975852899907,,,,,,
4768.0,-30.69268735904268,4.965532581880217,35.028588957001645,24.276769591402285,5.042327962667623,-27.11928606891669,-40.726767329592235,1.4689200356742058,-5.038033758876793,-5.038033758865485,40.057128684852934,42279.80992270808,25746.405666242466,25746.405666242466,68026.21558895055,77872.07376693304,77872.07376693304,25746.405666242466,103618.47943317551,103618.47943317551,103618.47943317551,129801.78422800885,125291.07725581655,4510.706972192309,0.0,92339.28268726484,56747.0188456775,39546.95982398594,26183.304794833348,65730.26461881929,19961.29098912307,1454.4164330701433,0.0,0.8865180791697695,2.880659087500998,0.0014947054983599872,1.0,1.0,-2.860358681182049,354130.5345396461,1556997.9268719568,4.396677990210543,1556997.9268719568,4.396677990210543,0.762367132244588,0.09252788101748964,4.028046144702076,101325.0,128650.08073724777,1.2696775794448336,1.0,0.0,4.0280461447036275,1.2849003085639679,1.2851793431993823,3.1349094695166713,22924.087602301905,2337.6063795793575,19485.47595834014,1986.9655752311076,0.85,0.8500000652755977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.733371884795,4632.441516551485,5.559898097903918,4.965532581880217,-2.3584862182704853,7.324018800150703,3.4978493085294255,3.5,0.999385516722693,0.6,0.0002171531187917562,1.0000108098064446,0.0002171507714339477,199.49574143694633,0.0,4.714391318333462e-07,1.336058499615703,0.031714695996142836,7.261116988527539e-05,0.00014454194890648083,0.0005822216400404746,0.09252788102772494,0.09252788102772494,0.09252788102772494,0.0925278809120995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.82519819244,595.6761612520636,0.0,0.09252788102772494,0.09252788101748964,0.09252788101748964,0.37500620488572395,0.37500620488572395,0.5,10.000194782189913,0.0,0.0,0.0,0.0,0.0,0.0,26183.304794833348,19961.29098912307,0.762367132244588,1.0349298908721252,0.6432320053463304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556558806593938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79546325681,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.686446237614,1454.4164330701433,0.37500620488572395,6.17534620354742,3.4978493085294255,,,,,,
4769.0,-30.69279029190953,4.965562688959262,35.02858713079179,24.27657436290758,5.042164260014113,-27.11939402548243,-40.726859705150105,1.4687613783168199,-5.038108332066486,-5.03810833207265,40.05712522295475,42279.74904827069,25746.387147734375,25746.387147734375,68026.13619600507,77871.94574433686,77871.94574433686,25746.387147734375,103618.33289207124,103618.33289207124,103618.33289207124,129801.74063768843,125291.031917837,4510.708719851428,0.0,92339.13417556575,56746.93748134919,39546.885215796174,26183.407745617198,65730.29296141338,19961.340493826196,1454.4216061362742,0.0,0.8865177114514879,2.8806511725545185,0.0014947054983599872,1.0,1.0,-2.8611866044249723,354129.5048736942,1556997.7774260452,4.396690351969889,1556997.7774260452,4.396690351969889,0.762366025376032,0.0925279175625889,4.028046144702076,101325.0,128650.05328893372,1.269677308551036,1.0,0.0,4.028046144701746,1.2849010557459355,1.2851800875273318,3.134907646537528,22924.050732888358,2337.602619945482,19485.442135000234,1986.9621262102996,0.85,0.8499999569031285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.694878741699,4632.441516551485,5.559940316069898,4.965562688959262,-2.3585523129574897,7.324115001916752,3.4978008486599435,3.5,0.9993716710456981,0.6,0.0002171507714339477,1.0000107744323052,0.00021714843178286924,199.4958268811441,0.0,4.6828788642642484e-07,1.327127870132488,0.03171516428402926,7.261040610141447e-05,0.00014454036533253324,0.00058221526133154,0.0925279175819197,0.0925279175819197,0.0925279175819197,0.09252791740347298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.80845811527,595.6761665251653,0.0,0.0925279175819197,0.0925279175625889,0.0925279175625889,0.3750062141675931,0.3750062141675931,0.5,10.000194782459102,0.0,0.0,0.0,0.0,0.0,0.0,26183.407745617198,19961.340493826196,0.762366025376032,1.0349282367559118,0.6432308018631653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556565027489003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.786532627324,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.66129124104,1454.4216061362742,0.3750062141675931,6.17534620354742,3.4978008486599435,,,,,,
4770.0,-30.69289283554158,4.965593557911384,35.0285849733712,24.276501510199182,5.04213584174075,-27.11948990897124,-40.72693521212784,1.4687263248027942,-5.038153595636004,-5.038153595599931,40.057112014207675,42279.61985667222,25746.295722868814,25746.295722868814,68025.91557954103,77871.76547363099,77871.76547363099,25746.295722868814,103618.06119649981,103618.06119649981,103618.06119649981,129801.51934755404,125290.81046617015,4510.708881383896,0.0,92338.9807054887,56746.83508965218,39546.82846204058,26183.45815105424,65730.28661309482,19961.362225771558,1454.4244278656925,0.0,0.8865175285346953,2.8806463684403947,0.0014947054983599872,1.0,1.0,-2.8623954308991415,354128.87990013283,1556997.2072211518,4.396696501172786,1556997.2072211518,4.396696501172786,0.7623653877426363,0.09252792353835866,4.028046144702076,101325.0,128650.0101956375,1.2696768832532692,1.0,0.0,4.028046144702663,1.2849012245881188,1.2851802533998042,3.1349072345956284,22924.01263251127,2337.598734788258,19485.414378960675,1986.959295881945,0.85,0.8500001588433123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.656462018773,4632.441516551485,5.559966698899642,4.965593557911384,-2.3585967063488873,7.324190264260271,3.4977524852652557,3.5,0.9993578529329302,0.6,0.00021714843178286924,1.0000107336982458,0.0002171461010021458,199.49591200230418,0.0,4.6675062650933056e-07,1.3227712755274428,0.03171563103465577,7.260978179664597e-05,0.00014453864998622326,0.0005822083518374493,0.09252792354100026,0.09252792354100026,0.09252792354100026,0.09252792351503165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.74459156184,595.6761866429998,0.0,0.09252792354100026,0.09252792353835866,0.09252792353835866,0.37500622344923623,0.37500622344923623,0.5,10.00019478253131,0.0,0.0,0.0,0.0,0.0,0.0,26183.45815105424,19961.362225771558,0.7623653877426363,1.0349249803208507,0.6432288985067236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556571228026658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78217603271,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.63613957397,1454.4244278656925,0.37500622344923623,6.17534620354742,3.4977524852652557,,,,,,
4771.0,-30.692994729842543,4.965623715189684,35.02858317027639,24.276297690253728,5.041962658096529,-27.1195976309092,-40.72702378090469,1.4685590109496085,-5.038267633034252,-5.038267633017108,40.05711792263657,42279.54762556089,25746.381123763607,25746.381123763607,68025.92874932449,77871.64116510338,77871.64116510338,25746.381123763607,103618.022288867,103618.022288867,103618.022288867,129801.64994279716,125290.93749659149,4510.71244620567,0.0,92338.83257027292,56746.73903329398,39546.77059664326,26183.627653930158,65730.39825057342,19961.446249398014,1454.4326546551447,0.0,0.8865169255952062,2.8806342649452086,0.0014947054983599872,1.0,1.0,-2.862944113624735,354127.30534061976,1556997.4622814462,4.396716770495394,1556997.4622814462,4.396716770495394,0.7623636614921769,0.09252799546760142,4.028046144702076,101325.0,128649.97428455729,1.2696765288384633,1.0,0.0,4.028046144702479,1.284902012239445,1.2851810382271958,3.1349053128818967,22923.975856563215,2337.59498468521,19485.380270569738,1986.9558177940214,0.85,0.8500000345703996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.618267507014,4632.441516551485,5.560031001567461,4.965623715189684,-2.3586915304358493,7.324315245625534,3.4977044018807444,3.5,0.9993441148230698,0.6,0.0002171461010021458,1.00001066573846,0.00021714378500332674,199.49599658452053,0.0,4.6498122609753026e-07,1.3177567947604008,0.03171609601588187,7.260904950098634e-05,0.00014453705150115949,0.0005822019130658509,0.09252799550169258,0.09252799550169258,0.09252799550169258,0.09252799518556931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.77315725276,595.6761776448925,0.0,0.09252799550169258,0.09252799546760142,0.09252799546760142,0.3750062327299113,0.3750062327299113,0.5,10.000194783033018,0.0,0.0,0.0,0.0,0.0,0.0,26183.627653930158,19961.446249398014,0.7623636614921769,1.0349234229496098,0.6432267071376226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455657740512236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.777161551945,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.61099227348,1454.4326546551447,0.3750062327299113,6.17534620354742,3.4977044018807444,,,,,,
4772.0,-30.693096348645057,4.965654743146485,35.0285809877758,24.276235873717837,5.041945871201386,-27.119692094962467,-40.72709527155382,1.4685350867102136,-5.038307399634732,-5.038307399648876,40.05710336955081,42279.40585617915,25746.276642285688,25746.276642285688,68025.68249846484,77871.45848032869,77871.45848032869,25746.276642285688,103617.73512261437,103617.73512261437,103617.73512261437,129801.40393212403,125290.69157993716,4510.712352186867,0.0,92338.67871956393,56746.62609649778,39546.72513674017,26183.668809509665,65730.39394624984,19961.463176970276,1454.4350523445087,0.0,0.8865167755830291,2.880630044279113,0.0014947054983599872,1.0,1.0,-2.864193694524488,354126.75626871304,1556996.834042597,4.396721813533741,1556996.834042597,4.396721813533741,0.762363109699908,0.09252799647248203,4.028046144702076,101325.0,128649.93130261324,1.269676104639657,1.0,0.0,4.028046144701076,1.2849021289606892,1.2851811519978,3.134905028105305,22923.937661690696,2337.5910898921343,19485.345822520805,1986.9523050706212,0.85,0.8499999480928493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.579943116233,4632.441516551485,5.560054455070969,4.965654743146485,-2.358731810751483,7.324386553897968,3.4976561552562173,3.5,0.9993303300732049,0.6,0.00021714378500332674,1.0000106369095254,0.0002171414752890999,199.49608093810977,0.0,4.6203249250004707e-07,1.3094000837451334,0.03171655804837437,7.260845841400575e-05,0.000144535326589321,0.0005821949650413698,0.09252799646844644,0.09252799646844644,0.09252799646844644,0.09252799649347201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.70279072964,595.6761998102013,0.0,0.09252799646844644,0.09252799647248203,0.09252799647248203,0.37500624201153465,0.37500624201153465,0.5,10.00019478308361,0.0,0.0,0.0,0.0,0.0,0.0,26183.668809509665,19961.463176970276,0.762363109699908,1.0349197443437193,0.6432245924275546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556583543108172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76880484093,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.58585456313,1454.4350523445087,0.37500624201153465,6.17534620354742,3.4976561552562173,,,,,,
4773.0,-30.693197330751584,4.96568493935199,35.02857921512684,24.27602157639342,5.041761011555046,-27.11979996920265,-40.72718768203629,1.4683571602140053,-5.03842665790296,-5.03842665790014,40.05711082989224,42279.35327658175,25746.376452482225,25746.376452482225,68025.72972906398,77871.33895614336,77871.33895614336,25746.376452482225,103617.71540862558,103617.71540862558,103617.71540862558,129801.56312285303,125290.8469354565,4510.716187396527,0.0,92338.53106416597,56746.54538581921,39546.650753718626,26183.847714227457,65730.49846794608,19961.55213897389,1454.4437021734143,0.0,0.8865161403894424,2.880617386718247,0.0014947054983599872,1.0,1.0,-2.864686789817938,354125.10963045765,1556997.1560959383,4.396743167183827,1556997.1560959383,4.396743167183827,0.7623612983407105,0.09252807363489202,4.028046144702076,101325.0,128649.90335321441,1.269675828800537,1.0,0.0,4.028046144704504,1.284902966224759,1.285181986475773,3.1349029853492283,22923.901004861887,2337.587351935869,19485.3133953573,1986.9489984201846,0.85,0.8499998927418461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.54186707947,4632.441516551485,5.560121729062506,4.96568493935199,-2.3588303878688137,7.324515327220804,3.497608221548502,3.5,0.9993166347281434,0.6,0.0002171414752890999,1.0000105702720665,0.00021713918006889026,199.4961647632417,0.0,4.607789363424046e-07,1.3058475055943746,0.03171701882731071,7.26076943677653e-05,0.0001445337809213346,0.0005821887390193962,0.09252807359438145,0.09252807359438145,0.09252807359438145,0.0925280739071599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.73885992233,595.6761884485087,0.0,0.09252807359438145,0.09252807363489202,0.09252807363489202,0.3750062512921127,0.3750062512921127,0.5,10.000194783630898,0.0,0.0,0.0,0.0,0.0,0.0,26183.847714227457,19961.55213897389,0.7623612983407105,1.0349188172099013,0.643222769673648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556589664503239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76525226278,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.560718975456,1454.4437021734143,0.3750062512921127,6.17534620354742,3.497608221548502,,,,,,
4774.0,-30.693298049798717,4.965716134529476,35.02857700192525,24.275971738994144,5.0417574055868,-27.119892469085,-40.727255086507625,1.4683453519773209,-5.038460017512364,-5.038460017497781,40.05709457344485,42279.198495251636,25746.256575784257,25746.256575784257,68025.45507103589,77871.15152394793,77871.15152394793,25746.256575784257,103617.40809973219,103617.40809973219,103617.40809973219,129801.2856950006,125290.56991604865,4510.715778951947,0.0,92338.37677801722,56746.42375023921,39546.614475308896,26183.87759526841,65730.49207057731,19961.56317672851,1454.4455880123508,0.0,0.8865160292246365,2.8806138460802537,0.0014947054983599872,1.0,1.0,-2.865991462121258,354124.6490243938,1556996.4543251256,4.396746904274015,1556996.4543251256,4.396746904274015,0.7623608498817489,0.09252806853361273,4.028046144702076,101325.0,128649.85424690013,1.269675344158896,1.0,0.0,4.0280461447036044,1.2849030262140781,1.28518204352883,3.1349028389874474,22923.862701887392,2337.583446119459,19485.280249700583,1986.94561850383,0.85,0.8499998670859383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.503632599873,4632.441516551485,5.5601417510018445,4.965716134529476,-2.3588658877318815,7.324582022261358,3.4975600886424068,3.5,0.999302882469259,0.6,0.00021713918006889026,1.0000105427449948,0.00021713689085002105,199.49624837007073,0.0,4.578876291098844e-07,1.2976535408974124,0.031717476714939824,7.260713707493226e-05,0.000144532042993958,0.0005821817385677272,0.09252806853200767,0.09252806853200767,0.09252806853200767,0.09252806854826112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.66025752487,595.6762132080981,0.0,0.09252806853200767,0.09252806853361273,0.09252806853361273,0.37500626057384645,0.37500626057384645,0.5,10.000194783656164,0.0,0.0,0.0,0.0,0.0,0.0,26183.87759526841,19961.56317672851,0.7623608498817489,1.034914739387534,0.6432204774894256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556595747549386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.757058298084,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.535592755637,1454.4455880123508,0.37500626057384645,6.17534620354742,3.4975600886424068,,,,,,
4775.0,-30.693398082902533,4.965746361979618,35.02857528433314,24.275752168055647,5.041563091476189,-27.12000350009978,-40.72734791608525,1.4681620798010222,-5.038585239258225,-5.038585239302173,40.05710444673092,42279.15188873307,25746.372703111676,25746.372703111676,68025.52459184475,77871.04889933168,77871.04889933168,25746.372703111676,103617.42160244336,103617.42160244336,103617.42160244336,129801.48913103835,125290.76915975701,4510.719971281351,0.0,92338.22938801826,56746.33237783659,39546.552233535185,26184.067528594995,65730.61976213018,19961.658036657227,1454.4547231970844,0.0,0.886515354867386,2.8806005556416685,0.0014947054983599872,1.0,1.0,-2.8663768508832845,354122.92005467083,1556996.8805425568,4.396769574536948,1556996.8805425568,4.396769574536948,0.7623589426989362,0.0925281525346603,4.028046144702076,101325.0,128649.82613047292,1.2696750666713341,1.0,0.0,4.028046144703862,1.2849038884487456,1.2851829030091526,3.134900735311109,22923.826110946356,2337.579714881877,19485.253196200374,1986.9428598145519,0.85,0.8500000437054428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.465677272711,4632.441516551485,5.560212405737122,4.965746361979618,-2.3589687626191176,7.324715124598736,3.497512307419868,3.5,0.9992892306913909,0.6,0.00021713689085002105,1.0000104709522766,0.00021713461724380632,199.49633140756023,0.0,4.5669057610511485e-07,1.2942610926818954,0.03171793340551593,7.260636957656244e-05,0.00014453052127345862,0.0005821756090073363,0.09252815254532834,0.09252815254532834,0.09252815254532834,0.09252815241623241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.7079933988,595.6761981714292,0.0,0.09252815254532834,0.0925281525346603,0.0925281525346603,0.375006269854417,0.375006269854417,0.5,10.000194784256323,0.0,0.0,0.0,0.0,0.0,0.0,26184.067528594995,19961.658036657227,0.7623589426989362,1.0349137865734341,0.6432185188841264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556601814753989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75366584987,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.510468439697,1454.4547231970844,0.375006269854417,6.17534620354742,3.497512307419868,,,,,,
4776.0,-30.693497861107254,4.9657776922243615,35.02857305009825,24.275708163063996,5.0415693549831895,-27.12009102822921,-40.72741462206466,1.4681561098174267,-5.038613369387633,-5.038613369334535,40.0570861049899,42278.9981071753,25746.24036769959,25746.24036769959,68025.23847487489,77870.84496773419,77870.84496773419,25746.24036769959,103617.08533543377,103617.08533543377,103617.08533543377,129801.17317648341,125290.45392320203,4510.719253281376,0.0,92338.07492374953,56746.22806417832,39546.49651063468,26184.08784104964,65730.58435168432,19961.663959881113,1454.4561868752103,0.0,0.886515277930635,2.8805975700506368,0.0014947054983599872,1.0,1.0,-2.867775509966634,354122.5316554561,1556996.088753611,4.396772160966284,1556996.088753611,4.396772160966284,0.7623585775092981,0.09252814150407952,4.028046144702076,101325.0,128649.78108851348,1.2696746221417565,1.0,0.0,4.028046144702088,1.284903921077055,1.2851829327230297,3.1349006557047594,22923.787763751916,2337.5758045562875,19485.218676447512,1986.9393397793858,0.85,0.8499999597474193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.427531139362,4632.441516551485,5.5602296320496505,4.9657776922243615,-2.3590003534749577,7.324778045699319,3.4974642862582104,3.5,0.9992755103594887,0.6,0.00021713461724380632,1.0000104442791826,0.00021713234945292906,199.49641423351926,0.0,4.5357609890385017e-07,1.2854346642935113,0.03171838698161483,7.260581806806963e-05,0.0001445287991757367,0.0005821686723182469,0.09252814149030338,0.09252814149030338,0.09252814149030338,0.09252814160037948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.6193084054,595.6762261070157,0.0,0.09252814149030338,0.09252814150407952,0.09252814150407952,0.3750062791363622,0.3750062791363622,0.5,10.000194784260824,0.0,0.0,0.0,0.0,0.0,0.0,26184.08784104964,19961.663959881113,0.7623585775092981,1.0349099912289426,0.6432165258255751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556607840642914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74483942148,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.485354508193,1454.4561868752103,0.3750062791363622,6.17534620354742,3.4974642862582104,,,,,,
4777.0,-30.69359689434112,4.96580794907754,35.02857135627886,24.275475704949372,5.04136152776877,-27.120201546004317,-40.72750734686849,1.4679598159289493,-5.038743164985021,-5.038743164977131,40.057097228985995,42278.9554626254,25746.3691747354,25746.3691747354,68025.3246373608,77870.74491147815,77870.74491147815,25746.3691747354,103617.11408621355,103617.11408621355,103617.11408621355,129801.39961562818,125290.6759477243,4510.723667903876,0.0,92337.92811324871,56746.138668809246,39546.43271604385,26184.28552941463,65730.71824545847,19961.762865375542,1454.465675049931,0.0,0.8865145757101517,2.8805837942276087,0.0014947054983599872,1.0,1.0,-2.8681176374444135,354120.73954188504,1556996.5689616047,4.3967957679514695,1556996.5689616047,4.3967957679514695,0.762356599073559,0.0925282298124249,4.028046144702076,101325.0,128649.7516358601,1.2696743314666676,1.0,0.0,4.028046144701237,1.2849048441957027,1.2851838531280817,3.1348984034871985,22923.7513166767,2337.572087988936,19485.186739272413,1986.9360830938613,0.85,0.8499999179932309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.389689083287,4632.441516551485,5.560302891014904,4.96580794907754,-2.359106512956246,7.324914462033786,3.497416648152007,3.5,0.9992618994720021,0.6,0.00021713234945292906,1.0000103663074476,0.00021713009861557068,199.4964964411379,0.0,4.524161482447652e-07,1.2821473641256644,0.03171883939776308,7.260505144882488e-05,0.00014452729800410418,0.0005821626255296398,0.0925282298607869,0.0925282298607869,0.0925282298607869,0.09252822941838135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.67309141,595.6762091655128,0.0,0.0925282298607869,0.0925282298124249,0.0925282298124249,0.3750062884170246,0.3750062884170246,0.5,10.00019478490906,0.0,0.0,0.0,0.0,0.0,0.0,26184.28552941463,19961.762865375542,0.762356599073559,1.0349091939530246,0.6432145668139961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556613851181748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74155212131,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.46024234873,1454.465675049931,0.3750062884170246,6.17534620354742,3.497416648152007,,,,,,
4778.0,-30.693695848734567,4.965839463423446,35.02856908594961,24.275441688392334,5.041377710667815,-27.12028844158136,-40.72757017621768,1.4679639442561734,-5.038763644439825,-5.038763644461614,40.05707720746166,42278.78914730845,25746.2182755403,25746.2182755403,68025.00742284875,77870.54136088981,77870.54136088981,25746.2182755403,103616.75963643011,103616.75963643011,103616.75963643011,129801.05279493172,125290.33018471708,4510.722610214637,0.0,92337.77330623237,56746.021093489646,39546.39134749191,26184.2931585016,65730.68450599351,19961.762237000763,1454.4665534119697,0.0,0.8865145438783556,2.880581620650608,0.0014947054983599872,1.0,1.0,-2.8695600620470145,354120.45677864115,1556995.7046572128,4.39679683806147,1556995.7046572128,4.39679683806147,0.7623563529542715,0.09252821215266885,4.028046144702076,101325.0,128649.70381009593,1.2696738594630737,1.0,0.0,4.028046144701094,1.2849048295282357,1.2851838355651672,3.134898439272743,22923.712884391967,2337.568168986552,19485.160043089192,1986.9333608407758,0.85,0.8500001784770225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.3516310781,4632.441516551485,5.560316003375693,4.965839463423446,-2.359132409190761,7.324971872614207,3.497368738456423,3.5,0.9992482109875495,0.6,0.00021713009861557068,1.000010358063214,0.0002171278495915791,199.49657858337125,0.0,4.490341670547672e-07,1.2725628294332103,0.031719288431930136,7.26045319999639e-05,0.00014452556661560679,0.000582155651416878,0.09252821215261495,0.09252821215261495,0.09252821215261495,0.09252821215618641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.57628452656,595.6762396594745,0.0,0.09252821215261495,0.09252821215266885,0.09252821215266885,0.3750062976992418,0.3750062976992418,0.5,10.000194784892178,0.0,0.0,0.0,0.0,0.0,0.0,26184.2931585016,19961.762237000763,0.7623563529542715,1.0349048991973608,0.6432123667212586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556619816848984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.731967586624,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.435141787573,1454.4665534119697,0.3750062976992418,6.17534620354742,3.497368738456423,,,,,,
4779.0,-30.69379396213642,4.965869784195458,35.02856733367906,24.27528166389095,5.041250723371101,-27.120390376545075,-40.72765406509859,1.4678408328989048,-5.038898621777832,-5.038898621766972,40.05708761421538,42278.7138986386,25746.36150445774,25746.36150445774,68025.07540309633,77870.40740209662,77870.40740209662,25746.36150445774,103616.76890655435,103616.76890655435,103616.76890655435,129801.2666044498,125290.53950213284,4510.727102316955,0.0,92337.62359519728,56745.9300936712,39546.326112806746,26184.497697895455,65730.8238107022,19961.864339611453,1454.4763957747464,0.0,0.886513817830483,2.88056729492857,0.0014947054983599872,1.0,1.0,-2.869995573522999,354118.5931284666,1556996.1539044222,4.396821246094745,1556996.1539044222,4.396821246094745,0.7623542971846224,0.09252830219501071,4.028046144702076,101325.0,128649.66812172011,1.269673507246189,1.0,0.0,4.02804614470203,1.2849054101966522,1.2851844134697374,3.134897022564168,22923.67571723208,2337.564378990999,19485.126441189397,1986.929934400575,0.85,0.8500000908031572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.313914264762,4632.441516551485,5.560392228513939,4.965869784195458,-2.3592422829866115,7.32511206718207,3.4973212585325673,3.5,0.9992346452950193,0.6,0.0002171278495915791,1.0000102700401654,0.0002171256197027438,199.4966600275553,0.0,4.4867259147419274e-07,1.2715381242378623,0.03171973710452161,7.26038384443631e-05,0.000144524011147216,0.0005821493859184233,0.09252830216851578,0.09252830216851578,0.09252830216851578,0.09252830234900204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.6265995915,595.6762238103679,0.0,0.09252830216851578,0.09252830219501071,0.09252830219501071,0.3750063069800423,0.3750063069800423,0.5,10.000194785533935,0.0,0.0,0.0,0.0,0.0,0.0,26184.497697895455,19961.864339611453,0.7623542971846224,1.0349037401235275,0.6432098587475004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556625777771628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.730942881426,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.410039504746,1454.4763957747464,0.3750063069800423,6.17534620354742,3.4973212585325673,,,,,,
4780.0,-30.693891762372115,4.965900516171073,35.0285654798812,24.275101627595745,5.041102394645343,-27.120493100031304,-40.727738093677885,1.4676974477792175,-5.038959069270732,-5.038959069279071,40.05708118031732,42278.64044716107,25746.31216005555,25746.31216005555,68024.95260721662,77870.27865436672,77870.27865436672,25746.31216005555,103616.59081442226,103616.59081442226,103616.59081442226,129801.16797803121,125290.43974771615,4510.728230315062,0.0,92337.47477321001,56745.836568625775,39546.264671760255,26184.577163608945,65730.8418353692,19961.901722435672,1454.4804831102936,0.0,0.8865135329107277,2.8805608793959445,0.0014947054983599872,1.0,1.0,-2.8708962313634743,354117.7585243389,1556995.8761609513,4.396830824438694,1556995.8761609513,4.396830824438694,0.7623534112354702,0.09252832662898787,4.028046144702076,101325.0,128649.63404795095,1.2696731709642335,1.0,0.0,4.028046144700611,1.2849060856847745,1.2851850862391878,3.134895374517103,22923.6387707866,2337.5606115020523,19485.09075141036,1986.9262950559428,0.85,0.8499999038652514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.275952944803,4632.441516551485,5.560427158489591,4.965900516171073,-2.3592976036474367,7.32519811981851,3.4972734710711637,3.5,0.9992209917346182,0.6,0.0002171256197027438,1.000010237267518,0.0002171233969524448,199.4967412118381,0.0,4.4485537487398906e-07,1.260720132392885,0.03172018195989649,7.26031437399408e-05,0.00014452247596280298,0.0005821432021247669,0.09252832663745228,0.09252832663745228,0.09252832663745228,0.09252832655439658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.5954898753,595.6762336098724,0.0,0.09252832663745228,0.09252832662898787,0.09252832662898787,0.37500631626235,0.37500631626235,0.5,10.000194785718163,0.0,0.0,0.0,0.0,0.0,0.0,26184.577163608945,19961.901722435672,0.7623534112354702,1.0349015881706383,0.6432085649085861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556631688038324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72012488958,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.384950771306,1454.4804831102936,0.37500631626235,6.17534620354742,3.4972734710711637,,,,,,
4781.0,-30.69398918132899,4.965931856875633,35.02856333168417,24.275033350009494,5.041080515676356,-27.120581873784644,-40.72780493935568,1.4676669477457325,-5.039009296314703,-5.039009296300726,40.05706897851079,42278.49750557792,25746.239112481337,25746.239112481337,68024.73661805925,77870.09045906278,77870.09045906278,25746.239112481337,103616.3295715441,103616.3295715441,103616.3295715441,129800.96532827459,125290.23672252703,4510.728605747562,0.0,92337.32142141914,56745.728468843474,39546.21439175074,26184.635756730488,65730.85014848123,19961.92766340483,1454.4836838267402,0.0,0.886513321025075,2.8805555486088035,0.0014947054983599872,1.0,1.0,-2.8720818201720704,354117.0650360735,1556995.349424767,4.396837947547537,1556995.349424767,4.396837947547537,0.762352696018459,0.09252833678942322,4.028046144702076,101325.0,128649.58822652618,1.2696727187419312,1.0,0.0,4.028046144699417,1.2849062329815863,1.2851852307118088,3.1348950151445028,22923.60069977516,2337.5567293392915,19485.062916033057,1986.9234566373898,0.85,0.8500001012591434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.238130101876,4632.441516551485,5.5604568035283455,4.965931856875633,-2.359345208266819,7.325277065142452,3.4972258581908,3.5,0.9992073880545143,0.6,0.0002171233969524448,1.0000101973650204,0.0002171211828884892,199.49682207967865,0.0,4.4343144117906465e-07,1.2566847043014693,0.031720625391337666,7.260259109916657e-05,0.00014452080585327824,0.0005821364748465346,0.09252833678445904,0.09252833678445904,0.09252833678445904,0.0925283368221988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.5364919983,595.676252194082,0.0,0.09252833678445904,0.09252833678942322,0.09252833678942322,0.3750063255440352,0.3750063255440352,0.5,10.000194785797035,0.0,0.0,0.0,0.0,0.0,0.0,26184.635756730488,19961.92766340483,0.762352696018459,1.0348981713213248,0.6432063089108669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556637579444731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.716089461486,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.359865041177,1454.4836838267402,0.3750063255440352,6.17534620354742,3.4972258581908,,,,,,
