time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4782.0,-30.694085956175332,4.965962430930251,35.028561522269854,24.274882964696758,5.040964418872923,-27.12068126367299,-40.727884707134194,1.4675535076061927,-5.0391238869318045,-5.039123886920458,40.057074456926394,42278.41075988199,25746.331110522216,25746.331110522216,68024.7418704042,77869.95127463833,77869.95127463833,25746.331110522216,103616.28238516054,103616.28238516054,103616.28238516054,129801.08799667654,125290.35584817252,4510.732148504015,0.0,92337.17142201697,56745.63090885836,39546.15612573179,26184.805611516,65730.9617372478,19962.011750936705,1454.4919376714643,0.0,0.8865127168041445,2.880543386699924,0.0014947054983599872,1.0,1.0,-2.8726643607648725,354115.4828794785,1556995.5859207558,4.396858260079726,1556995.5859207558,4.396858260079726,0.7623509621227614,0.09252840835300565,4.028046144702076,101325.0,128649.55509925068,1.2696723918011417,1.0,0.0,4.028046144700184,1.2849067683284434,1.2851857633298944,3.1348937090137894,22923.563461025456,2337.552932043609,19485.028581150716,1986.9199554537704,0.85,0.8499999842641864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.200493617778,4632.441516551485,5.560521870707476,4.965962430930251,-2.35944004889078,7.325402479821031,3.497178480163627,3.5,0.999193851475322,0.6,0.0002171211828884892,1.0000101299502568,0.00021711898348398672,199.49690241289835,0.0,4.416987230203538e-07,1.2517741810396827,0.03172106709006069,7.260193163114933e-05,0.00014451925125733987,0.0005821302128623585,0.09252840837396292,0.09252840837396292,0.09252840837396292,0.09252840817021113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.56297865004,595.6762438508656,0.0,0.09252840837396292,0.09252840835300565,0.09252840835300565,0.3750063348248016,0.3750063348248016,0.5,10.000194786269569,0.0,0.0,0.0,0.0,0.0,0.0,26184.805611516,19962.011750936705,0.7623509621227614,1.0348964943237182,0.643203897257509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556643447887756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.711178938225,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.33478368933,1454.4919376714643,0.3750063348248016,6.17534620354742,3.497178480163627,,,,,,
4783.0,-30.69418233638299,4.965993289791816,35.02855961138613,24.274755210522585,5.0408743599811885,-27.120777118782964,-40.72796014426274,1.467462949152348,-5.039189577334241,-5.039189577401892,40.057067910417146,42278.3078817424,25746.29693370548,25746.29693370548,68024.60481544788,77869.79844153243,77869.79844153243,25746.29693370548,103616.09537523791,103616.09537523791,103616.09537523791,129800.98795130245,125290.25454611608,4510.73340518637,0.0,92337.02055254181,56745.52999482227,39546.10061968838,26184.89257606454,65730.99319575292,19962.052773827923,1454.4963970035208,0.0,0.8865124055538808,2.8805364147627417,0.0014947054983599872,1.0,1.0,-2.873617636892334,354114.57589234126,1556995.3033162914,4.396868723612362,1556995.3033162914,4.396868723612362,0.7623499968861862,0.09252843544959156,4.028046144702076,101325.0,128649.51189460224,1.269671965404414,1.0,0.0,4.028046144701848,1.284907196584377,1.2851861888526384,3.1348926641625847,22923.526006272026,2337.5491127216765,19484.99820728334,1986.916858181269,0.85,0.850000048070795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.16271470295,4632.441516551485,5.560559859364952,4.965993289791816,-2.3594990831069653,7.325492372898782,3.4971309230982297,3.5,0.9991802637423514,0.6,0.00021711898348398672,1.0000100886490637,0.00021711679306885562,199.49698241858394,0.0,4.387743853997637e-07,1.2434866082229303,0.03172150586444609,7.260130797122043e-05,0.0001445176755127663,0.0005821238656905038,0.09252843545300476,0.09252843545300476,0.09252843545300476,0.09252843541483027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.5313245565,595.6762538218456,0.0,0.09252843545300476,0.09252843544959156,0.09252843544959156,0.37500634410641226,0.37500634410641226,0.5,10.00019478643055,0.0,0.0,0.0,0.0,0.0,0.0,26184.89257606454,19962.052773827923,0.7623499968861862,1.03489391393896,0.6432020242845522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556649277534544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.702891365414,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.309711993865,1454.4963970035208,0.37500634410641226,6.17534620354742,3.4971309230982297,,,,,,
4784.0,-30.694278249473495,4.966024155366568,35.02855775010586,24.274556210171454,5.040707947737148,-27.120876883506565,-40.72804368389768,1.4673004190299288,-5.039267915955861,-5.039267915997798,40.057065519849,42278.240701071256,25746.296128106213,25746.296128106213,68024.53682917746,77869.66626110302,77869.66626110302,25746.296128106213,103615.96238920923,103615.96238920923,103615.96238920923,129800.9647624991,125290.22941725011,4510.735345248989,0.0,92336.87259641073,56745.44704012097,39546.02839587751,26185.00237328987,65731.03076916738,19962.105856468494,1454.5018778389585,0.0,0.8865120147322791,2.8805281004460364,0.0014947054983599872,1.0,1.0,-2.8744065145007767,354113.4942736636,1556995.2001183827,4.396881862161163,1556995.2001183827,4.396881862161163,0.7623488274658676,0.09252847572537272,4.028046144702076,101325.0,128649.48606089492,1.2696717104455457,1.0,0.0,4.028046144702693,1.2849079615704615,1.285186951190196,3.1348907977648848,22923.489274783416,2337.54536715223,19484.963788977853,1986.9133484908562,0.85,0.8499999086269971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.12504431463,4632.441516551485,5.5606049257180015,4.966024155366568,-2.359567321446182,7.3255914768127495,3.497083502906352,3.5,0.9991667151161006,0.6,0.00021711679306885562,1.0000100397610179,0.00021711461329002472,199.49706203656996,0.0,4.3698120889756304e-07,1.2384047460156937,0.031721942845654987,7.260061733137683e-05,0.0001445161757374788,0.0005821178245264391,0.09252847565702563,0.09252847565702563,0.09252847565702563,0.09252847621610688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.5197644597,595.6762574632651,0.0,0.09252847565702563,0.09252847572537272,0.09252847572537272,0.37500635338745353,0.37500635338745353,0.5,10.000194786711543,0.0,0.0,0.0,0.0,0.0,0.0,26185.00237328987,19962.105856468494,0.7623488274658676,1.034892288058959,0.6432006345609115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556655083413026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6978095032,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.2846449785,1454.5018778389585,0.37500635338745353,6.17534620354742,3.497083502906352,,,,,,
4785.0,-30.694373830663654,4.9660558371247845,35.02855552775391,24.274508433323376,5.040704822918149,-27.12096573783385,-40.728110529575474,1.4672905879705633,-5.039307569000357,-5.039307569014455,40.057051379390465,42278.105657598004,25746.198185994475,25746.198185994475,68024.30384359248,77869.48510107819,77869.48510107819,25746.198185994475,103615.68328707266,103615.68328707266,103615.68328707266,129800.72681453216,125289.99153580354,4510.735278728615,0.0,92336.71852874072,56745.33908591336,39545.97715869707,26185.043527459497,65731.02068615657,19962.122850642725,1454.5042675598052,0.0,0.8865118637966547,2.8805238919547778,0.0014947054983599872,1.0,1.0,-2.875623863279884,354112.9467864181,1556994.5896933945,4.396886936281632,1556994.5896933945,4.396886936281632,0.7623482783104418,0.09252847721127119,4.028046144702076,101325.0,128649.43845783515,1.2696712406398731,1.0,0.0,4.028046144702284,1.28490801207079,1.2851869989005287,3.1348906745552743,22923.451026048304,2337.541466866698,19484.937646494564,1986.9106826994503,0.85,0.8500001864620428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.087416187999,4632.441516551485,5.560628962636647,4.9660558371247845,-2.3596069956891923,7.325662832813977,3.497036136171055,3.5,0.9991531817631586,0.6,0.00021711461329002472,1.0000100050268517,0.00021711244107422195,199.49714137909996,0.0,4.348594726551179e-07,1.232391745504604,0.03172237770512764,7.260006470838538e-05,0.00014451454858163934,0.0005821112702676332,0.09252847719905787,0.09252847719905787,0.09252847719905787,0.09252847729945295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.451393121,595.6762790000929,0.0,0.09252847719905787,0.09252847721127119,0.09252847721127119,0.37500636266852205,0.37500636266852205,0.5,10.000194786748828,0.0,0.0,0.0,0.0,0.0,0.0,26185.043527459497,19962.122850642725,0.7623482783104418,1.0348889022792689,0.6431986787404639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556660861157091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.691796502695,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.259584108375,1454.5042675598052,0.37500636266852205,6.17534620354742,3.497036136171055,,,,,,
4786.0,-30.694468718300733,4.966086549344365,35.028553716153496,24.274349107313924,5.040580506943266,-27.12106240270477,-40.728186106402404,1.467168093955827,-5.039430782062652,-5.039430782060687,40.05705878599428,42278.00965854934,25746.314530697884,25746.314530697884,68024.32418924721,77869.34300991143,77869.34300991143,25746.314530697884,103615.65754060932,103615.65754060932,103615.65754060932,129800.8854160943,125290.14620667594,4510.739209418365,0.0,92336.56900307708,56745.23565277617,39545.925944778784,26185.227875484983,65731.15382026377,19962.21442879205,1454.5131880832491,0.0,0.8865112086059341,2.880510815030402,0.0014947054983599872,1.0,1.0,-2.8761535024186173,354111.2455951844,1556994.9094271206,4.396908962352068,1556994.9094271206,4.396908962352068,0.7623464085825652,0.09252855634314848,4.028046144702076,101325.0,128649.40176728964,1.269670878532343,1.0,0.0,4.028046144699543,1.2849085896949417,1.2851875738588534,3.1348892652810423,22923.413904908608,2337.537681563899,19484.90342687754,1986.9071932696222,0.85,0.8500000701337606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.050024318861,4632.441516551485,5.560698997952078,4.966086549344365,-2.359707990505451,7.3257945398498165,3.496989067093728,3.5,0.9991397334553509,0.6,0.00021711244107422195,1.0000099324361058,0.00021711028464019186,199.49722014596279,0.0,4.333508431104109e-07,1.2281162893749045,0.03172281105597075,7.259943990839317e-05,0.00014451300116582878,0.0005821050372053432,0.09252855633986182,0.09252855633986182,0.09252855633986182,0.09252855633409986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.48720250954,595.6762677202388,0.0,0.09252855633986182,0.09252855634314848,0.09252855634314848,0.3750063719486379,0.3750063719486379,0.5,10.000194787290129,0.0,0.0,0.0,0.0,0.0,0.0,26185.227875484983,19962.21442879205,0.7623464085825652,1.0348871157085409,0.6431959155038559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556666618912062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.687521046566,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.234526690216,1454.5131880832491,0.3750063719486379,6.17534620354742,3.496989067093728,,,,,,
4787.0,-30.694563252660576,4.966117647094254,35.02855177438217,24.274226242583268,5.040493905092181,-27.121157852332274,-40.728261473681755,1.4670824301103553,-5.039490973427974,-5.039490973456317,40.05705140699373,42277.914418121545,25746.26826707338,25746.26826707338,68024.18268519493,77869.195915078,77869.195915078,25746.26826707338,103615.46418215138,103615.46418215138,103615.46418215138,129800.77021305784,125290.02996104085,4510.740252016986,0.0,92336.41805292487,56745.136556949845,39545.868328861136,26185.30603090646,65731.1743597676,19962.250966282227,1454.517233334686,0.0,0.8865109284135595,2.880504426780506,0.0014947054983599872,1.0,1.0,-2.8771120632989096,354110.4145409617,1556994.5908854946,4.396918381809947,1556994.5908854946,4.396918381809947,0.7623455285464613,0.09252857921621113,4.028046144702076,101325.0,128649.36418592665,1.2696705076331276,1.0,0.0,4.028046144702856,1.284908994961894,1.2851879764428331,3.134888276520731,22923.376430126347,2337.533860199594,19484.872628138415,1986.9040526722597,0.85,0.8500001161491645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.012441848408,4632.441516551485,5.560734142821197,4.966117647094254,-2.3597628366344723,7.325880483728726,3.4969417583418427,3.5,0.999126216669098,0.6,0.00021711028464019186,1.0000098954640613,0.00021710813625443212,199.49729861962285,0.0,4.3020259443210207e-07,1.2191941526205772,0.03172324125856518,7.259881684569953e-05,0.00014451146779449232,0.000582098860714843,0.09252857921464228,0.09252857921464228,0.09252857921464228,0.09252857922149063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.45152326714,595.6762789591309,0.0,0.09252857921464228,0.09252857921621113,0.09252857921621113,0.37500638123001284,0.37500638123001284,0.5,10.000194787437172,0.0,0.0,0.0,0.0,0.0,0.0,26185.30603090646,19962.250966282227,0.7623455285464613,1.0348846395604765,0.6431942655812155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556672334892116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.678598909806,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.209479980196,1454.517233334686,0.37500638123001284,6.17534620354742,3.4969417583418427,,,,,,
4788.0,-30.694657330822047,4.966148703425923,35.02854983779847,24.274118954222672,5.040426672676005,-27.121249181836937,-40.72833244046194,1.4670124784517296,-5.0395707326389925,-5.039570732677459,40.057047673131464,42277.80296580993,25746.273237228597,25746.273237228597,68024.07620303854,77869.03339631778,77869.03339631778,25746.273237228597,103615.30663354638,103615.30663354638,103615.30663354638,129800.72283214451,125289.98071961768,4510.742112526823,0.0,92336.26648570181,56745.03605635201,39545.81158816645,26185.416198598134,65731.22778676459,19962.303921760853,1454.5227679062184,0.0,0.8865105352141633,2.8804959617667905,0.0014947054983599872,1.0,1.0,-2.87800016390878,354109.31331844034,1556994.4296991536,4.396931600324765,1556994.4296991536,4.396931600324765,0.7623443435216263,0.09252861813152594,4.028046144702076,101325.0,128649.31925531934,1.26967006420251,1.0,0.0,4.028046144701317,1.2849093266965053,1.2851883054888464,3.1348874671632747,22923.338802150498,2337.5300232138907,19484.83502368988,1986.9002180856746,0.85,0.8499998709551838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.974992230072,4632.441516551485,5.56078019437156,4.966148703425923,-2.3598319539501555,7.325980657376078,3.4968946170786332,3.5,0.9991127477367524,0.6,0.00021710813625443212,1.0000098477185067,0.0002171059982556752,199.49737671464388,0.0,4.285971554607167e-07,1.2146443385756711,0.03172366985572064,7.259823016653499e-05,0.00014450990608789712,0.000582092570088613,0.09252861810113748,0.09252861810113748,0.09252861810113748,0.09252861834425403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.4334684576,595.6762846463674,0.0,0.09252861810113748,0.09252861813152594,0.09252861813152594,0.3750063905108194,0.3750063905108194,0.5,10.000194787654598,0.0,0.0,0.0,0.0,0.0,0.0,26185.416198598134,19962.303921760853,0.7623443435216263,1.034882178432937,0.6431920472102127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556678029595214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67404909577,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.184437184576,1454.5227679062184,0.3750063905108194,6.17534620354742,3.4968946170786332,,,,,,
4789.0,-30.694750908734232,4.966179524541031,35.028548034610075,24.27395397042858,5.040295078096689,-27.121346095642252,-40.72840801728887,1.4668842518570668,-5.03965967702328,-5.03965967704322,40.057047648780745,42277.712705938706,25746.301463255964,25746.301463255964,68024.01416919468,77868.89789263006,77868.89789263006,25746.301463255964,103615.19935588603,103615.19935588603,103615.19935588603,129800.74301223874,125289.99848533346,4510.74452690528,0.0,92336.11728923817,56744.93210326259,39545.76131775065,26185.54365635272,65731.30497410338,19962.36612789463,1454.5290623146104,0.0,0.8865100817208649,2.8804865219343556,0.0014947054983599872,1.0,1.0,-2.8787264759776576,354108.0852808842,1556994.4286481615,4.396946845800284,1556994.4286481615,4.396946845800284,0.762343008412265,0.09252866765971149,4.028046144702076,101325.0,128649.28301018257,1.2696697064908222,1.0,0.0,4.028046144700528,1.284909931073434,1.2851889072497185,3.1348859926212747,22923.30176273777,2337.5262462449227,19484.802073971798,1986.8968581495005,0.85,0.8499998069931045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.937573658338,4632.441516551485,5.560831232312398,4.966179524541031,-2.35990784421211,7.326087368753141,3.496847515150511,3.5,0.9990992900430031,0.6,0.0002171059982556752,1.0000097953617468,0.00021710387164471578,199.49745439445795,0.0,4.2652514342673843e-07,1.2087722564713768,0.03172409638086407,7.259760538114157e-05,0.0001445083928745336,0.0005820864747953581,0.09252866758521397,0.09252866758521397,0.09252866758521397,0.09252866819447478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.43334927247,595.6762846839252,0.0,0.09252866758521397,0.09252866765971149,0.09252866765971149,0.3750063997914549,0.3750063997914549,0.5,10.000194787954436,0.0,0.0,0.0,0.0,0.0,0.0,26185.54365635272,19962.36612789463,0.762343008412265,1.0348800194366228,0.6431899187547723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556683696821386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66817701366,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.15940037699,1454.5290623146104,0.3750063997914549,6.17534620354742,3.496847515150511,,,,,,
4790.0,-30.694864875454467,4.9662108013190585,35.02854601535135,24.273852549400203,5.0402368594888936,-27.121455548374296,-40.7284967606887,1.4668202271866542,-5.0397159929187865,-5.039715992962502,40.05703780820754,42277.58917992299,25746.246783692928,25746.246783692928,68023.83596361591,77868.72269818033,77868.72269818033,25746.246783692928,103614.96948187325,103614.96948187325,103614.96948187325,129800.58281808055,125289.83756065903,4510.745257421534,0.0,92335.96554412968,56744.832099619874,39545.70382723311,26185.61333620731,65731.31716344043,19962.397976575532,1454.532752993237,0.0,0.8865098302158678,2.880480545036561,0.0014947054983599872,1.0,1.0,-2.879812030226617,354107.30774015805,1556994.003843242,4.39695530086534,1556994.003843242,4.39695530086534,0.7623421960857099,0.09252868462415396,4.028046144702076,101325.0,128649.24631963707,1.269669344383292,1.0,0.0,4.0280461447030556,1.2849102350316466,1.285189208541279,3.1348852510330167,22923.2640906002,2337.5224047559773,19484.77199250697,1986.8937906937608,0.85,0.849999891616517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.90013963489,4632.441516551485,5.560864383075713,4.9662108013190585,-2.3599597308741735,7.326170532193232,3.4968003940259447,3.5,0.9990858268645556,0.6,0.00021710387164471578,1.0000119296035594,0.0002171012817124927,199.4975489992662,0.0,4.2425347288876197e-07,1.2023343421667514,0.03172452063433696,7.259687175547283e-05,0.00014450699988924294,0.0005820808637863283,0.09252868460587788,0.09252868460587788,0.09252868460587788,0.0925286847294581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.3857663101,595.6762996724793,0.0,0.09252868460587788,0.09252868462415396,0.09252868462415396,0.375006409072286,0.375006409072286,0.5,10.000194788446512,0.0,0.0,0.0,0.0,0.0,0.0,26185.61333620731,19962.397976575532,0.7623421960857099,1.0348771164051855,0.6431879202237812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556689333916957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.661739099356,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.13437045512,1454.532752993237,0.375006409072286,6.17534620354742,3.4968003940259447,,,,,,
4791.0,-30.694956176670633,4.966241760971776,35.02854424024125,24.273610521946125,5.040018761961019,-27.12155807880742,-40.72858466589821,1.4666147981486515,-5.039808232533801,-5.039808232546482,40.05704081402679,42277.55986587015,25746.284838710057,25746.284838710057,68023.8447045802,77868.62545843456,77868.62545843456,25746.284838710057,103614.91029714461,103614.91029714461,103614.91029714461,129800.65907233872,125289.91105945014,4510.748012888582,0.0,92335.81694572167,56744.7513570359,39545.628431873076,26185.74877519411,65731.37720706718,19962.464733385084,1454.5393657732561,0.0,0.8865093489272287,2.880470755517056,0.0014947054983599872,1.0,1.0,-2.8803639612907546,354106.03421172977,1556994.1336005845,4.396971480778593,1556994.1336005845,4.396971480778593,0.7623408024251582,0.09252874053712114,4.028046144702076,101325.0,128649.21814753384,1.2696690663462507,1.0,0.0,4.02804614469943,1.2849112015672963,1.2851901719587722,3.1348828929102535,22923.22719966036,2337.51864292703,19484.740239163628,1986.8905527538589,0.85,0.8499998743393479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.8628554189345,4632.441516551485,5.560917384102599,4.966241760971776,-2.3600379295334357,7.326279690505212,3.4967534617282183,3.5,0.9990724176366338,0.6,0.0002171012817124927,1.0000095570613725,0.00021709920688204858,199.4976247892916,0.0,5.166851305796498e-07,1.4642856600627274,0.03172503731946753,7.259614506573042e-05,0.00014450513664676228,0.0005820733585596375,0.09252874051243389,0.09252874051243389,0.09252874051243389,0.09252874069408933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.40029787767,595.6762950950873,0.0,0.09252874051243389,0.09252874053712114,0.09252874053712114,0.37500641835404724,0.37500641835404724,0.5,10.000194788861753,0.0,0.0,0.0,0.0,0.0,0.0,26185.74877519411,19962.464733385084,0.7623408024251582,1.0348763040563,0.6431868867236306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556696199231722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92369041725,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.108928958198,1454.5393657732561,0.37500641835404724,6.17534620354742,3.4967534617282183,,,,,,
4792.0,-30.695048692306628,4.966274112964168,35.02854183823634,24.273587541561596,5.040045328239623,-27.121639278128054,-40.72863900857044,1.4666299693442975,-5.039819458460954,-5.039819458431873,40.05701917619059,42277.38622499514,25746.117757820793,25746.117757820793,68023.50398281594,77868.42466945389,77868.42466945389,25746.117757820793,103614.54242727469,103614.54242727469,103614.54242727469,129800.28361243244,125289.53703776082,4510.746574671624,0.0,92335.6622350326,56744.623791282036,39545.598270833965,26185.741185157753,65731.33945599172,19962.456311043963,1454.5395349303546,0.0,0.8865093701444107,2.880469564095458,0.0014947054983599872,1.0,1.0,-2.8818252932768473,354105.8792185092,1556993.1995241113,4.396970767501244,1556993.1995241113,4.396970767501244,0.7623407017540833,0.09252871539771054,4.028046144702076,101325.0,128649.16586768224,1.2696685503842313,1.0,0.0,4.028046144702145,1.2849111348673905,1.2851901025782735,3.1348830556424363,22923.188791289773,2337.5147263632102,19484.706943314573,1986.8871575221483,0.85,0.8499998460387965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.825536414696,4632.441516551485,5.560926120287117,4.966274112964168,-2.360056456410103,7.326330569374271,3.49670648589232,3.5,0.9990589959692342,0.6,0.00021709920688204858,1.000009684190121,0.00021709710447241417,199.4977015874708,0.0,4.139237454422048e-07,1.1730598945832085,0.03172545124321297,7.259569583220999e-05,0.0001445035110498386,0.0005820668105802162,0.09252871539789535,0.09252871539789535,0.09252871539789535,0.09252871539755421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.2956760219,595.6763280507431,0.0,0.09252871539789535,0.09252871539771054,0.09252871539771054,0.37500642763624925,0.37500642763624925,0.5,10.000194788820258,0.0,0.0,0.0,0.0,0.0,0.0,26185.741185157753,19962.456311043963,0.7623407017540833,1.0348717148592241,0.6431846144456038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556701699189052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63246465177,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.083937727984,1454.5395349303546,0.37500642763624925,6.17534620354742,3.49670648589232,,,,,,
4793.0,-30.695140430798297,4.966305197493651,35.028540067711134,24.273358226660662,5.039838285294001,-27.121744763137116,-40.728730930108554,1.4664367232045241,-5.039954911264658,-5.039954911254722,40.05703259209443,42277.37168847246,25746.26985341871,25746.26985341871,68023.64154189118,77868.3340757908,77868.3340757908,25746.26985341871,103614.60392920951,103614.60392920951,103614.60392920951,129800.55362553649,125289.80229284537,4510.7513326911185,0.0,92335.5157276893,56744.55334228641,39545.51376155877,26185.949696326978,65731.46345788575,19962.56098478382,1454.54949654333,0.0,0.8865086307306776,2.8804551883520633,0.0014947054983599872,1.0,1.0,-2.882060505454888,354104.0090639574,1556993.7786705813,4.396995625060435,1556993.7786705813,4.396995625060435,0.7623386287793834,0.09252881028771069,4.028046144702076,101325.0,128649.14042370753,1.269668299271725,1.0,0.0,4.028046144702298,1.2849120433945607,1.2851910086011424,3.1348808390499108,22923.15241947623,2337.5110174704137,19484.680935087235,1986.8845054210394,0.85,0.850000060137123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.788591883413,4632.441516551485,5.561003346579384,4.966305197493651,-2.3601660902091606,7.3264712877028115,3.496659981678311,3.5,0.9990457090509459,0.6,0.00021709710447241417,1.0000096028484426,0.00021709501974184192,199.49777774058654,0.0,4.194258898594735e-07,1.1886529718617478,0.03172587066910283,7.259493595205601e-05,0.00014450216852035817,0.0005820614028095184,0.09252881030365086,0.09252881030365086,0.09252881030365086,0.09252881012511975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.3605405274,595.6763076185987,0.0,0.09252881030365086,0.09252881028771069,0.09252881028771069,0.3750064369169765,0.3750064369169765,0.5,10.000194789509584,0.0,0.0,0.0,0.0,0.0,0.0,26185.949696326978,19962.56098478382,0.7623386287793834,1.034871855325023,0.6431831799326915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455670727230671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64805772905,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.058919125524,1454.54949654333,0.3750064369169765,6.17534620354742,3.496659981678311,,,,,,
4794.0,-30.695231988406604,4.966337553249298,35.028537697281244,24.27332840105521,5.039860135305702,-27.121822710278852,-40.72878481876103,1.466444974176956,-5.039971455200771,-5.039971455155235,40.05701174215438,42277.20021700707,25746.1173062182,25746.1173062182,68023.31752322527,77868.12453227577,77868.12453227577,25746.1173062182,103614.24183849397,103614.24183849397,103614.24183849397,129800.19250331825,125289.44240269581,4510.7501006224375,0.0,92335.36118508122,56744.436870724705,39545.471460396126,26185.950664824282,65731.42212522042,19962.55691544261,1454.5500677777925,0.0,0.8865086219706078,2.8804534325312083,0.0014947054983599872,1.0,1.0,-2.8835181680949518,354103.7806475274,1556992.8786065374,4.396995919556018,1556992.8786065374,4.396995919556018,0.7623384451823019,0.09252878921803265,4.028046144702076,101325.0,128649.09471363497,1.2696678481483836,1.0,0.0,4.028046144702399,1.2849120090942727,1.2851909716145726,3.134880922734486,22923.114052833316,2337.507105161632,19484.645608111237,1986.8809030720213,0.85,0.8499999416834433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.751386236475,4632.441516551485,5.561015086632376,4.966337553249298,-2.360188453052334,7.326526006301632,3.496613149032979,3.5,0.9990323282951368,0.6,0.00021709501974184192,1.0000095839213528,0.00021709293914018695,199.49785374360056,0.0,4.1589911635245214e-07,1.1786580957428494,0.031726286568219186,7.259449047862206e-05,0.00014450052926321985,0.0005820547998061222,0.09252878922809213,0.09252878922809213,0.09252878922809213,0.09252878914672408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.2597281914,595.6763393742636,0.0,0.09252878922809213,0.09252878921803265,0.09252878921803265,0.3750064461994538,0.3750064461994538,0.5,10.000194789482943,0.0,0.0,0.0,0.0,0.0,0.0,26185.950664824282,19962.55691544261,0.7623384451823019,1.0348675766308346,0.6431809757054652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556712798613443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63806285293,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.033913007996,1454.5500677777925,0.3750064461994538,6.17534620354742,3.496613149032979,,,,,,
4795.0,-30.69532276682443,4.966368678133234,35.0285358530641,24.273166630324,5.039731532311355,-27.121917038495628,-40.728860011417396,1.4663199713703796,-5.040104920842282,-5.040104920855952,40.05702218397206,42277.12035667693,25746.265010880586,25746.265010880586,68023.38536755752,77867.98997366923,77867.98997366923,25746.265010880586,103614.25498454981,103614.25498454981,103614.25498454981,129800.40798121657,125289.65342701472,4510.754554201844,0.0,92335.21199514403,56744.34238015328,39545.410683323054,26186.152996666755,65731.5636799898,19962.65791706905,1454.5597995861062,0.0,0.8865079034715779,2.880439267749527,0.0014947054983599872,1.0,1.0,-2.883932906726727,354101.9379376099,1556993.3293658104,4.3970200740334295,1556993.3293658104,4.3970200740334295,0.7623364119047996,0.09252887846321849,4.028046144702076,101325.0,128649.05791173725,1.2696674849418925,1.0,0.0,4.028046144702428,1.284912598271261,1.2851915582459446,3.134879485282862,22923.07701504084,2337.5033283578837,19484.6139133774,1986.8776711086255,0.85,0.8499999324084061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.714526207287,4632.441516551485,5.5610912649450555,4.966368678133234,-2.3602965793963224,7.326665257529557,3.4965667516817547,3.5,0.9990190719090728,0.6,0.00021709293914018695,1.000009502365226,0.00021709087626339347,199.4979290998506,0.0,4.150755646611615e-07,1.1763241502497317,0.03172670164378385,7.259386889872358e-05,0.0001444990702414634,0.000582048922799161,0.09252887849220451,0.09252887849220451,0.09252887849220451,0.09252887820829264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.31021285505,595.6763234717356,0.0,0.09252887849220451,0.09252887846321849,0.09252887846321849,0.37500645548046696,0.37500645548046696,0.5,10.000194790111115,0.0,0.0,0.0,0.0,0.0,0.0,26186.152996666755,19962.65791706905,0.7623364119047996,1.0348663801568043,0.6431783756507082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556718314027801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63572890744,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16651.008907456217,1454.5597995861062,0.37500645548046696,6.17534620354742,3.4965667516817547,,,,,,
4796.0,-30.695413284718246,4.966400262883932,35.02853388853335,24.272995290253334,5.039591429380199,-27.122012977572442,-40.728939150553174,1.4661853065422163,-5.04015980885174,-5.040159808838697,40.057015024146224,42277.05823084646,25746.20982689713,25746.20982689713,68023.26805774358,77867.86331200825,77867.86331200825,25746.20982689713,103614.07313890538,103614.07313890538,103614.07313890538,129800.2971603312,125289.54168000669,4510.75548032452,0.0,92335.06326169074,56744.25818305232,39545.33897626491,26186.224021425824,65731.56299769074,19962.691029456808,1454.563484695735,0.0,0.8865076495226252,2.8804334424709994,0.0014947054983599872,1.0,1.0,-2.8848288402646745,354101.1801216936,1556993.0202857726,4.397028611287549,1556993.0202857726,4.397028611287549,0.7623356087201858,0.0925288989025623,4.028046144702076,101325.0,128649.02751259031,1.2696671849256385,1.0,0.0,4.028046144701339,1.2849132326202177,1.2851921900818655,3.1348779376238607,22923.04009057475,2337.499563110211,19484.5829442838,1986.874513139941,0.85,0.8499999505866268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.677413834944,4632.441516551485,5.561123924090109,4.966400262883932,-2.3603471774468385,7.32674744033077,3.4965200369438243,3.5,0.9990057248410926,0.6,0.00021709087626339347,1.0000094751014261,0.0002170888193248119,199.49800423988697,0.0,4.115396482882637e-07,1.1663033632489395,0.03172711318343214,7.259321470057805e-05,0.00014449766156281543,0.000582043248576564,0.09252889888836602,0.09252889888836602,0.09252889888836602,0.09252889899629584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.2755932157,595.676334376855,0.0,0.09252889888836602,0.0925288989025623,0.0925288989025623,0.37500646476293414,0.37500646476293414,0.5,10.000194790287514,0.0,0.0,0.0,0.0,0.0,0.0,26186.224021425824,19962.691029456808,0.7623356087201858,1.03486460621868,0.6431774371823735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455672378250782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62570812044,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.9839144623,1454.563484695735,0.37500646476293414,6.17534620354742,3.4965200369438243,,,,,,
4797.0,-30.695503399660975,4.9664323934702255,35.028531662129666,24.272926977742486,5.0395679277828815,-27.122095931269698,-40.72900131633503,1.4661546691867142,-5.040209703212042,-5.0402097032686,40.05700353934348,42276.92729598333,25746.144326520396,25746.144326520396,68023.07162250373,77867.68156485465,77867.68156485465,25746.144326520396,103613.82589137505,103613.82589137505,103613.82589137505,129800.10872749085,125289.35282136637,4510.755906124489,0.0,92334.91034911411,56744.15608092359,39545.282520211695,26186.2828361158,65731.5653563275,19962.717220812236,1454.5666786739064,0.0,0.8865074367232603,2.880428147177783,0.0014947054983599872,1.0,1.0,-2.8859587016859223,354100.4912521154,1556992.524502533,4.397035765177667,1556992.524502533,4.397035765177667,0.7623348966994239,0.09252890995166278,4.028046144702076,101325.0,128648.98185819377,1.2696667343517767,1.0,0.0,4.028046144699434,1.2849133802187163,1.2851923350692824,3.1348775775192155,22923.002128602337,2337.4956920663362,19484.550759780417,1986.8712312339503,0.85,0.8499999542149164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.640452688049,4632.441516551485,5.561154173769962,4.9664323934702255,-2.3603938966198506,7.326826290090076,3.4964735128071736,3.5,0.9989924322306211,0.6,0.0002170888193248119,1.0000094329286866,0.00021708677156077698,199.49807904547856,0.0,4.1035514186658e-07,1.1629464720498877,0.031727523538574005,7.259270081530271e-05,0.0001444961185095092,0.0005820370330866428,0.09252890996342207,0.09252890996342207,0.09252890996342207,0.09252890986099432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.22006216994,595.6763518690187,0.0,0.09252890996342207,0.09252890995166278,0.09252890995166278,0.37500647404475906,0.37500647404475906,0.5,10.00019479036433,0.0,0.0,0.0,0.0,0.0,0.0,26186.2828361158,19962.717220812236,0.7623348966994239,1.0348615806386794,0.6431754221400668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556729235297823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.622351229234,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.958923661598,1454.5666786739064,0.37500647404475906,6.17534620354742,3.4964735128071736,,,,,,
4798.0,-30.69559292228734,4.9664638030926485,35.02852974153777,24.272779456246667,5.0394560051110595,-27.12218670202084,-40.729072178341426,1.466044033010484,-5.040318902850402,-5.040318902836864,40.05700791004376,42276.834970574724,25746.230842237645,25746.230842237645,68023.06581281236,77867.53715440822,77867.53715440822,25746.230842237645,103613.76799664585,103613.76799664585,103613.76799664585,129800.21209242071,125289.45287338951,4510.759219031202,0.0,92334.76067537103,56744.058493277065,39545.22464677107,26186.44409577486,65731.66874254594,19962.79686990624,1454.5745314828546,0.0,0.8865068639842765,2.8804165578366043,0.0014947054983599872,1.0,1.0,-2.8865639896267226,354098.98358421295,1556992.7131798808,4.39705501953126,1556992.7131798808,4.39705501953126,0.762333243753672,0.09252897702406186,4.028046144702076,101325.0,128648.9441654786,1.2696663623536009,1.0,0.0,4.028046144700869,1.2849139021084293,1.2851928544409603,3.1348763042351795,22922.964970700537,2337.491903014846,19484.51810577614,1986.8679014521922,0.85,0.8499999075460213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.603663981324,4632.441516551485,5.561217052454257,4.9664638030926485,-2.3604841447359672,7.326947947828616,3.4964272059721786,3.5,0.9989792017063367,0.6,0.00021708677156077698,1.0000093709336324,0.0002170847372741114,199.49815335943,0.0,4.085249913047845e-07,1.1577598253577592,0.03172793206356531,7.259211504793074e-05,0.00014449465651284626,0.000582031144096621,0.09252897697957248,0.09252897697957248,0.09252897697957248,0.09252897732973168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.24119306076,595.6763452128542,0.0,0.09252897697957248,0.09252897702406186,0.09252897702406186,0.3750064833256726,0.3750064833256726,0.5,10.000194790794684,0.0,0.0,0.0,0.0,0.0,0.0,26186.44409577486,19962.79686990624,0.762333243753672,1.034859864569105,0.6431730059396822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556734663817972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.617164582545,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.93393791609,1454.5745314828546,0.3750064833256726,6.17534620354742,3.4964272059721786,,,,,,
4799.0,-30.695682026019323,4.96649547627201,35.02852773001656,24.27265519453215,5.039368550739354,-27.122276062712203,-40.72913902401922,1.465956862533973,-5.040382302072089,-5.040382302075474,40.05700144529178,42276.72790946857,25746.199215421115,25746.199215421115,68022.92712488968,77867.38778607453,77867.38778607453,25746.199215421115,103613.58700149565,103613.58700149565,103613.58700149565,129800.11467131019,125289.3542516287,4510.7604196815,0.0,92334.61010320348,56743.95022821762,39545.177638873174,26186.52766981455,65731.70530868773,19962.836232351383,1454.5788225771173,0.0,0.8865065641075562,2.88040982930365,0.0014947054983599872,1.0,1.0,-2.8874853244158203,354098.10826337215,1556992.4341045727,4.397065100801127,1556992.4341045727,4.397065100801127,0.7623323139311337,0.09252900295480947,4.028046144702076,101325.0,128648.90012568879,1.2696659277146685,1.0,0.0,4.028046144702132,1.284914314175885,1.285193263983855,3.134875298891486,22922.92758975649,2337.4880912193757,19484.488825753542,1986.8649157208163,0.85,0.8500000163356327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.566744835848,4632.441516551485,5.561254569693865,4.96649547627201,-2.3605408542306234,7.327036330502634,3.4963807351973935,3.5,0.9989659243421124,0.6,0.0002170847372741114,1.0000093270917823,0.00021708271252372736,199.49822732570044,0.0,4.0583643318676845e-07,1.1501404516513019,0.0317283378999985,7.259156248478679e-05,0.0001444931747893246,0.0005820251756459021,0.09252900296665187,0.09252900296665187,0.09252900296665187,0.09252900285247552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.20993428864,595.6763550593072,0.0,0.09252900296665187,0.09252900295480947,0.09252900295480947,0.37500649260727525,0.37500649260727525,0.5,10.000194790953978,0.0,0.0,0.0,0.0,0.0,0.0,26186.52766981455,19962.836232351383,0.7623323139311337,1.03485717897386,0.6431710193875174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556740056660848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60954520884,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.90896103282,1454.5788225771173,0.37500649260727525,6.17534620354742,3.4963807351973935,,,,,,
4800.0,-30.695770625631138,4.966527139977487,35.028525719433695,24.272551258932822,5.039303286903176,-27.122363264300397,-40.72920555537564,1.465890232974833,-5.040458143054195,-5.040458143087592,40.05699744932491,42276.62169388972,25746.200352274656,25746.200352274656,68022.82204616438,77867.23093680825,77867.23093680825,25746.200352274656,103613.4312890829,103613.4312890829,103613.4312890829,129800.06325602217,125289.30110004504,4510.7621559771405,0.0,92334.45872896,56743.849487095125,39545.121379849865,26186.63196693926,65731.75334678913,19962.886256440288,1454.5840729690804,0.0,0.8865061918271394,2.8804017803481488,0.0014947054983599872,1.0,1.0,-2.8883524583626468,354097.06116769754,1556992.2616043936,4.397077616148343,1556992.2616043936,4.397077616148343,0.7623311879757397,0.09252903937513364,4.028046144702076,101325.0,128648.85875835145,1.2696655194507915,1.0,0.0,4.028046144702357,1.2849146301139296,1.2851935773887215,3.134874528080454,22922.890009689618,2337.484259119028,19484.456872997416,1986.8616574464693,0.85,0.8500000159125329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.529930248945,4632.441516551485,5.561299039034444,4.966527139977487,-2.3606066234656202,7.327133763443107,3.4963343962783218,3.5,0.9989526846509491,0.6,0.00021708271252372736,1.0000092743286357,0.00021708069924598208,199.49830087354198,0.0,4.039341123926758e-07,1.1447492745208432,0.031728741834110896,7.25910125237631e-05,0.00014449169999996425,0.000582019235126305,0.09252903936717495,0.09252903936717495,0.09252903936717495,0.09252903942287165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.1906122498,595.6763611457169,0.0,0.09252903936717495,0.09252903937513364,0.09252903937513364,0.3750065018883465,0.3750065018883465,0.5,10.000194791153618,0.0,0.0,0.0,0.0,0.0,0.0,26186.63196693926,19962.886256440288,0.7623311879757397,1.034854824080045,0.6431689334505611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455674542427333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60415403171,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.88398955731,1454.5840729690804,0.3750065018883465,6.17534620354742,3.4963343962783218,,,,,,
4801.0,-30.69585874945446,4.966558564960143,35.0285238396774,24.27239011684435,5.039175594584337,-27.122454648630395,-40.729280294012256,1.4657658318005304,-5.040544802686156,-5.040544802753082,40.05699720286128,42276.551374837465,25746.228999035717,25746.228999035717,68022.78037387319,77867.09529877239,77867.09529877239,25746.228999035717,103613.32429780811,103613.32429780811,103613.32429780811,129800.08015154122,125289.31566069959,4510.764490841628,0.0,92334.30971258071,56743.765789774225,39545.04880311832,26186.7558537331,65731.80465685143,19962.94665578515,1454.5901964793893,0.0,0.8865057507756746,2.880392583237922,0.0014947054983599872,1.0,1.0,-2.889069319424152,354095.864707714,1556992.2509647196,4.39709244345434,1556992.2509647196,4.39709244345434,0.7623298879513285,0.09252908731716605,4.028046144702076,101325.0,128648.82991813512,1.2696652348199864,1.0,0.0,4.028046144701482,1.28491521633925,1.2851941611542823,3.134873097836029,22922.85301498451,2337.4804867089692,19484.429069124642,1986.8588222404842,0.85,0.8500001747770143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.493155135293,4632.441516551485,5.561349403978827,4.966558564960143,-2.360680358537948,7.327238923498091,3.4962881072899274,3.5,0.9989394592256936,0.6,0.00021708069924598208,1.0000092245310592,0.0002170786967968012,199.4983740264723,0.0,4.016454893701442e-07,1.1382633168749887,0.031729143479600264,7.25903947243744e-05,0.00014449030452160769,0.0005820136140750907,0.09252908729410232,0.09252908729410232,0.09252908729410232,0.09252908747093533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.1894191852,595.6763615215432,0.0,0.09252908729410232,0.09252908731716605,0.09252908731716605,0.3750065111691559,0.3750065111691559,0.5,10.000194791439444,0.0,0.0,0.0,0.0,0.0,0.0,26186.7558537331,19962.94665578515,0.7623298879513285,1.0348533823007242,0.6431673616073593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556750761521353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.597668074064,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.859025210888,1454.5901964793893,0.3750065111691559,6.17534620354742,3.4962881072899274,,,,,,
4802.0,-30.695946487348706,4.966590447413795,35.028521838075385,24.272220488078915,5.039037209710661,-27.12254772605782,-40.72935524219645,1.4656328117051307,-5.040598580124765,-5.0405985801600375,40.05698992776751,42276.48372932667,25746.174102486937,25746.174102486937,68022.6578318136,77866.96843353246,77866.96843353246,25746.174102486937,103613.1425360194,103613.1425360194,103613.1425360194,129799.967571144,125289.20219471624,4510.765376427761,0.0,92334.1610740276,56743.67637257009,39544.983001619454,26186.825035124613,65731.80803674407,19962.978832452038,1454.5937944743212,0.0,0.8865055029040435,2.8803868758975217,0.0014947054983599872,1.0,1.0,-2.8899607253390514,354095.12223496835,1556991.9369089215,4.397100776428493,1556991.9369089215,4.397100776428493,0.7623291027329783,0.09252910694823077,4.028046144702076,101325.0,128648.79679085957,1.2696649078791964,1.0,0.0,4.028046144702868,1.2849158428703324,1.2851947852482668,3.1348715692569815,22922.81611407827,2337.4767238637323,19484.391955966134,1986.8550377515394,0.85,0.8499999240494542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.456364539716,4632.441516551485,5.561381742291625,4.966590447413795,-2.3607299029569355,7.32732035037073,3.496241799059658,3.5,0.9989262283027595,0.6,0.0002170786967968012,1.0000091841396366,0.00021707670313404778,199.49844685908448,0.0,3.9948535565833526e-07,1.132141497935722,0.03172954296495592,7.258977519772012e-05,0.00014448892159908108,0.000582008043599339,0.09252910692201259,0.09252910692201259,0.09252910692201259,0.09252910713242787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.15424221003,595.6763726022216,0.0,0.09252910692201259,0.09252910694823077,0.09252910694823077,0.3750065204501033,0.3750065204501033,0.5,10.000194791616025,0.0,0.0,0.0,0.0,0.0,0.0,26186.825035124613,19962.978832452038,0.7623291027329783,1.03485146481577,0.6431662994222541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556756070111554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59154625513,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.834067442775,1454.5937944743212,0.3750065204501033,6.17534620354742,3.496241799059658,,,,,,
