time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4803.0,-30.69603395870079,4.966622866866205,35.0285195807777,24.272153118532174,5.039014090200403,-27.122628573462713,-40.72941328687591,1.4656030849545607,-5.040647673413218,-5.040647673455947,40.05697854705269,42276.34714114288,25746.10966253331,25746.10966253331,68022.45680367619,77866.78896467216,77866.78896467216,25746.10966253331,103612.89862720546,103612.89862720546,103612.89862720546,129799.78142816262,125289.01563832702,4510.765789835594,0.0,92334.00830169387,56743.56647902404,39544.93535852204,26186.882800957163,65731.8181594792,19963.004530535996,1454.5969340148652,0.0,0.8865052938087604,2.880381665688611,0.0014947054983599872,1.0,1.0,-2.891074744880598,354094.4444345311,1556991.445619802,4.397107805817823,1556991.445619802,4.397107805817823,0.7623284024399546,0.0925291177221745,4.028046144702076,101325.0,128648.74968888459,1.2696644430188462,1.0,0.0,4.028046144703145,1.2849159860780532,1.2851949259252542,3.1348712198661906,22922.77818692246,2337.4728563701633,19484.363351630527,1986.8521209210617,0.85,0.8500000825705515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.419725000996,4632.441516551485,5.561411838181894,4.966622866866205,-2.3607757974606898,7.3273986643268945,3.4961956812081096,3.5,0.9989130517737456,0.6,0.00021707670313404778,1.0000091562452715,0.00021707471554470998,199.49851947048285,0.0,3.9773262286673486e-07,1.1271742532043265,0.031729940697578785,7.25892953999151e-05,0.00014448740773413267,0.00058200194568147,0.09252911773157088,0.09252911773157088,0.09252911773157088,0.09252911764710792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.0992144612,595.676389935846,0.0,0.09252911773157088,0.0925291177221745,0.0925291177221745,0.3750065297307258,0.3750065297307258,0.5,10.000194791689614,0.0,0.0,0.0,0.0,0.0,0.0,26186.882800957163,19963.004530535996,0.7623284024399546,1.0348482471402118,0.6431641224128563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556761355457024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58657901039,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.809114468644,1454.5969340148652,0.3750065297307258,6.17534620354742,3.4961956812081096,,,,,,
4804.0,-30.696120805383508,4.966654574555552,35.02851763924372,24.272009508591168,5.038904207248158,-27.12271854128989,-40.729483974259324,1.4654963635022262,-5.0407552300519,-5.040755230042315,40.056983143104,42276.265760804716,25746.195074152474,25746.195074152474,68022.4608349572,77866.65214711313,77866.65214711313,25746.195074152474,103612.8472212656,103612.8472212656,103612.8472212656,129799.88923338927,125289.12015382509,4510.769079564183,0.0,92333.85863135537,56743.47224660382,39544.87376083505,26187.04201212367,65731.91577295872,19963.0832249137,1454.6046790322773,0.0,0.8865047286220994,2.8803702508639484,0.0014947054983599872,1.0,1.0,-2.8916492527437185,354092.9594706136,1556991.6440242815,4.397126806339387,1556991.6440242815,4.397126806339387,0.7623267727478155,0.0925291842737897,4.028046144702076,101325.0,128648.71027021053,1.2696640539867805,1.0,0.0,4.028046144702909,1.2849164895287302,1.285195426931205,3.134869991573885,22922.741029865883,2337.4690674048616,19484.326765123074,1986.848390135579,0.85,0.849999864315401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.383256187612,4632.441516551485,5.561474099112497,4.966654574555552,-2.3608646035473484,7.3275191781029,3.49614977848861,3.5,0.9988999367110314,0.6,0.00021707471554470998,1.0000090908629196,0.00021707274216616737,199.4985915633795,0.0,3.965211302060882e-07,1.1237408830040538,0.03173033721870899,7.258871110137423e-05,0.00014448600444333577,0.0005819962931613857,0.0925291842216044,0.0925291842216044,0.0925291842216044,0.09252918463715783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.121435006,595.6763829364423,0.0,0.0925291842216044,0.0925291842737897,0.0925291842737897,0.3750065390106771,0.3750065390106771,0.5,10.000194792109735,0.0,0.0,0.0,0.0,0.0,0.0,26187.04201212367,19963.0832249137,0.7623267727478155,1.0348467716947447,0.6431619292343316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556766624749609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.583145640194,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.784163909648,1454.6046790322773,0.3750065390106771,6.17534620354742,3.49614977848861,,,,,,
4805.0,-30.696207301052507,4.966686546139629,35.02851565748631,24.27183467606085,5.038759753258305,-27.12281123247644,-40.72955885259432,1.4653581276925118,-5.040817388879248,-5.040817388899971,40.056978099470854,42276.20318616151,25746.163406804415,25746.163406804415,68022.36659296593,77866.52902159235,77866.52902159235,25746.163406804415,103612.69242839675,103612.69242839675,103612.69242839675,129799.81794039033,125289.04757034623,4510.770370044109,0.0,92333.71027823913,56743.38444462023,39544.80648179878,26187.125511993585,65731.93199379237,19963.122865455778,1454.608929093576,0.0,0.8865044299125173,2.8803636540571156,0.0014947054983599872,1.0,1.0,-2.89246537600269,354092.1012867033,1556991.426296964,4.397136848405128,1556991.426296964,4.397136848405128,0.7623258557458992,0.09252921176038409,4.028046144702076,101325.0,128648.67675320237,1.2696637231996286,1.0,0.0,4.028046144700217,1.2849171404051787,1.2851960754131897,3.1348684036014136,22922.70419982201,2337.465311785575,19484.29489530845,1986.845140318911,0.85,0.8499998396986574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.346659522372,4632.441516551485,5.56151122401811,4.966686546139629,-2.360920163881491,7.32760671002112,3.4961037150863397,3.5,0.9988867757389542,0.6,0.00021707274216616737,1.000009054126085,0.00021707077677998504,199.4986633649398,0.0,3.93686239871261e-07,1.1157068037951536,0.031730730904948865,7.258809216537104e-05,0.00014448465000079633,0.0005819908374043364,0.09252921174074522,0.09252921174074522,0.09252921174074522,0.09252921189401019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.0970473773,595.6763906185016,0.0,0.09252921174074522,0.09252921176038409,0.09252921176038409,0.37500654829148156,0.37500654829148156,0.5,10.00019479230421,0.0,0.0,0.0,0.0,0.0,0.0,26187.125511993585,19963.122865455778,0.7623258557458992,1.0348450825907547,0.6431608185524504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556771856415596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57511156098,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.759222949142,1454.608929093576,0.37500654829148156,6.17534620354742,3.4961037150863397,,,,,,
4806.0,-30.69629347101276,4.966719126648383,35.02851338355725,24.271770973596745,5.038741111508296,-27.122889966205467,-40.72961277617139,1.4653320704455515,-5.040862541403328,-5.040862541393294,40.056965706014054,42276.055213590895,25746.09033574824,25746.09033574824,68022.14554933913,77866.34620364067,77866.34620364067,25746.09033574824,103612.4365393889,103612.4365393889,103612.4365393889,129799.6131560415,125288.84255956623,4510.770596475264,0.0,92333.55742985787,56743.26644065277,39544.76776578345,26187.176616652596,65731.94438243605,19963.14509621422,1454.6117642124839,0.0,0.8865042445853655,2.8803588621068306,0.0014947054983599872,1.0,1.0,-2.8936120838285433,354091.4778980836,1556990.891289154,4.39714307876479,1556990.891289154,4.39714307876479,0.7623252169735444,0.09252921890322391,4.028046144702076,101325.0,128648.63254638427,1.2696632869122553,1.0,0.0,4.028046144700431,1.284917266385283,1.2851961988951521,3.134868096242287,22922.666253786694,2337.461442366832,19484.262603788822,1986.8418475003007,0.85,0.8499998380672725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.310167898068,4632.441516551485,5.561539279498788,4.966719126648383,-2.360963055924845,7.327682182573228,3.496057784138462,3.5,0.9988736526109891,0.6,0.00021707077677998504,1.0000090200380445,0.0002170688188109811,199.49873489616934,0.0,3.920919163713347e-07,1.1111884909963625,0.03173112299686524,7.258764644209254e-05,0.0001444831303378925,0.0005819847161320354,0.09252921889589978,0.09252921889589978,0.09252921889589978,0.09252921895773633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.0371229623,595.676409494563,0.0,0.09252921889589978,0.09252921890322391,0.09252921890322391,0.3750065575720678,0.3750065575720678,0.5,10.000194792360722,0.0,0.0,0.0,0.0,0.0,0.0,26187.176616652596,19963.14509621422,0.7623252169735444,1.0348415247475173,0.6431584461829384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556777066940008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57059324819,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.734286125728,1454.6117642124839,0.3750065575720678,6.17534620354742,3.496057784138462,,,,,,
4807.0,-30.696378986485776,4.966750962070726,35.02851149721352,24.271560238581174,5.038556736006146,-27.12298528766788,-40.72969184545798,1.4651575433780788,-5.040971051077747,-5.040971051071969,40.056972341052386,42276.014097264815,25746.179746159698,25746.179746159698,68022.19384342451,77866.2392639784,77866.2392639784,25746.179746159698,103612.4190101381,103612.4190101381,103612.4190101381,129799.75824155111,125288.98416106276,4510.774080488351,0.0,92333.4105656585,56743.18540120129,39544.69462717468,26187.339231413025,65732.0338585877,19963.225881099548,1454.6196276783742,0.0,0.8865036671394293,2.880347346210008,0.0014947054983599872,1.0,1.0,-2.8940588872663398,354089.97978609067,1556991.1777142712,4.397162491451651,1556991.1777142712,4.397162491451651,0.7623235680680631,0.09252928902863437,4.028046144702076,101325.0,128648.603761844,1.2696630028309301,1.0,0.0,4.028046144701194,1.2849180870366361,1.285197017208693,3.1348660940650506,22922.62979338031,2337.4577244400803,19484.23126569438,1986.8386519040018,0.85,0.8499998229400849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.273864360047,4632.441516551485,5.561602208150815,4.966750962070726,-2.3610524433300237,7.327803405400751,3.496012090168836,3.5,0.998860597191096,0.6,0.0002170688188109811,1.0000089515340953,0.00021706687572944206,199.49880588414237,0.0,3.906123392526221e-07,1.106995369441931,0.03173151360920449,7.258699287315737e-05,0.00014448182593782374,0.0005819794619483673,0.0925292890357024,0.0925292890357024,0.0925292890357024,0.09252928894800203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.0692020474,595.6763993897451,0.0,0.0925292890357024,0.09252928902863437,0.09252928902863437,0.37500656685192824,0.37500656685192824,0.5,10.00019479283301,0.0,0.0,0.0,0.0,0.0,0.0,26187.339231413025,19963.225881099548,0.7623235680680631,1.034840850805921,0.6431569451846738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556782257847183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56640012663,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.70935294416,1454.6196276783742,0.37500656685192824,6.17534620354742,3.496012090168836,,,,,,
4808.0,-30.69646428420584,4.966783849293227,35.02850912801497,24.271521192882233,5.038564890985324,-27.123061235642297,-40.72974534993989,1.4651563622355355,-5.040995089792034,-5.04099508979133,40.056954636686406,42275.868155095995,25746.053530081128,25746.053530081128,68021.92168517712,77866.04773606212,77866.04773606212,25746.053530081128,103612.10126614325,103612.10126614325,103612.10126614325,129799.45566944216,125288.68235958109,4510.773309861072,0.0,92333.25678370117,56743.07720332437,39544.64397819645,26187.354403298923,65731.99838149537,19963.22942756609,1454.620820821845,0.0,0.8865036087487153,2.8803447950382974,0.0014947054983599872,1.0,1.0,-2.895371197979216,354089.647902206,1556990.4134417083,4.3971644544426916,1556990.4134417083,4.3971644544426916,0.7623232618355386,0.09252927679020963,4.028046144702076,101325.0,128648.55565769938,1.2696625280799347,1.0,0.0,4.028046144702508,1.284918096576118,1.2851970242534152,3.134866070791195,22922.591615576035,2337.4538313874805,19484.200930882405,1986.835558614043,0.85,0.8499999152645016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.2374251964175,4632.441516551485,5.561618721465496,4.966783849293227,-2.3610797676263404,7.327863616919568,3.495966225732323,3.5,0.9988474930663781,0.6,0.00021706687572944206,1.0000089287464602,0.00021706493761164874,199.49887669139943,0.0,3.876424467737793e-07,1.0985786941568905,0.03173190125165126,7.258655062023364e-05,0.00014448032510920843,0.0005819734165414496,0.09252927678991896,0.09252927678991896,0.09252927678991896,0.09252927679526086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.9835989607,595.6764263545275,0.0,0.09252927678991896,0.09252927679020963,0.09252927679020963,0.3750065761328756,0.3750065761328756,0.5,10.000194792820043,0.0,0.0,0.0,0.0,0.0,0.0,26187.354403298923,19963.22942756609,0.7623232618355386,1.0348372689111243,0.6431550720508346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455678740933133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55798345135,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.684430001813,1454.620820821845,0.3750065761328756,6.17534620354742,3.495966225732323,,,,,,
4809.0,-30.69654901762692,4.9668157001502555,35.028507272795814,24.271301901340507,5.038370402908292,-27.123157256652583,-40.72982448907567,1.464973198467965,-5.0411167148614595,-5.04111671485355,40.05696472799954,42275.83080112752,25746.177893979406,25746.177893979406,68022.00869510692,77865.9471723025,77865.9471723025,25746.177893979406,103612.12506628191,103612.12506628191,103612.12506628191,129799.66478763973,125288.88735815429,4510.777429485442,0.0,92333.11032074786,56742.99395186174,39544.5737432068,26187.539721357825,65732.11346456462,19963.32204877387,1454.6297169967866,0.0,0.8865029518786554,2.8803318872852826,0.0014947054983599872,1.0,1.0,-2.8957041331316304,354087.968722906,1556990.8490697127,4.397186537247603,1556990.8490697127,4.397186537247603,0.7623214040413404,0.09252935925615174,4.028046144702076,101325.0,128648.5273185679,1.2696622483944524,1.0,0.0,4.028046144702645,1.284918957598503,1.2851978829722555,3.1348639701218532,22922.555254782725,2337.450123618435,19484.169287958328,1986.8323319337724,0.85,0.849999883145358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.201280087548,4632.441516551485,5.561689012038917,4.9668157001502555,-2.361178674773732,7.327994374923987,3.4959207316478955,3.5,0.9988344947565416,0.6,0.00021706493761164874,1.0000088696830152,0.00021706301233153505,199.49894703026547,0.0,3.866523226621239e-07,1.0957726824244591,0.03173228790397392,7.25858964830749e-05,0.00014447904112857384,0.0005819682446082046,0.09252935922333076,0.09252935922333076,0.09252935922333076,0.09252935946882157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.0323891428,595.6764109857559,0.0,0.09252935922333076,0.09252935925615174,0.09252935925615174,0.3750065854127513,0.3750065854127513,0.5,10.000194793393437,0.0,0.0,0.0,0.0,0.0,0.0,26187.539721357825,19963.32204877387,0.7623214040413404,1.0348367808343293,0.6431533777461439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455679254770144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.555177439615,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.659508571272,1454.6297169967866,0.3750065854127513,6.17534620354742,3.4959207316478955,,,,,,
4810.0,-30.696633537623477,4.966848714448537,35.02850487799695,24.271271167695545,5.038388328784919,-27.123231067870385,-40.72987390737978,1.464980428919542,-5.04113516292756,-5.041135162974127,40.056945449213266,42275.67122113905,25746.038280973506,25746.038280973506,68021.70950211256,77865.74984520844,77865.74984520844,25746.038280973506,103611.78812618194,103611.78812618194,103611.78812618194,129799.33316316328,125288.55678479998,4510.776378363302,0.0,92332.95624332922,56742.87761991774,39544.53180379053,26187.54503698133,65732.07684077186,19963.320435223304,1454.6304642299074,0.0,0.8865029277089203,2.880329929443916,0.0014947054983599872,1.0,1.0,-2.8970709149170375,354087.7140258758,1556990.016831205,4.397187349791595,1556990.016831205,4.397187349791595,0.7623211876879507,0.09252934158146081,4.028046144702076,101325.0,128648.47437060317,1.2696617258386693,1.0,0.0,4.028046144703894,1.2849189277435205,1.2851978506368344,3.1348640429601518,22922.51700362742,2337.4462230861122,19484.13499245735,1986.8288347659345,0.85,0.8499998054041816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.164929946725,4632.441516551485,5.56170252531266,4.966848714448537,-2.361201827049299,7.328050541497836,3.4958749797385877,3.5,0.9988214227824537,0.6,0.00021706301233153505,1.0000088473483344,0.00021706109191644502,199.49901719200759,0.0,3.840913554200936e-07,1.0885149012605453,0.031732671995329344,7.25854880109594e-05,0.00014447752432057565,0.0005819621348355952,0.09252934158120245,0.09252934158120245,0.09252934158120245,0.09252934158297359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.93917356024,595.6764403484561,0.0,0.09252934158120245,0.09252934158146081,0.09252934158146081,0.37500659469412057,0.37500659469412057,0.5,10.000194793369232,0.0,0.0,0.0,0.0,0.0,0.0,26187.54503698133,19963.320435223304,0.7623211876879507,1.0348328057074336,0.643151308356601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556797652081386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54791965845,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.634595602263,1454.6304642299074,0.37500659469412057,6.17534620354742,3.4958749797385877,,,,,,
4811.0,-30.696717357840622,4.9668805910180955,35.02850304895793,24.27104590404781,5.038186223176987,-27.123327711922077,-40.72995692314578,1.4647911925840928,-5.041261158783357,-5.041261158770893,40.0569569833322,42275.65381409805,25746.17480846744,25746.17480846744,68021.82862256549,77865.65582271713,77865.65582271713,25746.17480846744,103611.83063118457,103611.83063118457,103611.83063118457,129799.56884928937,125288.78811525152,4510.780734037849,0.0,92332.81006722155,56742.80806101944,39544.446673557904,26187.738218104798,65732.1848916627,19963.4172060065,1454.6397120047022,0.0,0.8865022433123899,2.8803165578860863,0.0014947054983599872,1.0,1.0,-2.8973468653699683,354085.9745102288,1556990.514743152,4.3972103580120026,1556990.514743152,4.3972103580120026,0.7623192594847639,0.09252942859822777,4.028046144702076,101325.0,128648.45126502436,1.2696614978043361,1.0,0.0,4.028046144701852,1.2849198171439342,1.2851987377626064,3.1348618730587,22922.480714046218,2337.442522578681,19484.104960556906,1986.8257723643555,0.85,0.8499998409254904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.128900642979,4632.441516551485,5.561775306125378,4.9668805910180955,-2.3613038699384785,7.3281844609565745,3.4958296318854867,3.5,0.9988084662529962,0.6,0.00021706109191644502,1.0000087741028572,0.00021705918741680852,199.49908677289218,0.0,3.8312092306089306e-07,1.085764695954571,0.03173305511625241,7.258480184032399e-05,0.00014447629007612105,0.0005819571632419781,0.092529428560053,0.092529428560053,0.092529428560053,0.09252942884315996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.994939709,595.676422782274,0.0,0.092529428560053,0.09252942859822777,0.09252942859822777,0.37500660397429414,0.37500660397429414,0.5,10.000194793986005,0.0,0.0,0.0,0.0,0.0,0.0,26187.738218104798,19963.4172060065,0.7623192594847639,1.0348329168530832,0.6431499863236735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556802743607953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.545169453144,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.60968408441,1454.6397120047022,0.37500660397429414,6.17534620354742,3.4958296318854867,,,,,,
4812.0,-30.696800986807244,4.9669137171396045,35.028500637255725,24.271022399794333,5.038212363254959,-27.123399693988123,-40.73000606205312,1.46480569761883,-5.041275214441043,-5.041275214490472,40.05693651383067,42275.49692887113,25746.024862172675,25746.024862172675,68021.52179104381,77865.45445773375,77865.45445773375,25746.024862172675,103611.47931990643,103611.47931990643,103611.47931990643,129799.21524502887,125288.43577739234,4510.779467636532,0.0,92332.65575658344,56742.69822822117,39544.39725373586,26187.735925122437,65732.13317885829,19963.411619499802,1454.6401136077575,0.0,0.8865022458614098,2.880315066204816,0.0014947054983599872,1.0,1.0,-2.8987538394286503,354085.7804563523,1556989.6311045317,4.397210272318349,1556989.6311045317,4.397210272318349,0.7623191129076755,0.09252940674767339,4.028046144702076,101325.0,128648.40009869459,1.269660992831923,1.0,0.0,4.028046144702328,1.2849197532082939,1.2851986713658308,3.134862029044629,22922.44240499201,2337.4386161423126,19484.07234041009,1986.8224460350978,0.85,0.8499998384189149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.092642179986,4632.441516551485,5.561786477889123,4.9669137171396045,-2.361323730230368,7.328237447369972,3.4957839958413843,3.5,0.9987954273832527,0.6,0.00021705918741680852,1.0000087540891376,0.00021705728727796774,199.49915619505882,0.0,3.7994593824118087e-07,1.0767667889755066,0.031733435062190646,7.258439568324937e-05,0.00014447479173355915,0.0005819511278489982,0.09252940674961689,0.09252940674961689,0.09252940674961689,0.09252940673523975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.89596690045,595.6764539584866,0.0,0.09252940674961689,0.09252940674767339,0.09252940674767339,0.3750066132560809,0.3750066132560809,0.5,10.00019479395147,0.0,0.0,0.0,0.0,0.0,0.0,26187.735925122437,19963.411619499802,0.7623191129076755,1.0348290630695958,0.6431481055671624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556807792982833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53617154616,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.58478376814,1454.6401136077575,0.3750066132560809,6.17534620354742,3.4957839958413843,,,,,,
4813.0,-30.696883911753737,4.966945606772711,35.028498771311575,24.270865448657446,5.038085610776784,-27.123489112855406,-40.730076644662745,1.4646854846193624,-5.041405482420998,-5.041405482422636,40.05694743703703,42275.43197140294,25746.173240836935,25746.173240836935,68021.60521223987,77865.33208892576,77865.33208892576,25746.173240836935,103611.5053297627,103611.5053297627,103611.5053297627,129799.44001572234,125288.65613108037,4510.783884641972,0.0,92332.50686134056,56742.60674546687,39544.33346208188,26187.93468595964,65732.26814804152,19963.510983695447,1454.6496508471553,0.0,0.8865015418891806,2.8803012413166225,0.0014947054983599872,1.0,1.0,-2.899108391956304,354083.981967013,1556990.102642893,4.397233938664711,1556990.102642893,4.397233938664711,0.762317121342091,0.09252949514583336,4.028046144702076,101325.0,128648.36441031881,1.2696606406150388,1.0,0.0,4.028046144701464,1.2849203196081476,1.285199235446979,3.134860647180425,22922.40544036014,2337.4348467988702,19484.04482423089,1986.8196401656926,0.85,0.8500000087218058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.056725231436,4632.441516551485,5.561861685665502,4.966945606772711,-2.361428841832362,7.328374448605073,3.4957387898730694,3.5,0.9987825113923056,0.6,0.00021705728727796774,1.0000086803995478,0.0002170554031503444,199.4992250328459,0.0,3.790760953903239e-07,1.0743016543361779,0.031733814138286034,7.258381228717714e-05,0.0001444734749907906,0.0005819458239483659,0.09252949505458226,0.09252949505458226,0.09252949505458226,0.09252949579556455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.9487792785,595.6764373227338,0.0,0.09252949505458226,0.09252949514583336,0.09252949514583336,0.3750066225365527,0.3750066225365527,0.5,10.000194794551145,0.0,0.0,0.0,0.0,0.0,0.0,26187.93468595964,19963.510983695447,0.762317121342091,1.034828207343193,0.6431457967674363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556812830840025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53370641152,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.55988448925,1454.6496508471553,0.3750066225365527,6.17534620354742,3.4957387898730694,,,,,,
4814.0,-30.696966552638397,4.966977957932757,35.02849675830432,24.27069613421338,5.037949515878481,-27.123575065343932,-40.73014673832802,1.4645527197569015,-5.041456817593371,-5.041456817580664,40.05693946196052,42275.3661068003,25746.117857629582,25746.117857629582,68021.48396442988,77865.19729131702,77865.19729131702,25746.117857629582,103611.3151489466,103611.3151489466,103611.3151489466,129799.31446824851,125288.52982527901,4510.784642969511,0.0,92332.35853139259,56742.527349089934,39544.256869225166,26187.99931930191,65732.25618852707,19963.540765146616,1454.65304421709,0.0,0.886501309003106,2.8802957933074738,0.0014947054983599872,1.0,1.0,-2.9000232841389106,354083.2732318029,1556989.7583707564,4.397241767903176,1556989.7583707564,4.397241767903176,0.7623163771213501,0.09252951230815497,4.028046144702076,101325.0,128648.33562577853,1.2696603565337137,1.0,0.0,4.0280461447017855,1.284920944705569,1.2851998582590083,3.134859122111264,22922.368616068004,2337.4310917660982,19484.016445068468,1986.8167462964896,0.85,0.8500001361731292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.020555599642,4632.441516551485,5.561893179861769,4.966977957932757,-2.3614761622880134,7.328454120220771,3.4956932661076228,3.5,0.998769504602178,0.6,0.0002170554031503444,1.0000086506703358,0.00021705352549185013,199.49929363486925,0.0,3.7588200071974465e-07,1.0652495900397563,0.031734190020286754,7.258323293673417e-05,0.00014447217021361022,0.0005819405682456748,0.09252951230577243,0.09252951230577243,0.09252951230577243,0.09252951232094415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.9102180948,595.6764494694269,0.0,0.09252951230577243,0.09252951230815497,0.09252951230815497,0.375006631818515,0.375006631818515,0.5,10.000194794664111,0.0,0.0,0.0,0.0,0.0,0.0,26187.99931930191,19963.540765146616,0.7623163771213501,1.0348265510518468,0.6431449117698025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556817826289932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52465434723,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.534996526592,1454.65304421709,0.375006631818515,6.17534620354742,3.4956932661076228,,,,,,
4815.0,-30.69704886519012,4.96701084808306,35.02849450339528,24.27061448050665,5.037909613849698,-27.123653008864892,-40.7302005222067,1.4645084695442296,-5.041503557641363,-5.04150355761783,40.05692845642912,42275.23413299779,25746.053178696024,25746.053178696024,68021.28731169381,77865.02785644759,77865.02785644759,25746.053178696024,103611.08103514361,103611.08103514361,103611.08103514361,129799.13530621777,125288.35027740322,4510.785028814545,0.0,92332.20665019764,56742.41292779049,39544.21524711906,26188.054271074165,65732.26951819322,19963.56517442439,1454.6560336469088,0.0,0.8865011105415739,2.8802908329687678,0.0014947054983599872,1.0,1.0,-2.901091496147046,354082.62793801934,1556989.2832779374,4.39724843984857,1556989.2832779374,4.39724843984857,0.7623157095895823,0.09252952244111606,4.028046144702076,101325.0,128648.28963732543,1.26965990266297,1.0,0.0,4.028046144703905,1.2849211556300963,1.2852000668165517,3.134858607512624,22922.330910145705,2337.4272468320687,19483.979976743893,1986.8130275623066,0.85,0.8499999434228586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.984538628129,4632.441516551485,5.5619224829656195,4.96701084808306,-2.3615198965174975,7.328530744600558,3.495647934718858,3.5,0.9987565527768165,0.6,0.00021705352549185013,1.0000086163068367,0.0002170516553081886,199.49936196437778,0.0,3.7459154329301967e-07,1.0615924336924178,0.031734564611830045,7.258278839569708e-05,0.00014447073709615305,0.0005819347955824265,0.09252952244377266,0.09252952244377266,0.09252952244377266,0.09252952241072106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.8570044384,595.6764662316128,0.0,0.09252952244377266,0.09252952244111606,0.09252952244111606,0.375006641099724,0.375006641099724,0.5,10.000194794734005,0.0,0.0,0.0,0.0,0.0,0.0,26188.054271074165,19963.56517442439,0.7623157095895823,1.0348233494793153,0.6431427736006735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556822804631049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52099719088,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.51011149048,1454.6560336469088,0.375006641099724,6.17534620354742,3.495647934718858,,,,,,
4816.0,-30.697149359090357,4.9670432162594045,35.02849243505424,24.270489485375606,5.037824470892503,-27.12375183545787,-40.73028004551304,1.4644205057625257,-5.041599814489757,-5.041599814474468,40.05692932963269,42275.130466226175,25746.115815624245,25746.115815624245,68021.24628185041,77864.86637750476,77864.86637750476,25746.115815624245,103610.982193129,103610.982193129,103610.982193129,129799.17518381166,125288.38747782736,4510.787705984308,0.0,92332.05654150198,56742.3206899769,39544.15094613898,26188.192990682655,65732.34393682163,19963.63303147255,1454.6628619243907,0.0,0.8865006164663708,2.8802806176266045,0.0014947054983599872,1.0,1.0,-2.901809201516926,354081.2990174605,1556989.3209717346,4.397265049840874,1556989.3209717346,4.397265049840874,0.7623142627127918,0.09252957717527423,4.028046144702076,101325.0,128648.25110946888,1.2696595224225895,1.0,0.0,4.028046144701229,1.2849215710751223,1.2852004799485917,3.1348575939399326,22922.293644262878,2337.423446769578,19483.947006859937,1986.8096655697857,0.85,0.8499998869762534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.948693497144,4632.441516551485,5.561979084320592,4.9670432162594045,-2.3615999412978765,7.328643157557281,3.495602819844087,3.5,0.9987436628125963,0.6,0.0002170516553081886,1.0000105195105218,0.00021704937205503552,199.49944538669098,0.0,3.731004472306066e-07,1.057366667451539,0.03173493771227728,7.258213111463355e-05,0.00014446952419355506,0.0005819299099547927,0.09252957719150702,0.09252957719150702,0.09252957719150702,0.09252957701232113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.86122310016,595.6764649027772,0.0,0.09252957719150702,0.09252957717527423,0.09252957717527423,0.3750066503801587,0.3750066503801587,0.5,10.000194795439807,0.0,0.0,0.0,0.0,0.0,0.0,26188.192990682655,19963.63303147255,0.7623142627127918,1.03482155371226,0.6431404683645351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455682776319641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51677142464,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.48523027727,1454.6628619243907,0.3750066503801587,6.17534620354742,3.495602819844087,,,,,,
4817.0,-30.697229424081964,4.967075595969924,35.02849042885503,24.270308506116294,5.037672892980956,-27.12383817278094,-40.730350313801296,1.4642764985457366,-5.041671412054882,-5.041671412065324,40.056926985883635,42275.07658570579,25746.11443154311,25746.11443154311,68021.1910172489,77864.74696588982,77864.74696588982,25746.11443154311,103610.86139743292,103610.86139743292,103610.86139743292,129799.1544771981,125288.36500542975,4510.789471768345,0.0,92331.90641824089,56742.23604055584,39544.07819742783,26188.293079765182,65732.37127719301,19963.681352334508,1454.6678616440788,0.0,0.8865002598181284,2.880273019291026,0.0014947054983599872,1.0,1.0,-2.9025267485413337,354080.31054512726,1556989.219795972,4.397277039773537,1556989.219795972,4.397277039773537,0.7623131943547622,0.09252961386688656,4.028046144702076,101325.0,128648.21809354555,1.2696591965807604,1.0,0.0,4.028046144702725,1.2849222496011048,1.2852011556879015,3.134855938522782,22922.256374764045,2337.419646338357,19483.920926694496,1986.807006133032,0.85,0.8500001312325021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.912766625744,4632.441516551485,5.5620219540907,4.967075595969924,-2.3616619688067226,7.328737564776647,3.4955576023240895,3.5,0.9987307435211684,0.6,0.00021704937205503552,1.0000083810484424,0.0002170475529689798,199.49951185053857,0.0,4.555077377184185e-07,1.290908928693998,0.03173539322001499,7.258155033331116e-05,0.00014446782172172437,0.0005819230523196986,0.09252961388524644,0.09252961388524644,0.09252961388524644,0.0925296137147649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.8498895012,595.6764684728494,0.0,0.09252961388524644,0.09252961386688656,0.09252961386688656,0.37500665966252433,0.37500665966252433,0.5,10.000194795696377,0.0,0.0,0.0,0.0,0.0,0.0,26188.293079765182,19963.681352334508,0.7623131943547622,1.0348202825424317,0.6431393811647544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556833817023245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75031368588,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.459982087297,1454.6678616440788,0.37500665966252433,6.17534620354742,3.4955576023240895,,,,,,
4818.0,-30.697310476729754,4.96710869126838,35.028488108523014,24.270244419481628,5.037651023725147,-27.12391462004762,-40.7304038881324,1.4642499600391274,-5.041709319503298,-5.041709319551752,40.05691390990135,42274.94903667103,25746.02856090251,25746.02856090251,68020.97759757354,77864.57575266135,77864.57575266135,25746.02856090251,103610.60431356385,103610.60431356385,103610.60431356385,129798.93752222726,125288.14806832929,4510.789453897967,0.0,92331.75406011824,56742.127344770575,39544.02968371963,26188.33320866342,65732.36289238304,19963.698082834282,1454.6701702816129,0.0,0.8865001139099155,2.880268996346159,0.0014947054983599872,1.0,1.0,-2.9036529824774675,354079.78719770076,1556988.655323887,4.397281944971745,1556988.655323887,4.397281944971745,0.762312665100429,0.09252961613615596,4.028046144702076,101325.0,128648.17472186884,1.2696587685355918,1.0,0.0,4.028046144703023,1.2849223775318612,1.2852012813089206,3.1348556264070475,22922.218550439997,2337.4157893307092,19483.889124164896,1986.8037631775271,0.85,0.8500001464208576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.876885196076,4632.441516551485,5.562046517858927,4.96710869126838,-2.361699113009538,7.328807804277918,3.4955124422305284,3.5,0.9987178406372939,0.6,0.0002170475529689798,1.0000084844404322,0.00021704571145756988,199.49957913430305,0.0,3.6290678013112036e-07,1.0284778148915952,0.03173575612679513,7.258110753373948e-05,0.0001444664454352403,0.0005819175085742326,0.09252961614063596,0.09252961614063596,0.09252961614063596,0.09252961609647942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.7866650703,595.6764883884033,0.0,0.09252961614063596,0.09252961613615596,0.09252961613615596,0.37500666894464024,0.37500666894464024,0.5,10.000194795734343,0.0,0.0,0.0,0.0,0.0,0.0,26188.33320866342,19963.698082834282,0.762312665100429,1.0348171677463873,0.6431375227737293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556838640200975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48788257208,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.435139806665,1454.6701702816129,0.37500666894464024,6.17534620354742,3.4955124422305284,,,,,,
4819.0,-30.697390872218488,4.967141088343598,35.028486119877016,24.27005177540707,5.037488849957507,-27.124000828523553,-40.73047398179767,1.4640936417709176,-5.0418132587068385,-5.041813258720932,40.05691883928623,42274.89293340486,25746.112347714163,25746.112347714163,68021.00528111903,77864.45222273142,77864.45222273142,25746.112347714163,103610.56457044558,103610.56457044558,103610.56457044558,129799.05203008853,125288.2593551863,4510.792674902234,0.0,92331.60677446413,56742.04748680638,39543.95476406417,26188.48745964295,65732.44222370713,19963.774403470372,1454.6776624055415,0.0,0.8864995659406216,2.880257965774645,0.0014947054983599872,1.0,1.0,-2.904169412699787,354078.3522238726,1556988.86811819,4.397300366823202,1556988.86811819,4.397300366823202,0.7623110893378244,0.09252968121089021,4.028046144702076,101325.0,128648.14343190439,1.2696584597276526,1.0,0.0,4.028046144703085,1.284923112749955,1.2852020143202763,3.134853832679038,22922.181985403546,2337.4120607346595,19483.852968067655,1986.8000762816716,0.85,0.8499999249842201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.841217977083,4632.441516551485,5.562107476861313,4.967141088343598,-2.361784686429379,7.328925774772977,3.495467551972179,3.5,0.998705014849194,0.6,0.00021704571145756988,1.0000084156555364,0.00021704388489099836,199.49964587258384,0.0,3.6738075124886434e-07,1.0411570490392816,0.03173612350754638,7.258052820326033e-05,0.00014446518325430955,0.0005819124244512005,0.09252968122201298,0.09252968122201298,0.09252968122201298,0.09252968110266244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.81049735815,595.6764808813067,0.0,0.09252968122201298,0.09252968121089021,0.09252968121089021,0.3750066782256823,0.3750066782256823,0.5,10.000194796148397,0.0,0.0,0.0,0.0,0.0,0.0,26188.48745964295,19963.774403470372,0.7623110893378244,1.0348163399987975,0.6431358930728722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556843522879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50056180623,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.410275071146,1454.6776624055415,0.3750066782256823,6.17534620354742,3.495467551972179,,,,,,
4820.0,-30.697470998473324,4.967174319052733,35.028483758215835,24.270005605090432,5.037486413174205,-27.124074968903866,-40.73052340010179,1.4640852361503376,-5.041845263861887,-5.041845263828951,40.056904099486935,42274.752325020905,25746.012311597195,25746.012311597195,68020.7646366181,77864.27492665099,77864.27492665099,25746.012311597195,103610.28723824819,103610.28723824819,103610.28723824819,129798.80457160102,125288.01220870217,4510.79236289885,0.0,92331.45359476074,56741.9309935884,39543.9140013026,26188.517333352833,65732.43133465543,19963.785768670696,1454.679506310382,0.0,0.8864994561673318,2.880254569227052,0.0014947054983599872,1.0,1.0,-2.905353275989455,354077.9103649524,1556988.2318224523,4.397304057227534,1556988.2318224523,4.397304057227534,0.762310653732408,0.09252967778232092,4.028046144702076,101325.0,128648.09349044863,1.269657966843806,1.0,0.0,4.028046144702609,1.2849231558522958,1.2852020550848529,3.134853727521358,22922.143957114422,2337.4081829283623,19483.82540562471,1986.7972656946777,0.85,0.8500001327134782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.805427044923,4632.441516551485,5.562128872639549,4.967174319052733,-2.36181742725525,7.328991746307983,3.495422506241984,3.5,0.9986921446405669,0.6,0.00021704388489099836,1.0000083874780288,0.0002170420644554514,199.49971238740642,0.0,3.643993841817774e-07,1.0327078547711572,0.03173648790693056,7.258011975908083e-05,0.00014446376513191752,0.0005819067121887665,0.0925296777776138,0.0925296777776138,0.0925296777776138,0.09252967781683023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.73922827316,595.6765033309073,0.0,0.0925296777776138,0.09252967778232092,0.09252967778232092,0.3750066875073736,0.3750066875073736,0.5,10.000194796157597,0.0,0.0,0.0,0.0,0.0,0.0,26188.517333352833,19963.785768670696,0.762310653732408,1.0348128504529577,0.6431338605108439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556848365972328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49211261196,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.385420798968,1454.679506310382,0.3750066875073736,6.17534620354742,3.495422506241984,,,,,,
4821.0,-30.69755048351557,4.967206636711091,35.02848179798882,24.26986276349055,5.037375509525973,-27.124159230606757,-40.730589407589264,1.4639791508301063,-5.041958963377795,-5.041958963376533,40.056910958637616,42274.68326577873,25746.121877735113,25746.121877735113,68020.80514351385,77864.14523942972,77864.14523942972,25746.121877735113,103610.26711716484,103610.26711716484,103610.26711716484,129798.9546642335,125288.15866504697,4510.79599918653,0.0,92331.30435144514,56741.84238001102,39543.846634926806,26188.687547068665,65732.53418199546,19963.870287196038,1454.6877391530888,0.0,0.8864988514185803,2.8802425028896343,0.0014947054983599872,1.0,1.0,-2.905827619205752,354076.3406480324,1556988.5279223365,4.397324387934895,1556988.5279223365,4.397324387934895,0.7623089263757558,0.09252975098624601,4.028046144702076,101325.0,128648.05724531191,1.2696576091321186,1.0,0.0,4.028046144699966,1.2849236559868533,1.2852025529887248,3.1348525073331586,22922.10690607026,2337.404404773318,19483.788185774363,1986.7934703261933,0.85,0.8499998828909852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.769878644018,4632.441516551485,5.562195259807849,4.967206636711091,-2.3619101095326145,7.329116746243706,3.495377765986479,3.5,0.9986793617104226,0.6,0.0002170420644554514,1.0000083203621837,0.0002170402586018914,199.49977836998121,0.0,3.63176368038822e-07,1.0292418270220216,0.0317368510832986,7.257957420797884e-05,0.00014446249024747254,0.000581901576895393,0.09252975101688585,0.09252975101688585,0.09252975101688585,0.09252975073269248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.77239101875,595.676492884741,0.0,0.09252975101688585,0.09252975098624601,0.09252975098624601,0.3750066967879649,0.3750066967879649,0.5,10.000194796620404,0.0,0.0,0.0,0.0,0.0,0.0,26188.687547068665,19963.870287196038,0.7623089263757558,1.0348118475880268,0.6431318036321506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556853192849843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.488646584214,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.360569240587,1454.6877391530888,0.3750066967879649,6.17534620354742,3.495377765986479,,,,,,
4822.0,-30.69762965620136,4.967239249764141,35.028479724778066,24.269744159560673,5.03729371605241,-27.12423858778745,-40.730647172871954,1.4638975617536218,-5.042016503010302,-5.042016502998798,40.05690377828254,42274.58122542629,25746.086430407762,25746.086430407762,68020.66765583406,77863.99594015269,77863.99594015269,25746.086430407762,103610.08237056044,103610.08237056044,103610.08237056044,129798.84467606967,125288.04768458549,4510.7969914841815,0.0,92331.15417630413,56741.7394629716,39543.79412592504,26188.762305509223,65732.55643143426,19963.905198103872,1454.691608675943,0.0,0.8864985840022118,2.8802363965233804,0.0014947054983599872,1.0,1.0,-2.9067433902354765,354075.54626736115,1556988.2179566605,4.397333378061032,1556988.2179566605,4.397333378061032,0.762308083337873,0.09252977278778542,4.028046144702076,101325.0,128648.01777096176,1.2696572195505724,1.0,0.0,4.028046144703075,1.2849240414732461,1.285202936238283,3.134851566855009,22922.069623691754,2337.400603028736,19483.76229040962,1986.7908297338665,0.85,0.850000135688953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.734155216922,4632.441516551485,5.562230529353266,4.967239249764141,-2.361961679700436,7.329200929464577,3.495332805678505,3.5,0.9986665159081444,0.6,0.0002170402586018914,1.0000082876704883,0.00021703845985865278,199.49984409329954,0.0,3.60267384989536e-07,1.020997769060345,0.03173721135068359,7.257909678171339e-05,0.000144461161820178,0.0005818962259289507,0.09252977278737302,0.09252977278737302,0.09252977278737302,0.09252977278150579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.737672437,595.6765038210204,0.0,0.09252977278737302,0.09252977278778542,0.09252977278778542,0.3750067060694951,0.3750067060694951,0.5,10.000194796731867,0.0,0.0,0.0,0.0,0.0,0.0,26188.762305509223,19963.905198103872,0.762308083337873,1.0348094056981723,0.6431300335857617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556857981103164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48040252625,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.335727856957,1454.691608675943,0.3750067060694951,6.17534620354742,3.495332805678505,,,,,,
4823.0,-30.697726633403306,4.967271828231244,35.02847765063308,24.269614449609094,5.037202900751424,-27.124334726882555,-40.73072247030211,1.463804778218589,-5.04208914336499,-5.042089143379957,40.05689960493178,42274.47530110036,25746.090580728724,25746.090580728724,68020.56588182908,77863.83830796255,77863.83830796255,25746.090580728724,103609.92888869127,103609.92888869127,103609.92888869127,129798.7906592948,125287.99203095093,4510.79862834387,0.0,92331.00446449795,56741.64151417775,39543.73661146689,26188.861770603526,65732.59838207041,19963.95280378896,1454.6966244294565,0.0,0.8864982286651628,2.8802286876146828,0.0014947054983599872,1.0,1.0,-2.9075903947409074,354074.5434111286,1556988.0377988766,4.397345323950619,1556988.0377988766,4.397345323950619,0.7623070058813362,0.09252980720073914,4.028046144702076,101325.0,128647.97818525942,1.2696568288700658,1.0,0.0,4.0280461447017055,1.284924479324317,1.285203371873021,3.134850498622488,22922.032456340436,2337.3968130136627,19483.72967428867,1986.7875038151326,0.85,0.8500000910215664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.698545207169,4632.441516551485,5.562274217963009,4.967271828231244,-2.362024259321371,7.329296087552615,3.495287988344027,3.5,0.9986537109554362,0.6,0.00021703845985865278,1.0000101514356514,0.00021703625662905957,199.49992459666515,0.0,3.5884899566706764e-07,1.0169780537204698,0.03173757019967925,7.257847445776102e-05,0.00014445998540089174,0.0005818914872577801,0.09252980721266801,0.09252980721266801,0.09252980721266801,0.09252980707838539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.7174909246,595.6765101781795,0.0,0.09252980721266801,0.09252980720073914,0.09252980720073914,0.37500671535037206,0.37500671535037206,0.5,10.000194797305191,0.0,0.0,0.0,0.0,0.0,0.0,26188.861770603526,19963.95280378896,0.7623070058813362,1.0348071969779724,0.6431280116964215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556862750542843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.476382810906,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.310890081368,1454.6966244294565,0.37500671535037206,6.17534620354742,3.495287988344027,,,,,,
