time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4824.0,-30.697822725954094,4.967304487195926,35.028475580701574,24.269430781155847,5.037052119325623,-27.124434759089365,-40.73080607978625,1.4636579942400172,-5.042156235218897,-5.042156235254043,40.05689557822307,42274.40753768019,25746.080921026765,25746.080921026765,68020.48845870695,77863.70478875312,77863.70478875312,25746.080921026765,103609.78570977988,103609.78570977988,103609.78570977988,129798.73933753453,125287.93920174117,4510.800135793349,0.0,92330.85470234243,56741.55751146459,39543.663545419826,26188.95362775464,65732.61717317447,19963.99674014362,1454.7012591286953,0.0,0.8864979010932239,2.880221567551342,0.0014947054983599872,1.0,1.0,-2.908378669010517,354073.6171582151,1556987.8639717055,4.397356336425307,1556987.8639717055,4.397356336425307,0.7623060097745216,0.09252983892777865,4.028046144702076,101325.0,128647.94494663166,1.269656500830315,1.0,0.0,4.028046144698842,1.284925170680625,1.285204060548255,3.134848811910517,22921.995276489426,2337.393021723976,19483.692908532576,1986.7837547513755,0.85,0.8499998657846579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.66296991339,4632.441516551485,5.56231488193847,4.967304487195926,-2.3620827373494695,7.329387224545395,3.49524321493121,3.5,0.9986409185517743,0.6,0.00021703625662905957,1.0000100588391312,0.00021703407351822805,199.5000043657152,0.0,4.395441377138e-07,1.2456680862809093,0.031738009743816964,7.257778344149226e-05,0.0001444584731875673,0.0005818853959927287,0.09252983891822196,0.09252983891822196,0.09252983891822196,0.0925298389508615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.69801751745,595.6765163122964,0.0,0.09252983891822196,0.09252983892777865,0.09252983892777865,0.3750067246325794,0.3750067246325794,0.5,10.000194798072037,0.0,0.0,0.0,0.0,0.0,0.0,26188.95362775464,19963.99674014362,0.7623060097745216,1.0348057233063612,0.6431267969493296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455686859254799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70507284347,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.28569298288,1454.7012591286953,0.3750067246325794,6.17534620354742,3.49524321493121,,,,,,
4825.0,-30.69789948090472,4.967337861201611,35.02847318527566,24.269378394261025,5.037043249465117,-27.12450496440181,-40.7308551139198,1.4636438023133322,-5.042192829014027,-5.042192829044171,40.056882046933616,42274.27964790613,25745.995115981397,25745.995115981397,68020.27476388753,77863.5282847646,77863.5282847646,25745.995115981397,103609.523400746,103609.523400746,103609.523400746,129798.51478011729,125287.71473512458,4510.800044992713,0.0,92330.69968668431,56741.45105035574,39543.609595920636,26188.991379371295,65732.60097529193,19964.012209162793,1454.703461675958,0.0,0.8864977635330642,2.880217684073283,0.0014947054983599872,1.0,1.0,-2.909520220952629,354073.11195447895,1556987.2798456156,4.397360960992113,1556987.2798456156,4.397360960992113,0.7623055015737707,0.09252983979295347,4.028046144702076,101325.0,128647.89973764388,1.269656054652296,1.0,0.0,4.028046144701402,1.2849252415937473,1.2852041286714886,3.134848638902851,22921.95679240743,2337.3890974397405,19483.662162769087,1986.7806195560247,0.85,0.8499999515409074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.62745687526,4632.441516551485,5.5623390207692935,4.967337861201611,-2.3621186605737434,7.329456521775354,3.4951985200992746,3.5,0.9986281485997928,0.6,0.00021703407351822805,1.0000080346027078,0.00021703232974968378,199.50006808213615,0.0,4.355306204180777e-07,1.2342937782648322,0.03173844527443738,7.257737818666096e-05,0.0001444566953315671,0.0005818782347067212,0.0925298397742333,0.0925298397742333,0.0925298397742333,0.09252983993059245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.6325916802,595.6765369212862,0.0,0.0925298397742333,0.09252983979295347,0.09252983979295347,0.37500673391663236,0.37500673391663236,0.5,10.000194798096498,0.0,0.0,0.0,0.0,0.0,0.0,26188.991379371295,19964.012209162793,0.7623055015737707,1.0348027273324465,0.6431250098226983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455687438126528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.693698535455,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.260510374337,1454.703461675958,0.37500673391663236,6.17534620354742,3.4951985200992746,,,,,,
4826.0,-30.697976855525184,4.967370401928001,35.0284711541362,24.269237473513954,5.036935076813144,-27.124586390867655,-40.73091308875007,1.4635396417785977,-5.042301868925335,-5.042301868927525,40.05688776674145,42274.18651074616,25746.095109538248,25746.095109538248,68020.28162028441,77863.3955353077,77863.3955353077,25746.095109538248,103609.49064484595,103609.49064484595,103609.49064484595,129798.64449188301,125287.84102585989,4510.803466023116,0.0,92330.55064718987,56741.341623331675,39543.56558206466,26189.153847037054,65732.71942910171,19964.09270459076,1454.7113387147517,0.0,0.8864971866729693,2.8802061123516784,0.0014947054983599872,1.0,1.0,-2.9100272386405095,354071.6065832003,1556987.5267605803,4.397380354176231,1556987.5267605803,4.397380354176231,0.762303846133976,0.09252990881134851,4.028046144702076,101325.0,128647.86037464594,1.2696556661697107,1.0,0.0,4.028046144701656,1.2849257325654433,1.285204617509018,3.1348474410733473,22921.91979196377,2337.3853244445118,19483.627504219796,1986.7770853675615,0.85,0.8499998115799441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.592158297989,4632.441516551485,5.56240304373793,4.967370401928001,-2.3622077468042275,7.329578148732228,3.4951540954029827,3.5,0.9986154558294237,0.6,0.00021703232974968378,1.0000080994742773,0.00021703057191614918,199.5001323129989,0.0,3.478819433020689e-07,0.9858974273180633,0.03173879315638068,7.257689904190993e-05,0.00014445543070777385,0.0005818731407437264,0.09252990878219977,0.09252990878219977,0.09252990878219977,0.0925299090022695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.66024571337,595.6765282103491,0.0,0.09252990878219977,0.09252990881134851,0.09252990881134851,0.3750067431991925,0.3750067431991925,0.5,10.000194798522763,0.0,0.0,0.0,0.0,0.0,0.0,26189.153847037054,19964.09270459076,0.762303846133976,1.0348009668708449,0.6431224339705349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556879005068173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.445302184504,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.235711959293,1454.7113387147517,0.3750067431991925,6.17534620354742,3.4951540954029827,,,,,,
4827.0,-30.698053716877563,4.967403209011056,35.0284690063913,24.269116564560704,5.036852795660751,-27.124661561754447,-40.730970225390024,1.4634557032026467,-5.0423597952396335,-5.0423597952306,40.0568803400674,42274.09180923409,25746.063146768865,25746.063146768865,68020.15495600295,77863.23891789383,77863.23891789383,25746.063146768865,103609.3020646627,103609.3020646627,103609.3020646627,129798.53073585677,125287.72629160622,4510.80444425055,0.0,92330.40069291586,56741.25358509309,39543.496786469754,26189.228671194072,65732.72545766382,19964.12757798349,1454.7152196035204,0.0,0.8864969181740479,2.8801999650104015,0.0014947054983599872,1.0,1.0,-2.9109585139098613,354070.80687247653,1556987.206163675,4.39738938071911,1556987.206163675,4.39738938071911,0.7623029997803004,0.09252993037388975,4.028046144702076,101325.0,128647.82474194621,1.2696553145023066,1.0,0.0,4.028046144701654,1.2849261289472877,1.2852050117180907,3.1348464740165003,22921.882564417556,2337.3815282912674,19483.6039720604,1986.7746857551151,0.85,0.8500001654447651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.556704003385,4632.441516551485,5.562438745646193,4.967403209011056,-2.3622594135535606,7.329662622564616,3.495109474957446,3.5,0.9986027071306989,0.6,0.00021703057191614918,1.0000080457509315,0.0002170288257562722,199.50019611781968,0.0,3.5068802273746224e-07,0.993849856437968,0.03173914384440342,7.257642682741574e-05,0.00014445414508873342,0.000581867962210907,0.09252993037827453,0.09252993037827453,0.09252993037827453,0.09252993033818104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.6243361258,595.6765395217946,0.0,0.09252993037827453,0.09252993037388975,0.09252993037388975,0.37500675248216975,0.37500675248216975,0.5,10.000194798638757,0.0,0.0,0.0,0.0,0.0,0.0,26189.228671194072,19964.12757798349,0.7623029997803004,1.0347989450066601,0.6431209342819867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556883666203504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.453254613625,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.210898571702,1454.7152196035204,0.37500675248216975,6.17534620354742,3.495109474957446,,,,,,
4828.0,-30.698130157042492,4.96743600303149,35.02846688416237,24.268993350584083,5.036764336241274,-27.124740138102513,-40.73103158790616,1.4633694070535732,-5.042430461976778,-5.0424304619579825,40.05687678078573,42274.01663405142,25746.064714264634,25746.064714264634,68020.08134831605,77863.09790166591,77863.09790166591,25746.064714264634,103609.16261593055,103609.16261593055,103609.16261593055,129798.48871141516,125287.68262847685,4510.806082938319,0.0,92330.2508717792,56741.16960497773,39543.423629779405,26189.32609548462,65732.74972526403,19964.174325051878,1454.7201178675716,0.0,0.886496570671143,2.8801924656252083,0.0014947054983599872,1.0,1.0,-2.9117444584826444,354069.8312737741,1556987.0525138532,4.397401063266412,1556987.0525138532,4.397401063266412,0.7623019489796632,0.09252996470403406,4.028046144702076,101325.0,128647.78348596106,1.2696549073373902,1.0,0.0,4.0280461447009905,1.284926536336441,1.2852054169518605,3.1348454801056307,22921.84536992393,2337.377735508449,19483.56933051975,1986.7711533010508,0.85,0.8500000334215853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.52135646681,4632.441516551485,5.562481564072967,4.96743600303149,-2.362320359147141,7.329756362178631,3.4950649890973806,3.5,0.9985899968849659,0.6,0.0002170288257562722,1.0000080016664183,0.00021702708917790086,199.50025957303671,0.0,3.483592379113326e-07,0.9872500802407166,0.031739492203641334,7.25759196906852e-05,0.000144452906065587,0.0005818629713684988,0.09252996470230891,0.09252996470230891,0.09252996470230891,0.09252996470254372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.6071255638,595.6765449430904,0.0,0.09252996470230891,0.09252996470403406,0.09252996470403406,0.37500676176424064,0.37500676176424064,0.5,10.000194798831068,0.0,0.0,0.0,0.0,0.0,0.0,26189.32609548462,19964.174325051878,0.7623019489796632,1.0347974431712066,0.6431195532020111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556888296421813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.446654837426,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.186092887423,1454.7201178675716,0.37500676176424064,6.17534620354742,3.4950649890973806,,,,,,
4829.0,-30.698206178006537,4.967468853964115,35.028464759626615,24.268872651178413,5.036678347714237,-27.12481836789128,-40.73108914364127,1.4632856544395247,-5.042497692259872,-5.042497692231907,40.056872469768514,42273.92737668037,25746.057884789574,25746.057884789574,68019.98526146993,77862.95710402465,77862.95710402465,25746.057884789574,103609.01498881422,103609.01498881422,103609.01498881422,129798.43271284513,125287.62514508911,4510.807567756012,0.0,92330.10097538689,56741.07124935461,39543.366362258086,26189.417724030907,65732.784086289,19964.2180774808,1454.7247493432906,0.0,0.8864962434200662,2.880185330942112,0.0014947054983599872,1.0,1.0,-2.912549975609977,354068.90311944275,1556986.8664124112,4.3974120649820865,1556986.8664124112,4.3974120649820865,0.7623009525393921,0.09252999602962227,4.028046144702076,101325.0,128647.74751920479,1.2696545523731042,1.0,0.0,4.028046144703343,1.284926931804756,1.2852058102745154,3.1348445152787376,22921.808156747382,2337.373940820503,19483.541119087477,1986.7682765355628,0.85,0.8500001826143981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.486049065868,4632.441516551485,5.56252252072483,4.967468853964115,-2.3623787532062948,7.329847607170409,3.495020553975231,3.5,0.9985773011357802,0.6,0.00021702708917790086,1.0000079577897616,0.00021702536213569603,199.5003226802984,0.0,3.464478358507287e-07,0.9818331668009651,0.031739838651477184,7.257544401846069e-05,0.00014445164515944017,0.0005818578923803552,0.09252999604230225,0.09252999604230225,0.09252999604230225,0.09252999592614615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.58628036856,595.6765515092872,0.0,0.09252999604230225,0.09252999602962227,0.09252999602962227,0.3750067710458936,0.3750067710458936,0.5,10.000194798999143,0.0,0.0,0.0,0.0,0.0,0.0,26189.417724030907,19964.2180774808,0.7623009525393921,1.0347954404635968,0.643117859136871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556892901270098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44123792399,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.161293078887,1454.7247493432906,0.3750067710458936,6.17534620354742,3.495020553975231,,,,,,
4830.0,-30.69828178169317,4.9675017327845135,35.02846262855309,24.268749122880422,5.036591339311547,-27.124894338276956,-40.731146350130416,1.4631990395821262,-5.042566085159592,-5.042566085119587,40.05686803206472,42273.838529672124,25746.054538249664,25746.054538249664,68019.89306792179,77862.80898921766,77862.80898921766,25746.054538249664,103608.86352746733,103608.86352746733,103608.86352746733,129798.37443720478,125287.56536463725,4510.8090725675265,0.0,92329.95122104537,56740.980762834195,39543.300509123525,26189.510909737455,65732.81141886098,19964.26256279217,1454.7294605461454,0.0,0.8864959106978951,2.8801780728928996,0.0014947054983599872,1.0,1.0,-2.91337435850852,354067.9589164506,1556986.6748436568,4.3974232506338105,1556986.6748436568,4.3974232506338105,0.7622999387655349,0.09253002779091339,4.028046144702076,101325.0,128647.70676430446,1.2696541501535106,1.0,0.0,4.028046144701606,1.2849273406461812,1.2852062169854357,3.1348435178259955,22921.77097883627,2337.37014972863,19483.502305439,1986.7643186448993,0.85,0.8499998679608206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.45079855691,4632.441516551485,5.5625641621332464,4.9675017327845135,-2.3624379626571446,7.329939695441658,3.4949761906782917,3.5,0.9985646259080834,0.6,0.00021702536213569603,1.000007914114384,0.00021702364458574874,199.50038544120096,0.0,3.4454547714614304e-07,0.9764418822321694,0.03174018319695433,7.257497123545373e-05,0.0001444503909002423,0.0005818528401664288,0.09253002780413362,0.09253002780413362,0.09253002780413362,0.09253002768501403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.56482264167,595.6765582684304,0.0,0.09253002780413362,0.09253002779091339,0.09253002779091339,0.37500678032711676,0.37500678032711676,0.5,10.000194799164328,0.0,0.0,0.0,0.0,0.0,0.0,26189.510909737455,19964.26256279217,0.7622999387655349,1.0347936076320716,0.6431162400813168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556897480867974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43584663942,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.13649912034,1454.7294605461454,0.37500678032711676,6.17534620354742,3.4949761906782917,,,,,,
4831.0,-30.698375817740185,4.96753466078113,35.02846051534765,24.26856761975216,5.0364423724563485,-27.124993317359426,-40.73122583851216,1.463053845662966,-5.042633292025187,-5.042633291981015,40.05686428549258,42273.76253370769,25746.048637138367,25746.048637138367,68019.81117084605,77862.67693901193,77862.67693901193,25746.048637138367,103608.72557615029,103608.72557615029,103608.72557615029,129798.32882480936,125287.51821803692,4510.810606772448,0.0,92329.80384984704,56740.88950220238,39543.238164049624,26189.603248659074,65732.8414127087,19964.306790832627,1454.7341116187738,0.0,0.8864955815174533,2.8801709407230836,0.0014947054983599872,1.0,1.0,-2.9141426828759336,354067.0310892614,1556986.5131092437,4.397434317223177,1556986.5131092437,4.397434317223177,0.7622989398228022,0.0925300600105591,4.028046144702076,101325.0,128647.67569704435,1.2696538435434923,1.0,0.0,4.028046144702903,1.284928023562521,1.2852068978429503,3.134841851712547,22921.73439256267,2337.366418966994,19483.47743842349,1986.761782915011,0.85,0.8500001398125101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.415598058949,4632.441516551485,5.562605192138681,4.96753466078113,-2.36249626549355,7.33003092627468,3.4949318905457183,3.5,0.9985519687273481,0.6,0.00021702364458574874,1.0000098436108413,0.00021702150831047674,199.5004635034113,0.0,3.4265187649917265e-07,0.9710754179986553,0.03174052584883083,7.257431430848183e-05,0.0001444493302772669,0.0005818485679281418,0.09253006000180787,0.09253006000180787,0.09253006000180787,0.0925300600314203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.546703867,595.6765639758372,0.0,0.09253006000180787,0.0925300600105591,0.0925300600105591,0.37500678960798617,0.37500678960798617,0.5,10.00019479990392,0.0,0.0,0.0,0.0,0.0,0.0,26189.603248659074,19964.306790832627,0.7622989398228022,1.0347918895484591,0.6431147904939727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556902035331278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.430480175186,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.111710987218,1454.7341116187738,0.37500678960798617,6.17534620354742,3.4949318905457183,,,,,,
4832.0,-30.69844961439588,4.967568294633589,35.028458083248324,24.268516280595236,5.0364339870868555,-27.12506110643371,-40.73127068169413,1.4630407387660884,-5.0426689956240125,-5.042668995638185,40.05685085809936,42273.63018494806,25745.9639343125,25745.9639343125,68019.59411926055,77862.50289601818,77862.50289601818,25745.9639343125,103608.46683033068,103608.46683033068,103608.46683033068,129798.10659793607,125287.29609751132,4510.810500424744,0.0,92329.64886511167,56740.77615455469,39543.19190061886,26189.639767605386,65732.83166822424,19964.321674648345,1454.7362512495563,0.0,0.8864954481179068,2.8801671517687133,0.0014947054983599872,1.0,1.0,-2.9152671066262315,354066.53818251565,1556985.9334696322,4.397438801932282,1556985.9334696322,4.397438801932282,0.7622984451791777,0.09253006053591059,4.028046144702076,101325.0,128647.62870642163,1.2696533797821035,1.0,0.0,4.028046144702736,1.284928089302311,1.2852069608519052,3.134841691327038,22921.695916157532,2337.36249546558,19483.445603790988,1986.7585366859212,0.85,0.8500001777816572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.380452712598,4632.441516551485,5.562629130719651,4.967568294633589,-2.3625312832074217,7.33009957784101,3.4948876600460053,3.5,0.9985393314417158,0.6,0.00021702150831047674,1.000007724966277,0.00021701983183959432,199.50052476431947,0.0,4.261879069340297e-07,1.2078165282510402,0.03174095203673776,7.257394370711546e-05,0.00014444756460336126,0.0005818414557121733,0.09253006054485947,0.09253006054485947,0.09253006054485947,0.09253006047489032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.4817804047,595.6765844265816,0.0,0.09253006054485947,0.09253006053591059,0.09253006053591059,0.3750067988908773,0.3750067988908773,0.5,10.00019479992491,0.0,0.0,0.0,0.0,0.0,0.0,26189.639767605386,19964.321674648345,0.7622984451791777,1.0347887409229284,0.6431128723971199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556907700187485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66722128544,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.086551072352,1454.7362512495563,0.3750067988908773,6.17534620354742,3.4948876600460053,,,,,,
4833.0,-30.69852398994477,4.967601102605055,35.02845601898853,24.268378258589678,5.036327672203195,-27.125140535181323,-40.73133214898405,1.4629394400180948,-5.042776374647815,-5.042776374658084,40.05685660707568,42273.56431004534,25746.063040070894,25746.063040070894,68019.62735011624,77862.37428203516,77862.37428203516,25746.063040070894,103608.43732210605,103608.43732210605,103608.43732210605,129798.2372364715,125287.42335567913,4510.813880792367,0.0,92329.49989805043,56740.68992693525,39543.12219012798,26189.799914365445,65732.92210449342,19964.401037641313,1454.7440122763512,0.0,0.8864948796123748,2.8801557564642906,0.0014947054983599872,1.0,1.0,-2.915755712870066,354065.0557624957,1556986.1816454786,4.3974579143158765,1556986.1816454786,4.3974579143158765,0.7622968141383386,0.09253012871443685,4.028046144702076,101325.0,128647.58939909974,1.2696529918489983,1.0,0.0,4.028046144701986,1.284928566746725,1.285207436245683,3.1348405265053563,22921.65893369609,2337.3587243040274,19483.412564428727,1986.7551676085848,0.85,0.8500001077926802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.345519993025,4632.441516551485,5.56269252778468,4.967601102605055,-2.362618899381183,7.3302200019862385,3.4948436973594657,3.5,0.9985267706741331,0.6,0.00021701983183959432,1.0000077855692497,0.00021701814222981956,199.50058650581875,0.0,3.344568207945915e-07,0.9478506301318723,0.031741286493558556,7.257343572054674e-05,0.00014444639611904756,0.0005818367490034384,0.09253012871479219,0.09253012871479219,0.09253012871479219,0.09253012868947011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.5095755369,595.6765756712005,0.0,0.09253012871479219,0.09253012871443685,0.09253012871443685,0.37500680817251153,0.37500680817251153,0.5,10.000194800337406,0.0,0.0,0.0,0.0,0.0,0.0,26189.799914365445,19964.401037641313,0.7622968141383386,1.0347878227897387,0.6431109854335164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556912145798866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40725538732,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.061793485427,1454.7440122763512,0.37500680817251153,6.17534620354742,3.4948436973594657,,,,,,
4834.0,-30.69859800833728,4.967634184202325,35.028453899800226,24.268213274795585,5.036193174215918,-27.125220477438095,-40.731393721047766,1.4628108890888956,-5.042832629038628,-5.042832629031538,40.05685089370732,42273.50030740147,25746.030205007795,25746.030205007795,68019.53051240926,77862.25043784575,77862.25043784575,25746.030205007795,103608.28064285356,103608.28064285356,103608.28064285356,129798.1550696536,125287.340106366,4510.814963287598,0.0,92329.35193152328,56740.601802833364,39543.055698544355,26189.87442680004,65732.9301253444,19964.436140941674,1454.74783249705,0.0,0.8864946134223306,2.880149786635588,0.0014947054983599872,1.0,1.0,-2.9165583809881923,354064.2791450248,1556985.935007549,4.3974668632692175,1556985.935007549,4.3974668632692175,0.7622959856772781,0.09253015207025708,4.028046144702076,101325.0,128647.55365504781,1.2696526390826333,1.0,0.0,4.028046144701936,1.2849291717331408,1.2852080391922576,3.13483905052055,22921.62219962656,2337.3549784714005,19483.375463745877,1986.7513843918034,0.85,0.8499998514094391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.310433671837,4632.441516551485,5.562727603079633,4.967634184202325,-2.362669084308046,7.33030326851037,3.4947995415885806,3.5,0.9985141547395945,0.6,0.00021701814222981956,1.0000077481870076,0.00021701646074569797,199.50064795086502,0.0,3.3707814103127905e-07,0.9552794516826448,0.03174162357169959,7.257292687138885e-05,0.0001444452153584307,0.0005818319928451879,0.09253015206430122,0.09253015206430122,0.09253015206430122,0.09253015210144717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.4819499471,595.6765843732035,0.0,0.09253015206430122,0.09253015207025708,0.09253015207025708,0.3750068174547102,0.3750068174547102,0.5,10.000194800469949,0.0,0.0,0.0,0.0,0.0,0.0,26189.87442680004,19964.436140941674,0.7622959856772781,1.0347862233237526,0.6431099332829259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556916626286196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.414684208874,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.03702184145,1454.74783249705,0.3750068174547102,6.17534620354742,3.4947995415885806,,,,,,
4835.0,-30.69867169597366,4.967667814395717,35.02845150609447,24.26814967710527,5.036174240873125,-27.12528699172281,-40.73143818005917,1.4627848034534128,-5.042875189956703,-5.042875189943449,40.05683873476267,42273.3669125138,25745.96437338741,25745.96437338741,68019.33128590121,77862.06945760442,77862.06945760442,25745.96437338741,103608.03383099183,103608.03383099183,103608.03383099183,129797.95603477415,125287.1408912264,4510.815143547753,0.0,92329.1998628486,56740.4973186165,39543.00282692456,26189.92220378232,65732.92503070689,19964.456793902315,1454.7504955051625,0.0,0.8864944404476471,2.88014526999209,0.0014947054983599872,1.0,1.0,-2.9176606924403927,354063.6915730589,1556985.410123225,4.397472678448732,1556985.410123225,4.397472678448732,0.7622953836426085,0.0925301582188649,4.028046144702076,101325.0,128647.50955958189,1.2696522038942204,1.0,0.0,4.028046144700967,1.2849292972620543,1.2852081625877139,3.1348387442679484,22921.584447160672,2337.351128791246,19483.347704132066,1986.7485536989764,0.85,0.8500000403133342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.275456212586,4632.441516551485,5.562755418722608,4.967667814395717,-2.362709040149059,7.330376854544776,3.494755523041432,3.5,0.9985015780118377,0.6,0.00021701646074569797,1.0000077135682601,0.0002170147867873266,199.50070912137343,0.0,3.3545717177654437e-07,0.9506856248147267,0.031741959028871364,7.25725594514438e-05,0.00014444390129425417,0.0005818266997340476,0.09253015820377836,0.09253015820377836,0.09253015820377836,0.09253015832326131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.4231595135,595.676602892055,0.0,0.09253015820377836,0.0925301582188649,0.0925301582188649,0.37500682673624186,0.37500682673624186,0.5,10.000194800512087,0.0,0.0,0.0,0.0,0.0,0.0,26189.92220378232,19964.456793902315,0.7622953836426085,1.0347832726769155,0.6431079537806351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455692108526055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.410090382,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16650.012254873323,1454.7504955051625,0.37500682673624186,6.17534620354742,3.494755523041432,,,,,,
4836.0,-30.698744778416895,4.967700735549347,35.028449412212865,24.26801127092915,5.036070028180169,-27.125362572295348,-40.731495316699124,1.462683127860236,-5.042976631507656,-5.04297663150207,40.05684259809738,42273.28860604623,25746.049458207257,25746.049458207257,68019.33806425349,77861.93076265087,77861.93076265087,25746.049458207257,103607.98022085812,103607.98022085812,103607.98022085812,129798.0518742167,125287.23366633858,4510.818207878127,0.0,92329.05085144362,56740.40869594968,39542.93572832661,26190.071653358573,65733.00738168518,19964.530517261283,1454.7577768916447,0.0,0.8864939090589485,2.8801345048494507,0.0014947054983599872,1.0,1.0,-2.91822148330192,354062.29113148013,1556985.5768984077,4.397490543041831,1556985.5768984077,4.397490543041831,0.7622938486577627,0.09253022029509242,4.028046144702076,101325.0,128647.47559716494,1.2696518687112257,1.0,0.0,4.028046144701848,1.2849297764654521,1.2852086397440812,3.1348375751570714,22921.54745369048,2337.347356507113,19483.319536756528,1986.7456814260252,0.85,0.8500001832825479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.240653891973,4632.441516551485,5.562815632017089,4.967700735549347,-2.3627922134800383,7.330492949029386,3.4947117251234423,3.5,0.9984890643209835,0.6,0.0002170147867873266,1.0000076502214525,0.00021701312658885008,199.50076978952418,0.0,3.3395588212574606e-07,0.9464309699443644,0.03174229298475349,7.257208726305915e-05,0.00014444269952426745,0.0005818218589490858,0.0925302203128089,0.0925302203128089,0.0925302203128089,0.09253022014200857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.44183750945,595.6765970085485,0.0,0.0925302203128089,0.09253022029509242,0.09253022029509242,0.37500683601687873,0.37500683601687873,0.5,10.000194800881147,0.0,0.0,0.0,0.0,0.0,0.0,26190.071653358573,19964.530517261283,0.7622938486577627,1.0347820794093978,0.6431059568076997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556925524312279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.405835727135,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.987492064065,1454.7577768916447,0.37500683601687873,6.17534620354742,3.4947117251234423,,,,,,
4837.0,-30.698744778416895,4.967700735549347,35.028449412212865,24.26797355236488,5.036070028180169,-27.125362572295348,-40.73147712098432,1.462683127860236,-5.042976631507656,-5.04297663150207,40.05684259809738,42273.21300293613,25745.78803796726,25745.78803796726,68019.00104090339,77861.77775600286,77861.77775600286,25745.78803796726,103607.56579397012,103607.56579397012,103607.56579397012,129797.73414047922,125286.9159326011,4510.818207878127,0.0,92328.8978003481,56740.31404247345,39542.87084208294,26190.168346509105,65733.03918859205,19964.583312737068,1454.7616239457445,0.0,0.8864939090589485,2.8801345048494507,0.0014947054983599872,1.0,1.0,-2.9199472513365663,354062.29113148013,1556985.5768984077,4.397490543041831,1556985.5768984077,4.397490543041831,0.7622930501475051,0.09253022029509242,4.028046144702076,101325.0,128647.42081188917,1.2696513280225923,1.0,0.0,4.028046144702325,1.2849297798942028,1.2852086410402266,3.1348375667919637,22921.50945732946,2337.3434819565764,19483.283531858495,1986.742009948198,0.85,0.8500000215137863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.20572597185,4632.441516551485,5.562801129061966,4.967700735549347,-2.36280998276765,7.330510718316997,3.494667769362114,3.5,0.9984765055320326,0.6,0.00021701312658885008,1.0,0.00021701312658885008,199.50076978952418,0.0,3.312108740699255e-07,0.9386516171141688,0.03174262419562756,7.257223763570224e-05,0.00014444088895314785,0.0005818145658850678,0.09253022260288572,0.09253022260288572,0.09253022260288572,0.09253046483481478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.44183750945,595.6765970085485,0.0,0.09253022260288572,0.09253022029509242,0.09253022029509242,0.37500684529811096,0.37500684529811096,0.5,10.000194800881147,0.0,0.0,0.0,0.0,0.0,0.0,26190.168346509105,19964.583312737068,0.7622930501475051,1.0347764515459688,0.6431044954676708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556929926908837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3980563743,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.962738922583,1454.7616239457445,0.37500684529811096,6.17534620354742,3.494667769362114,,,,,,
4838.0,-30.698821755330194,4.967734147136409,35.0284472715687,24.26776026785376,5.035882522745108,-27.125447845040195,-40.73154627168549,1.4625036683692425,-5.0431464734589895,-5.043146473432689,40.05683706114798,42273.16805853583,25745.99060600358,25745.99060600358,68019.15866453941,77861.67350029253,77861.67350029253,25745.99060600358,103607.66410629611,103607.66410629611,103607.66410629611,129797.97330907793,125287.15094628507,4510.82236279287,0.0,92328.7609700406,56740.25553036331,39542.78382186365,26190.309202781813,65733.09302464547,19964.645173673238,1454.7696395075623,0.0,0.8864930628979577,2.880116481015857,0.0014947054983599872,1.0,1.0,-2.9200433177555283,354059.9464044614,1556985.3378757809,4.3975189898977,1556985.3378757809,4.3975189898977,0.7622913123741466,0.09253030663153966,4.028046144702076,101325.0,128647.40010038244,1.2696511236159136,1.0,0.0,4.028046144703241,1.2849306195968424,1.285209480925102,3.134835518174443,22921.475487930256,2337.3400180418653,19483.257221925618,1986.7393270816863,0.85,0.8500001333764443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.162949916704,4632.441516551485,5.56289631212465,4.967734147136409,-2.3629471700181894,7.330681317154598,3.4946139372546963,3.5,0.9984611249299132,0.6,0.00021701312658885008,1.000008057898593,0.00021701137793317315,199.50083369063879,0.0,0.0,0.0,0.03174262419562756,7.257166616346716e-05,0.00014444146042538291,0.0005818168678016011,0.09253030653437584,0.09253030653437584,0.09253030653437584,0.09253030728874008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.41506060294,595.6766054432602,0.0,0.09253030653437584,0.09253030663153966,0.09253030663153966,0.3750068545783432,0.3750068545783432,0.5,10.000194801911622,0.0,0.0,0.0,0.0,0.0,0.0,26190.309202781813,19964.645173673238,0.7622913123741466,1.0347780019880828,0.6431032850178867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556929926908837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.93944742997,1454.7696395075623,0.3750068545783432,6.17534620354742,3.4946139372546963,,,,,,
4839.0,-30.69889365401006,4.967768698622553,35.02844471008677,24.26766859078782,5.035825630648869,-27.125521962242303,-40.73159946184603,1.4624493206912295,-5.043159917347623,-5.043159917360853,40.05682063750702,42273.07842351063,25745.85381813702,25745.85381813702,68018.93224164765,77861.53246992223,77861.53246992223,25745.85381813702,103607.38628805925,103607.38628805925,103607.38628805925,129797.69671331353,125286.87529159314,4510.821421720389,0.0,92328.6095915901,56740.15554589496,39542.726717439036,26190.310425254287,65733.03714269333,19964.6421801523,1454.7701131841031,0.0,0.8864930538932739,2.8801150543379723,0.0014947054983599872,1.0,1.0,-2.921163564258336,354059.76080744556,1556984.6288925493,4.397519292623912,1556984.6288925493,4.397519292623912,0.7622911624942474,0.09253029063852419,4.028046144702076,101325.0,128647.36123846924,1.2696507400786503,1.0,0.0,4.028046144702467,1.2849308775048238,1.2852097366420372,3.134834888958417,22921.437906818952,2337.3361858350154,19483.2264140513,1986.7361855527934,0.85,0.8500001829403202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.128182768542,4632.441516551485,5.562908545617653,4.967768698622553,-2.36296545237403,7.330734150996584,3.4945701843093753,3.5,0.998448624088393,0.6,0.00021701137793317315,1.0000075263146644,0.00021700974464954967,199.50089337617453,0.0,3.4885826538684124e-07,0.9886643241063081,0.031742973053892946,7.25712265944737e-05,0.00014444015133869946,0.0005818115947400327,0.09253029063811935,0.09253029063811935,0.09253029063811935,0.09253029064164948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.3356499849,595.6766304574217,0.0,0.09253029063811935,0.09253029063852419,0.09253029063852419,0.37500686386190724,0.37500686386190724,0.5,10.000194801906563,0.0,0.0,0.0,0.0,0.0,0.0,26190.310425254287,19964.6421801523,0.7622911624942474,1.0347754371061861,0.6431024681203182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556934564116908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44806908129,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.914613833193,1454.7701131841031,0.37500686386190724,6.17534620354742,3.4945701843093753,,,,,,
4840.0,-30.698981791498383,4.967802926292595,35.02844226123746,24.26753566777336,5.035732171052349,-27.1256084290251,-40.73166571380568,1.4623531581745155,-5.043241060538435,-5.04324106054804,40.05681876431941,42272.97312026294,25745.89267602567,25745.89267602567,68018.8657962886,77861.37247662409,77861.37247662409,25745.89267602567,103607.26515264976,103607.26515264976,103607.26515264976,129797.6898108785,125286.86633599288,4510.8234748856175,0.0,92328.46049753683,56740.06118574383,39542.66590199222,26190.42465822873,65733.09056022095,19964.69748077241,1454.7757987515088,0.0,0.8864926468315208,2.880106443359078,0.0014947054983599872,1.0,1.0,-2.921913832779296,354058.64060232585,1556984.5480300859,4.397532977535411,1556984.5480300859,4.397532977535411,0.7622899491436742,0.09253033312836362,4.028046144702076,101325.0,128647.31820084913,1.269650315330364,1.0,0.0,4.0280461447036116,1.2849313308292984,1.285210187966127,3.134833782986958,22921.400892830552,2337.3324114586076,19483.188213841244,1986.7322902154401,0.85,0.8499998889655681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.093732945128,4632.441516551485,5.562958349947256,4.967802926292595,-2.3630332347208323,7.330836161013428,3.4945268309195896,3.5,0.9984362374055971,0.6,0.00021700974464954967,1.0000092261982092,0.0002170077424931045,199.50096654214005,0.0,3.25841542019675e-07,0.9234349300837589,0.031743298895434965,7.257067908486248e-05,0.0001444390655646872,0.0005818072211922087,0.09253033312372821,0.09253033312372821,0.09253033312372821,0.09253033313396013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.3265905918,595.6766333111326,0.0,0.09253033312372821,0.09253033312836362,0.09253033312836362,0.37500687314399445,0.37500687314399445,0.5,10.000194802376587,0.0,0.0,0.0,0.0,0.0,0.0,26190.42465822873,19964.69748077241,0.7622899491436742,1.0347735853675335,0.6431003435253789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455693889540691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38283968727,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.88987940446,1454.7757987515088,0.37500687314399445,6.17534620354742,3.4945268309195896,,,,,,
4841.0,-30.699052032932205,4.967837253523722,35.02843980753196,24.26741950856524,5.035649608737313,-27.125681327927563,-40.73171883411703,1.4622743921041104,-5.043302444235394,-5.043302444233782,40.05681372648884,42272.89029971374,25745.88072868843,25745.88072868843,68018.77102840217,77861.23607600755,77861.23607600755,25745.88072868843,103607.11680469598,103607.11680469598,103607.11680469598,129797.62405917273,125286.79931141221,4510.824747760523,0.0,92328.30867394175,56739.96289852624,39542.60641712834,26190.507254476754,65733.1136716051,19964.73666939928,1454.780000850104,0.0,0.8864923520257003,2.8800999292867058,0.0014947054983599872,1.0,1.0,-2.9227008986973715,354057.7931845661,1556984.3305534113,4.397542888546939,1556984.3305534113,4.397542888546939,0.762289041423079,0.09253036025308836,4.028046144702076,101325.0,128647.27828109024,1.2696499213529755,1.0,0.0,4.028046144703283,1.2849317035166123,1.2852105581615536,3.134832873745806,22921.363201207958,2337.3285679827422,19483.154980880016,1986.728901396503,0.85,0.8499998368270371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.059251086956,4632.441516551485,5.562997215872224,4.967837253523722,-2.3630865377968395,7.330923791320561,3.49448343743109,3.5,0.9984238392660256,0.6,0.0002170077424931045,1.000007352844032,0.0002170061468807525,199.5010248520083,0.0,3.9943214597913496e-07,1.1319907017048685,0.03174369832758094,7.257024009862951e-05,0.000144437502394475,0.0005818009246704619,0.09253036023802161,0.09253036023802161,0.09253036023802161,0.09253036035439384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.30223124323,595.676640984276,0.0,0.09253036023802161,0.09253036025308836,0.09253036025308836,0.3750068824268051,0.3750068824268051,0.5,10.0001948025264,0.0,0.0,0.0,0.0,0.0,0.0,26190.507254476754,19964.73666939928,0.762289041423079,1.0347717798401572,0.643098857463289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455694420495175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59139545889,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.864817261645,1454.780000850104,0.3750068824268051,6.17534620354742,3.49448343743109,,,,,,
4842.0,-30.699122991051535,4.967871557523682,35.0284373848034,24.26730013629424,5.0355651089643,-27.125754317843736,-40.7317717448808,1.4621918779961056,-5.043369381722243,-5.0433693817135286,40.056809712845904,42272.80378327536,25745.88351642483,25745.88351642483,68018.68729970019,77861.09466824513,77861.09466824513,25745.88351642483,103606.97818466996,103606.97818466996,103606.97818466996,129797.5769931229,125286.75074303708,4510.826250085823,0.0,92328.15918435024,56739.86829974175,39542.54542734277,26190.598808452934,65733.1442357957,19964.78044231889,1454.7846204927778,0.0,0.8864920251783686,2.880092825856232,0.0014947054983599872,1.0,1.0,-2.9234695551882055,354056.8690971112,1556984.1572915632,4.397553876760153,1556984.1572915632,4.397553876760153,0.7622880480256649,0.09253039187790525,4.028046144702076,101325.0,128647.24030999458,1.2696495466073978,1.0,0.0,4.028046144701297,1.2849320929018802,1.2852109455809653,3.1348319237674027,22921.326089023503,2337.3247835931234,19483.130022844874,1986.7263563851952,0.85,0.8500001242151037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.024838254885,4632.441516551485,5.563039183284282,4.967871557523682,-2.363143879334555,7.331015436858237,3.4944401310229676,3.5,0.9984114660065622,0.6,0.0002170061468807525,1.000007427870966,0.00021700453499906745,199.50108375685306,0.0,3.183262994938354e-07,0.9021367327655295,0.031744016653880436,7.256980284653856e-05,0.00014443634403421394,0.0005817962587418782,0.09253039188026498,0.09253039188026498,0.09253039188026498,0.09253039185205825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.2828239202,595.6766470975465,0.0,0.09253039188026498,0.09253039187790525,0.09253039187790525,0.37500689170891494,0.37500689170891494,0.5,10.000194802689627,0.0,0.0,0.0,0.0,0.0,0.0,26190.598808452934,19964.78044231889,0.7622880480256649,1.0347700249315,0.6430972422623783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556948436411976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.361541489954,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.84011069854,1454.7846204927778,0.37500689170891494,6.17534620354742,3.4944401310229676,,,,,,
4843.0,-30.699193481387475,4.967905865148392,35.02843498691084,24.2671821610071,5.035481299803164,-27.125827498863085,-40.73182853227479,1.4621107895711616,-5.0434349485960865,-5.043434948657645,40.056805583973485,42272.735087435925,25745.883081453623,25745.883081453623,68018.61816888954,77860.9560675065,77860.9560675065,25745.883081453623,103606.83914896012,103606.83914896012,103606.83914896012,129797.52752261747,125286.69981416431,4510.827708453159,0.0,92328.00952535718,56739.78854554593,39542.467755345824,26190.688373657347,65733.15612900317,19964.823225447893,1454.7891438594047,0.0,0.8864917057388323,2.880085867889151,0.0014947054983599872,1.0,1.0,-2.92423531233203,354055.9639331243,1556983.9790539588,4.3975646159375215,1556983.9790539588,4.3975646159375215,0.7622870747272361,0.0925304226243562,4.028046144702076,101325.0,128647.20417620998,1.2696491899946705,1.0,0.0,4.028046144700594,1.2849324756500955,1.2852113263409766,3.1348309899818947,22921.288934783537,2337.320994915036,19483.094645015146,1986.7227488505398,0.85,0.849999958573409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.990465146413,4632.441516551485,5.563080407219273,4.967905865148392,-2.3632001965313707,7.331106061679763,3.494396874818828,3.5,0.9983991070910937,0.6,0.00021700453499906745,1.0000073789076709,0.000217002933754455,199.50114227340487,0.0,3.2157214305295007e-07,0.9113354534120605,0.03174433822602349,7.256933356086623e-05,0.00014443520143820124,0.0005817916563124143,0.09253042261682974,0.09253042261682974,0.09253042261682974,0.09253042267129363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.2628595027,595.6766533862993,0.0,0.09253042261682974,0.0925304226243562,0.0925304226243562,0.3750069009905195,0.3750069009905195,0.5,10.000194802841886,0.0,0.0,0.0,0.0,0.0,0.0,26190.688373657347,19964.823225447893,0.7622870747272361,1.034768786020271,0.6430960808343736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556952711048916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3707402106,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.81538743645,1454.7891438594047,0.3750069009905195,6.17534620354742,3.494396874818828,,,,,,
4844.0,-30.699263578940144,4.967940166950869,35.028432594017076,24.267060763109498,5.035396753342363,-27.12589757174689,-40.731877252086974,1.4620262437257083,-5.0435008298084085,-5.043500829810939,40.05680093241652,42272.63485440393,25745.883780122575,25745.883780122575,68018.5186345265,77860.80662709023,77860.80662709023,25745.883780122575,103606.69040721281,103606.69040721281,103606.69040721281,129797.46827237339,125286.63914087763,4510.829131495755,0.0,92327.86003958074,56739.688267251855,39542.41308036543,26190.777865160577,65733.190945526,19964.86586062293,1454.7936762262489,0.0,0.8864913865908193,2.880078876577806,0.0014947054983599872,1.0,1.0,-2.9250397424276002,354055.05443146074,1556983.7782535313,4.397575345319461,1556983.7782535313,4.397575345319461,0.7622860979314607,0.09253045275163396,4.028046144702076,101325.0,128647.16481321203,1.2696488015120853,1.0,0.0,4.0280461447011975,1.2849328745541309,1.2852117232739815,3.1348300167818492,22921.251823546212,2337.3172106219977,19483.06723573893,1986.7199538822056,0.85,0.8500001389856311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.956138169215,4632.441516551485,5.563121821268482,4.967940166950869,-2.3632567223561503,7.331196889307019,3.4943536768814885,3.5,0.9983867648232824,0.6,0.000217002933754455,1.000007337795314,0.00021700134144302861,199.50120046392357,0.0,3.1945012924538297e-07,0.9053216662814153,0.031744657676152734,7.25689309471664e-05,0.0001444340028072886,0.0005817868281717876,0.09253045271415868,0.09253045271415868,0.09253045271415868,0.09253045302069353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.24036786787,595.6766604711183,0.0,0.09253045271415868,0.09253045275163396,0.09253045275163396,0.3750069102716773,0.3750069102716773,0.5,10.000194802986133,0.0,0.0,0.0,0.0,0.0,0.0,26190.777865160577,19964.86586062293,0.7622860979314607,1.0347667237224856,0.6430942153627661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556956957508174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36472642347,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.79067118035,1454.7936762262489,0.3750069102716773,6.17534620354742,3.4943536768814885,,,,,,
