time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4845.0,-30.699333286473255,4.967974471359416,35.02843020315542,24.266939400136494,5.035312102725371,-27.12596739771789,-40.73192597189916,1.4619417368849994,-5.043566189195587,-5.043566189207334,40.05679620526121,42272.53613740526,25745.883467393618,25745.883467393618,68018.41960479888,77860.65778943186,77860.65778943186,25745.883467393618,103606.54125682548,103606.54125682548,103606.54125682548,129797.40755295215,125286.57702177462,4510.830531177532,0.0,92327.71057720348,56739.58892657296,39542.35738958947,26190.866296126667,65733.22368571613,19964.90794802308,1454.7981603130042,0.0,0.886491070377804,2.8800719406557573,0.0014947054983599872,1.0,1.0,-2.9258435644439373,354054.15213549655,1556983.574188159,4.397585976035387,1556983.574188159,4.397585976035387,0.7622851310945626,0.09253048241489364,4.028046144702076,101325.0,128647.12533886184,1.2696484119305387,1.0,0.0,4.028046144703043,1.2849332732574557,1.2852121200177102,3.134829044072078,22921.21471811795,2337.3134269213188,19483.03529445156,1986.7166967773462,0.85,0.8500001214617697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.921855064149,4632.441516551485,5.563162964651387,4.967974471359416,-2.3633128435382083,7.331287314897624,3.4943105343671497,3.5,0.9983744383906142,0.6,0.00021700134144302861,1.0000072969722074,0.00021699975800182548,199.50125833070283,0.0,3.176680410744184e-07,0.9002712284049018,0.03174497534419381,7.25685283355324e-05,0.0001444328131074962,0.0005817820360061256,0.092530482417623,0.092530482417623,0.092530482417623,0.09253048238374643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.2175106691,595.6766676710873,0.0,0.092530482417623,0.09253048241489364,0.09253048241489364,0.3750069195524471,0.3750069195524471,0.5,10.000194803137877,0.0,0.0,0.0,0.0,0.0,0.0,26190.866296126667,19964.90794802308,0.7622851310945626,1.034764701789292,0.6430923932700886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556961180307848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.359675985594,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.765960443332,1454.7981603130042,0.3750069195524471,6.17534620354742,3.4943105343671497,,,,,,
4846.0,-30.699402547121448,4.96800879329808,35.028427849216634,24.2667642882094,5.035168723707085,-27.1260411984077,-40.73198279421774,1.4618029267963235,-5.043630702874964,-5.043630702929178,40.05679248886573,42272.47307005354,25745.88136377898,25745.88136377898,68018.35443383252,77860.52907649094,77860.52907649094,25745.88136377898,103606.41044026992,103606.41044026992,103606.41044026992,129797.36525450375,125286.53325740191,4510.8319971018345,0.0,92327.56332422284,56739.50731980499,39542.28444935317,26190.954814233828,65733.23926358699,19964.95030921787,1454.8026214222632,0.0,0.8864907548115013,2.8800650944929416,0.0014947054983599872,1.0,1.0,-2.926574078401188,354053.26151642087,1556983.4137579298,4.3975965850147025,1556983.4137579298,4.3975965850147025,0.7622841721817507,0.09253051323251468,4.028046144702076,101325.0,128647.09276834727,1.2696480904845524,1.0,0.0,4.028046144699404,1.2849339260325563,1.285212770899748,3.134827451508987,22921.178161192987,2337.3096991524108,19483.00401591061,1986.7135072538135,0.85,0.850000112511519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.887617844592,4632.441516551485,5.563203666507776,4.96800879329808,-2.3633683178537894,7.33137711115187,3.4942674498086466,3.5,0.9983621285167562,0.6,0.00021699975800182548,1.00000725019634,0.00021699818472238082,199.5013158265361,0.0,3.1589851251813526e-07,0.8952563844763953,0.03174529124270632,7.256805876887377e-05,0.0001444316992329517,0.0005817775492680608,0.0925305132305849,0.0925305132305849,0.0925305132305849,0.09253051323521311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.1995402762,595.6766733317309,0.0,0.0925305132305849,0.09253051323251468,0.09253051323251468,0.37500692883293785,0.37500692883293785,0.5,10.000194803364474,0.0,0.0,0.0,0.0,0.0,0.0,26190.954814233828,19964.95030921787,0.7622841721817507,1.0347634651181927,0.6430912814222199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556965379614386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35466114167,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.741255183122,1454.8026214222632,0.37500692883293785,6.17534620354742,3.4942674498086466,,,,,,
4847.0,-30.699471508586317,4.968043762737753,35.02842523144794,24.26671046940612,5.035153830489988,-27.126108762786405,-40.73202735800294,1.4617866554361474,-5.043665029897454,-5.043665029907606,40.056780168779184,42272.3605009231,25745.803663580846,25745.803663580846,68018.16416450395,77860.37138807312,77860.37138807312,25745.803663580846,103606.17505165396,103606.17505165396,103606.17505165396,129797.16577795483,125286.33382717082,4510.831950784006,0.0,92327.4111731985,56739.40028684,39542.23431817612,26190.990726300868,65733.22504447699,19964.965142721605,1454.8047015334669,0.0,0.8864906244118272,2.880061451729905,0.0014947054983599872,1.0,1.0,-2.9276030715543584,354052.7876284793,1556982.8819183644,4.39760096890457,1556982.8819183644,4.39760096890457,0.7622836933263805,0.09253051476598859,4.028046144702076,101325.0,128647.04199175013,1.269647589358501,1.0,0.0,4.028046144700934,1.2849340054170049,1.2852128482797585,3.1348272578363567,22921.14038828303,2337.3058473875412,19482.966395910233,1986.7096710813819,0.85,0.8499998719902111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.853430092289,4632.441516551485,5.563227974371568,4.968043762737753,-2.3634014887372623,7.3314452514750155,3.494224427712409,3.5,0.9983498364892597,0.6,0.00021699818472238082,1.000007218881851,0.0002169966182494316,199.5013730740355,0.0,3.1387131937174514e-07,0.8895113190995257,0.031745605114025695,7.256769050589991e-05,0.00014443049421648092,0.0005817726954061114,0.09253051474904735,0.09253051474904735,0.09253051474904735,0.0925305148920321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.13997078844,595.6766920959791,0.0,0.09253051474904735,0.09253051476598859,0.09253051476598859,0.375006938113507,0.375006938113507,0.5,10.000194803389626,0.0,0.0,0.0,0.0,0.0,0.0,26190.990726300868,19964.965142721605,0.7622836933263805,1.0347607943848929,0.6430897080178313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556969552002073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34891607629,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.71655655192,1454.8047015334669,0.375006938113507,6.17534620354742,3.494224427712409,,,,,,
4848.0,-30.699539964444494,4.96807797972027,35.02842298040442,24.266524286381923,5.034995722245618,-27.12618527199638,-40.73208837127311,1.4616366335066453,-5.043764855397626,-5.0437648554135714,40.05678551426291,42272.31818084686,25745.89395848257,25745.89395848257,68018.21213932944,77860.25741165908,77860.25741165908,25745.89395848257,103606.15137014166,103606.15137014166,103606.15137014166,129797.29102868534,125286.45592815813,4510.835100527216,0.0,92327.26441680605,56739.325188641415,39542.15469796071,26191.139658543696,65733.2943565044,19965.038934856388,1454.811917767114,0.0,0.886490095874534,2.880050858328416,0.0014947054983599872,1.0,1.0,-2.9280423484199787,354051.4095304042,1556983.1126744428,4.397618737740788,1556983.1126744428,4.397618737740788,0.7622821761535559,0.09253057829525675,4.028046144702076,101325.0,128647.0140980274,1.2696473140688616,1.0,0.0,4.028046144704114,1.284934710619098,1.285213551621967,3.134825537370153,22921.10395464072,2337.302132189965,19482.937400699528,1986.7067143927363,0.85,0.8499999580846941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.819442849636,4632.441516551485,5.563288342690661,4.96807797972027,-2.3634827232184397,7.3315607029387095,3.494181658148874,3.5,0.9983376166139639,0.6,0.0002169966182494316,1.0000071659588312,0.00021699506327174165,199.50142990184062,0.0,3.1251350425109777e-07,0.8856632710476111,0.03174591762752994,7.256718631166922e-05,0.0001444294319377624,0.0005817684164984147,0.09253057828376385,0.09253057828376385,0.09253057828376385,0.09253057835487712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.1658150655,595.676683955112,0.0,0.09253057828376385,0.09253057829525675,0.09253057829525675,0.3750069473933333,0.3750069473933333,0.5,10.000194803782868,0.0,0.0,0.0,0.0,0.0,0.0,26191.139658543696,19965.038934856388,0.7622821761535559,1.0347604331289528,0.6430883861013115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455697370636869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34506802823,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.691861605672,1454.811917767114,0.3750069473933333,6.17534620354742,3.494181658148874,,,,,,
4849.0,-30.699608202680068,4.96811300383939,35.02842036150435,24.266481189429783,5.034996149268879,-27.12624758258489,-40.73212839486075,1.461631146322913,-5.043791488464478,-5.043791488479102,40.056770398510295,42272.18984525012,25745.79710204697,25745.79710204697,68017.98694729709,77860.08097716629,77860.08097716629,25745.79710204697,103605.87807921326,103605.87807921326,103605.87807921326,129797.03949870827,125286.20488216511,4510.834616543153,0.0,92327.11188478471,56739.22075322168,39542.101257292255,26191.161419495013,65733.26267678727,19965.046253020126,1454.8133702645048,0.0,0.8864900148555378,2.8800480320540145,0.0014947054983599872,1.0,1.0,-2.9291909471863278,354051.04185974307,1556982.4601526079,4.3976214615106395,1556982.4601526079,4.3976214615106395,0.7622818222241734,0.09253057141486139,4.028046144702076,101325.0,128646.96359981074,1.269646815690212,1.0,0.0,4.028046144703671,1.2849347395056223,1.2852135785166108,3.1348254668963684,22921.0660871447,2337.2982707800015,19482.906914744577,1986.7036056904833,0.85,0.850000032314011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.785321373496,4632.441516551485,5.563308432467603,4.96811300383939,-2.3635102123551306,7.3316232161945205,3.4941387198764957,3.5,0.9983253485361416,0.6,0.00021699506327174165,1.000007143182018,0.00021699351324757979,199.50148654901776,0.0,3.1022027261226253e-07,0.879164252583152,0.03174622784780255,7.256685557124883e-05,0.0001444282077004928,0.0005817634852142007,0.09253057140631066,0.09253057140631066,0.09253057140631066,0.09253057147866299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.09272831306,595.6767069772673,0.0,0.09253057140631066,0.09253057141486139,0.09253057141486139,0.37500695667404144,0.37500695667404144,0.5,10.0001948037713,0.0,0.0,0.0,0.0,0.0,0.0,26191.161419495013,19965.046253020126,0.7622818222241734,1.0347575059790335,0.6430867436643749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455697783027886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33856900977,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.667174489692,1454.8133702645048,0.37500695667404144,6.17534620354742,3.4941387198764957,,,,,,
4850.0,-30.69967585501275,4.9681471018439565,35.028418139354926,24.266343376971804,5.034890682852836,-27.126319506215143,-40.73218113100154,1.4615299890940203,-5.043899237106928,-5.043899237119927,40.056776608048516,42272.1168511017,25745.90823584371,25745.90823584371,68018.02508694542,77859.94978545554,77859.94978545554,25745.90823584371,103605.85802129925,103605.85802129925,103605.85802129925,129797.18048488486,125286.34244213544,4510.838042749413,0.0,92326.96320551567,56739.13027244038,39542.03659230588,26191.3224635856,65733.35905589147,19965.126126641797,1454.821164267495,0.0,0.8864894427705261,2.88003659789842,0.0014947054983599872,1.0,1.0,-2.9296434700892178,354049.5543880621,1556982.7282080501,4.397640694391307,1556982.7282080501,4.397640694391307,0.7622801847596574,0.09253064044081308,4.028046144702076,101325.0,128646.92874657635,1.2696464717155327,1.0,0.0,4.02804614470393,1.2849352160316114,1.2852140531542249,3.1348243043274016,22921.029176130352,2337.2945069040247,19482.873737704285,1986.700222573895,0.85,0.8499999536667178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.751438539293,4632.441516551485,5.563373179776953,4.9681471018439565,-2.363597228612388,7.3317443304563445,3.494096082118631,3.5,0.9983131663196089,0.6,0.00021699351324757979,1.0000070818534246,0.0002169919765422076,199.50154270984262,0.0,3.092321244790731e-07,0.8763638407736931,0.03174653707992703,7.256641978102538e-05,0.0001444270934665544,0.0005817589970284809,0.09253064047988525,0.09253064047988525,0.09253064047988525,0.09253064012747975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.1227503119,595.6766975204287,0.0,0.09253064047988525,0.09253064044081308,0.09253064044081308,0.3750069659538357,0.3750069659538357,0.5,10.000194804185812,0.0,0.0,0.0,0.0,0.0,0.0,26191.3224635856,19965.126126641797,0.7622801847596574,1.0347565690216949,0.6430846903040319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556981941081268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.335768597964,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.64248945156,1454.821164267495,0.3750069659538357,6.17534620354742,3.494096082118631,,,,,,
4851.0,-30.699743172086677,4.968181454711722,35.02841581016029,24.266228929068916,5.0348134727304465,-27.126386472195993,-40.73222939679397,1.461452449482536,-5.043952133795244,-5.04395213380016,40.05676907519267,42272.02660673359,25745.877652298488,25745.877652298488,68017.90425903208,77859.7989125217,77859.7989125217,25745.877652298488,103605.67656482018,103605.67656482018,103605.67656482018,129797.06686816378,125286.22798261487,4510.838885548897,0.0,92326.81362540154,56739.04132106353,39541.96922704223,26191.390303343593,65733.35953038582,19965.157576747082,1454.8246990959317,0.0,0.8864892002935953,2.8800309845789207,0.0014947054983599872,1.0,1.0,-2.930529613113322,354048.8241502482,1556982.4030260264,4.397648846209097,1556982.4030260264,4.397648846209097,0.7622794111161915,0.09253065924695593,4.028046144702076,101325.0,128646.88682247807,1.2696460579568525,1.0,0.0,4.02804614469965,1.2849355820211439,1.2852144172485085,3.1348234114321487,22920.992041472815,2337.2907202227893,19482.839288817697,1986.6967097650775,0.85,0.8499998278244594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.717379913466,4632.441516551485,5.5634075157761504,4.968181454711722,-2.3636440989202625,7.331825553631985,3.4940532233564077,3.5,0.9983009209589736,0.6,0.0002169919765422076,1.0000070467622786,0.00021699044746210762,199.5015985923841,0.0,3.0657509244258617e-07,0.8688338119822892,0.03174684365501947,7.256602093408114e-05,0.00014442595560812646,0.0005817544136822269,0.09253065923957507,0.09253065923957507,0.09253065923957507,0.0925306592961021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.08632743865,595.6767089935511,0.0,0.09253065923957507,0.09253065924695593,0.09253065924695593,0.37500697523460713,0.37500697523460713,0.5,10.00019480427888,0.0,0.0,0.0,0.0,0.0,0.0,26191.390303343593,19965.157576747082,0.7622794111161915,1.0347547234002274,0.6430833127765664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556986016589955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32823856917,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.617813876404,1454.8246990959317,0.37500697523460713,6.17534620354742,3.4940532233564077,,,,,,
4852.0,-30.699809999978346,4.968215752384031,35.028413522011114,24.26611081408339,5.034729285109861,-27.126456177637632,-40.73227804675696,1.4613711707354042,-5.044019247733047,-5.044019247713764,40.05676560107853,42271.94012135473,25745.8842757378,25745.8842757378,68017.82439709254,77859.66131903621,77859.66131903621,25745.8842757378,103605.54559477401,103605.54559477401,103605.54559477401,129797.02830994989,125286.18787187927,4510.8404380706215,0.0,92326.66421419126,56738.94301745799,39541.91244081474,26191.482715175884,65733.39515599063,19965.201879772132,1454.8293470183096,0.0,0.8864888705814369,2.880023862558152,0.0014947054983599872,1.0,1.0,-2.931269775579267,354047.897645279,1556982.2530542943,4.397659930787773,1556982.2530542943,4.397659930787773,0.7622784130584513,0.09253069179265141,4.028046144702076,101325.0,128646.84684704308,1.2696456634299835,1.0,0.0,4.028046144700909,1.2849359654909498,1.2852147988366565,3.134822475891268,22920.954948747236,2337.2869378174237,19482.8130915266,1986.694038384831,0.85,0.8500000604290464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.683427379776,4632.441516551485,5.563449764824404,4.968215752384031,-2.3637013416395156,7.331917094023547,3.494010498307923,3.5,0.9982887138022638,0.6,0.00021699044746210762,1.0000069955582822,0.00021698892950340468,199.50165406886384,0.0,3.050539243214527e-07,0.864522821526997,0.031747148708943795,7.256561891457484e-05,0.00014442482854753276,0.0005817498738301477,0.0925306918062,0.0925306918062,0.0925306918062,0.09253069168160954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.06952879875,595.6767142850916,0.0,0.0925306918062,0.09253069179265141,0.09253069179265141,0.37500698451487535,0.37500698451487535,0.5,10.000194804445735,0.0,0.0,0.0,0.0,0.0,0.0,26191.482715175884,19965.201879772132,0.7622784130584513,1.0347529476559179,0.6430816485447013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556990071904168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32392757871,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.593142762522,1454.8293470183096,0.37500698451487535,6.17534620354742,3.494010498307923,,,,,,
4853.0,-30.69987650652857,4.968250073195631,35.02841123085413,24.265993327740603,5.034647208512995,-27.126524072412273,-40.73232641732318,1.4612905030793304,-5.04408259126717,-5.044082591253755,40.056760937995506,42271.85390286935,25745.881499031195,25745.881499031195,68017.73540190054,77859.5176656652,77859.5176656652,25745.881499031195,103605.3991646964,103605.3991646964,103605.3991646964,129796.96766902415,125286.12587595453,4510.841793069614,0.0,92326.51481598076,56738.85105433394,39541.848624052014,26191.568504327744,65733.41712837976,19965.24269806145,1454.8336971323995,0.0,0.8864885644114461,2.880017140659132,0.0014947054983599872,1.0,1.0,-2.9320566987320262,354047.0231923063,1556982.0517561913,4.397670223908341,1556982.0517561913,4.397670223908341,0.7622774747057439,0.09253072052652075,4.028046144702076,101325.0,128646.81004514536,1.2696453002234924,1.0,0.0,4.02804614470266,1.2849363460786516,1.2852151775563645,3.13482154738233,22920.917859248966,2337.283155741152,19482.78178730167,1986.6908462422612,0.85,0.8500000701080147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.64950694736,4632.441516551485,5.563489944599224,4.968250073195631,-2.3637558012436037,7.3320058744392345,3.4939678138635895,3.5,0.9982765182467398,0.6,0.00021698892950340468,1.000006961923876,0.00021698741885351256,199.50170927861248,0.0,3.028352720437375e-07,0.858235160971952,0.03174745154421584,7.256521920590772e-05,0.00014442371029749695,0.000581745369467402,0.09253072053746215,0.09253072053746215,0.09253072053746215,0.09253072043695608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.04698145366,595.6767213874585,0.0,0.09253072053746215,0.09253072052652075,0.09253072052652075,0.3750069937950378,0.3750069937950378,0.5,10.000194804586302,0.0,0.0,0.0,0.0,0.0,0.0,26191.568504327744,19965.24269806145,0.7622774747057439,1.0347512478935854,0.6430801219463591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556994097751215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31763991816,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.56847920469,1454.8336971323995,0.3750069937950378,6.17534620354742,3.4939678138635895,,,,,,
4854.0,-30.699942610896535,4.968284396726588,35.02840894660671,24.265875631850236,5.034564650683273,-27.126591849803695,-40.7323747878894,1.4612096439089257,-5.044146738877828,-5.044146738873122,40.0567565550412,42271.76933411528,25745.881172702735,25745.881172702735,68017.65050681801,77859.37520969893,77859.37520969893,25745.881172702735,103605.25638240167,103605.25638240167,103605.25638240167,129796.9121667248,125286.0689735914,4510.843193133389,0.0,92326.36544242401,56738.7595670877,39541.784305929235,26191.65578432312,65733.44009025235,19965.284305672347,1454.8381134481945,0.0,0.8864882531235465,2.8800103334456852,0.0014947054983599872,1.0,1.0,-2.9328323929924522,354046.13764084864,1556981.862551011,4.397680689092685,1556981.862551011,4.397680689092685,0.7622765231063575,0.09253075012827838,4.028046144702076,101325.0,128646.76934592116,1.2696448985533793,1.0,0.0,4.028046144702267,1.2849367275475998,1.285215557166901,3.1348206167239927,22920.880775871225,2337.2793742890003,19482.750675830746,1986.6876737551302,0.85,0.8500000879695778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.615637322769,4632.441516551485,5.563530593391632,4.968284396726588,-2.3638108235275945,7.332095220254183,3.493925193562396,3.5,0.9982643410178274,0.6,0.00021698741885351256,1.0000069198269492,0.00021698591734851407,199.5017641545205,0.0,3.013772356004153e-07,0.854103085691577,0.03174775292145144,7.256481949927727e-05,0.0001444225993542353,0.00058174089453668,0.0925307501274858,0.0925307501274858,0.0925307501274858,0.09253075012629965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.0257885476,595.67672806318,0.0,0.0925307501274858,0.09253075012827838,0.09253075012827838,0.37500700307501184,0.37500700307501184,0.5,10.000194804731834,0.0,0.0,0.0,0.0,0.0,0.0,26191.65578432312,19965.284305672347,0.7622765231063575,1.0347495949311254,0.6430786107660869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556998104242116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31350784288,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.5438198568,1454.8381134481945,0.37500700307501184,6.17534620354742,3.493925193562396,,,,,,
4855.0,-30.700008324365033,4.968318729358886,35.028406663215215,24.26575783118608,5.034482322480126,-27.126658884650517,-40.73242301875723,1.4611286622889894,-5.044210447594992,-5.044210447591424,40.05675201124194,42271.68598382971,25745.880080543124,25745.880080543124,68017.56606437283,77859.23136002675,77859.23136002675,25745.880080543124,103605.11144056988,103605.11144056988,103605.11144056988,129796.85365282728,125286.00908535726,4510.844567470018,0.0,92326.21610081235,56738.67072515191,39541.71708406715,26191.742212257406,65733.45929632455,19965.32545931679,1454.8424921684907,0.0,0.8864879446568122,2.880003572819218,0.0014947054983599872,1.0,1.0,-2.933614828275779,354045.25814998447,1556981.6664023297,4.397691059437221,1556981.6664023297,4.397691059437221,0.7622755789789833,0.09253077923474885,4.028046144702076,101325.0,128646.73304510828,1.269644540292211,1.0,0.0,4.028046144702898,1.284937109570841,1.2852159373436007,3.134819684713917,22920.843700424146,2337.2755936455515,19482.71968776326,1986.6845138516476,0.85,0.8500001109209926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.5818136420985,4632.441516551485,5.563571022049644,4.968318729358886,-2.3638654990254886,7.332184228384374,3.4938826312828937,3.5,0.9982521803665411,0.6,0.00021698591734851407,1.0000068789110574,0.0002169844247319555,199.50181870595372,0.0,2.995528960851457e-07,0.8489329075053029,0.031748052474347525,7.256442094906134e-05,0.00014442149639945273,0.0005817364517839203,0.09253077923635578,0.09253077923635578,0.09253077923635578,0.09253077921437557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.0038179446,595.6767349838757,0.0,0.09253077923635578,0.09253077923474885,0.09253077923474885,0.37500701235485634,0.37500701235485634,0.5,10.00019480487496,0.0,0.0,0.0,0.0,0.0,0.0,26191.742212257406,19965.32545931679,0.7622755789789833,1.0347480079779705,0.64307715486675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700208650683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30833766469,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.51916634908,1454.8424921684907,0.37500701235485634,6.17534620354742,3.4938826312828937,,,,,,
4856.0,-30.700073678616345,4.96835308793159,35.0284044471064,24.265598121006065,5.034349153371389,-27.126734067449448,-40.7324800156988,1.461005345135661,-5.044273208059565,-5.04427320806848,40.05674938574713,42271.64043973242,25745.876967690092,25745.876967690092,68017.5174074225,77859.12367379603,77859.12367379603,25745.876967690092,103605.00064148611,103605.00064148611,103605.00064148611,129796.83008677664,125285.98400656546,4510.846080211185,0.0,92326.0684882562,56738.585255982936,39541.64803585919,26191.82944529052,65733.4774811497,19965.36742761882,1454.8468617786937,0.0,0.8864876340685925,2.8799969128314573,0.0014947054983599872,1.0,1.0,-2.9342624333050367,354044.3917513065,1556981.5530639177,4.397701501108927,1556981.5530639177,4.397701501108927,0.7622746425301246,0.09253081079315538,4.028046144702076,101325.0,128646.69345940594,1.2696441496117044,1.0,0.0,4.028046144701511,1.2849376896689373,1.2852165156495576,3.1348182694679125,22920.80705423122,2337.2718567738443,19482.68182686928,1986.6806531149048,0.85,0.849999818102947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.548037439589,4632.441516551485,5.563610957550475,4.96835308793159,-2.3639194494542797,7.332272537385869,3.4938401289548477,3.5,0.9982400368442422,0.6,0.0002169844247319555,1.000006841311622,0.00021698294028404434,199.50187295921233,0.0,2.977797180640184e-07,0.8439077209934283,0.03174835025406559,7.25639499640149e-05,0.0001444204747679406,0.0005817323366050465,0.09253081079965701,0.09253081079965701,0.09253081079965701,0.09253081073364434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9911224035,595.676738982949,0.0,0.09253081079965701,0.09253081079315538,0.09253081079315538,0.37500702163458893,0.37500702163458893,0.5,10.000194805062051,0.0,0.0,0.0,0.0,0.0,0.0,26191.82944529052,19965.36742761882,0.7622746425301246,1.0347469815046342,0.6430762841027937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557006045225018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30331247818,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.494518468895,1454.8468617786937,0.37500702163458893,6.17534620354742,3.4938401289548477,,,,,,
4857.0,-30.700138778989302,4.968387993599694,35.02840194248178,24.265536374319367,5.034332673093742,-27.126791251264866,-40.73251549908889,1.4609809643475866,-5.044310951521197,-5.04431095153202,40.05673662906778,42271.50673389306,25745.81131617601,25745.81131617601,68017.31805006907,77858.94015639603,77858.94015639603,25745.81131617601,103604.75147257204,103604.75147257204,103604.75147257204,129796.62118327642,125285.7750983974,4510.846084879032,0.0,92325.91691691092,56738.48349504428,39541.592690962934,26191.869710704384,65733.46240166732,19965.384281277395,1454.849168159538,0.0,0.8864874878233676,2.8799929075930426,0.0014947054983599872,1.0,1.0,-2.9353567373896112,354043.8707093561,1556981.0023771601,4.397706417731849,1556981.0023771601,4.397706417731849,0.762274114135415,0.09253081346054544,4.028046144702076,101325.0,128646.65125692722,1.2696437331056227,1.0,0.0,4.028046144701442,1.284937806815365,1.285216630913883,3.13481798366983,22920.76942523199,2337.268019683785,19482.652360827884,1986.6776484148904,0.85,0.8499999279858683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.514312764877,4632.441516551485,5.56363731715683,4.968387993599694,-2.3639549075698745,7.332342901169568,3.4937976916732114,3.5,0.9982279119066318,0.6,0.00021698294028404434,1.0000068147390744,0.00021698146161199948,199.50192700174222,0.0,2.961501385876621e-07,0.8392894927574344,0.031748646404204175,7.256365675416393e-05,0.00014441928352988042,0.0005817275382431708,0.09253081345828824,0.09253081345828824,0.09253081345828824,0.09253081347489574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.92944194196,595.6767584121461,0.0,0.09253081345828824,0.09253081346054544,0.09253081346054544,0.3750070309144097,0.3750070309144097,0.5,10.000194805085085,0.0,0.0,0.0,0.0,0.0,0.0,26191.869710704384,19965.384281277395,0.762274114135415,1.0347441860653277,0.643074397566206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557009982305242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29869424995,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.469875594583,1454.849168159538,0.3750070309144097,6.17534620354742,3.4937976916732114,,,,,,
4858.0,-30.700203278630514,4.968422184974006,35.0283997554004,24.265405896026664,5.03423345108796,-27.12686113872364,-40.732567955832906,1.460887168776987,-5.044407764723019,-5.0444077647296,40.05674078180678,42271.44597124679,25745.897031472585,25745.897031472585,68017.34300271937,77858.81339576533,77858.81339576533,25745.897031472585,103604.71042723792,103604.71042723792,103604.71042723792,129796.7235008987,125285.87444514559,4510.84905575312,0.0,92325.76814737188,56738.40072352509,39541.51935982977,26192.013073660783,65733.53243349056,19965.455090213294,1454.8561384313416,0.0,0.8864869789632646,2.879982634046785,0.0014947054983599872,1.0,1.0,-2.9358528995010147,354042.5342226166,1556981.1816455293,4.397723525124592,1556981.1816455293,4.397723525124592,0.7622726452550133,0.09253087356165965,4.028046144702076,101325.0,128646.61334150763,1.269643358909525,1.0,0.0,4.028046144702698,1.2849382487501408,1.285217071044455,3.1348169054973307,22920.73249180727,2337.2642535225864,19482.620773446884,1986.6744273984373,0.85,0.8499999195231088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.480764591945,4632.441516551485,5.563696175351444,4.968422184974006,-2.364033724544647,7.332455909518654,3.493755476696309,3.5,0.9982158504846597,0.6,0.00021698146161199948,1.0000067518575724,0.0002169799965939664,199.50198054560533,0.0,2.9499792235338004e-07,0.836024111949479,0.03174894140212653,7.256322329042681e-05,0.00014441823832157265,0.0005817233280958763,0.09253087355316805,0.09253087355316805,0.09253087355316805,0.09253087360261812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9495193971,595.6767520878143,0.0,0.09253087355316805,0.09253087356165965,0.09253087356165965,0.37500704019364495,0.37500704019364495,0.5,10.000194805422518,0.0,0.0,0.0,0.0,0.0,0.0,26192.013073660783,19965.455090213294,0.7622726452550133,1.0347434632626746,0.6430727880631882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455701390409332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29542886914,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.445235627823,1454.8561384313416,0.37500704019364495,6.17534620354742,3.493755476696309,,,,,,
4859.0,-30.700267504904335,4.968456580382542,35.02839748711793,24.265293508674972,5.034156850396936,-27.12692643824614,-40.73261213544754,1.4608116589587452,-5.044461882687642,-5.044461882688062,40.05673406476253,42271.35225332305,25745.872547391988,25745.872547391988,68017.22480071503,77858.6683980924,77858.6683980924,25745.872547391988,103604.54094548439,103604.54094548439,103604.54094548439,129796.62435115702,125285.77435421085,4510.849996946176,0.0,92325.61869399877,56738.302550067965,39541.462382145335,26192.08340567263,65733.54578781797,19965.487920639825,1454.8597769846856,0.0,0.8864867272935489,2.879976891212419,0.0014947054983599872,1.0,1.0,-2.9366969480256557,354041.78713675827,1556980.8916811352,4.397731986026014,1556980.8916811352,4.397731986026014,0.7622718518190019,0.09253089422170148,4.028046144702076,101325.0,128646.5728649878,1.2696429594373333,1.0,0.0,4.028046144698792,1.2849386050956735,1.2852174255847557,3.1348160361343935,22920.69538861437,2337.260470049851,19482.593273268412,1986.6716231606526,0.85,0.850000095675378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.447091247913,4632.441516551485,5.563731370605244,4.968456580382542,-2.3640812850932265,7.332537865475768,3.4937131044168925,3.5,0.9982037441191122,0.6,0.0002169799965939664,1.0000067232447785,0.00021697853779414512,199.50203386256013,0.0,2.9227399913344767e-07,0.8283045135441907,0.031749233676125664,7.256285822462247e-05,0.00014441713836934393,0.0005817188974375421,0.09253089421860775,0.09253089421860775,0.09253089421860775,0.09253089423874301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9170411037,595.6767623184031,0.0,0.09253089421860775,0.09253089422170148,0.09253089422170148,0.37500704947367264,0.37500704947367264,0.5,10.000194805512471,0.0,0.0,0.0,0.0,0.0,0.0,26192.08340567263,19965.487920639825,0.7622718518190019,1.0347414548466407,0.6430712316930416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455701778969401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.287709270735,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.420605525713,1454.8597769846856,0.37500704947367264,6.17534620354742,3.4937131044168925,,,,,,
4860.0,-30.700331305805854,4.968490941481616,35.02839528373399,24.26512576583775,5.034018427344629,-27.126997180108486,-40.73266846882177,1.460680204316485,-5.044526886282938,-5.044526886251388,40.05673140069812,42271.31065024647,25745.876664516018,25745.876664516018,68017.18731476249,77858.54945838285,77858.54945838285,25745.876664516018,103604.42612289888,103604.42612289888,103604.42612289888,129796.5999183068,125285.74835380593,4510.851564500875,0.0,92325.47150311463,56738.23269623809,39541.376452085045,26192.17379540792,65733.55024749297,19965.531416111702,1454.864303368244,0.0,0.8864864054009448,2.879969993239766,0.0014947054983599872,1.0,1.0,-2.9373678724693377,354040.88977893424,1556980.77667836,4.397742807760285,1556980.77667836,4.397742807760285,0.762270881831584,0.0925309269124372,4.028046144702076,101325.0,128646.54190907991,1.269642653926276,1.0,0.0,4.028046144704416,1.2849392232016417,1.285218041950281,3.1348145281654047,22920.65884710545,2337.256743852942,19482.56359255264,1986.668596569944,0.85,0.8500001558643245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.413511941985,4632.441516551485,5.563772634123476,4.968490941481616,-2.3641367790000127,7.332627720481629,3.4936708506734244,3.5,0.9981916716209784,0.6,0.00021697853779414512,1.0000066787199215,0.00021697708866494052,199.5020868264204,0.0,2.910335313445061e-07,0.8247890278303304,0.03174952470965701,7.256239273211204e-05,0.0001444161450620331,0.0005817148963498582,0.09253092691311562,0.09253092691311562,0.09253092691311562,0.09253092689748404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.9041591596,595.6767663761925,0.0,0.09253092691311562,0.0925309269124372,0.0925309269124372,0.37500705875334517,0.37500705875334517,0.5,10.00019480568169,0.0,0.0,0.0,0.0,0.0,0.0,26192.17379540792,19965.531416111702,0.762270881831584,1.0347408143736556,0.6430705551592913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455702165882842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28419378502,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.39597875007,1454.864303368244,0.37500705875334517,6.17534620354742,3.4936708506734244,,,,,,
4861.0,-30.700394888709233,4.968525917825126,35.02839277321056,24.265076137986057,5.034012925541513,-27.12705411014298,-40.732700110506244,1.4606680634760427,-5.044560853101643,-5.044560853085929,40.05671813212605,42271.16760884418,25745.802835115683,25745.802835115683,68016.97044395987,77858.37065736542,77858.37065736542,25745.802835115683,103604.1734924811,103604.1734924811,103604.1734924811,129796.38153840716,125285.53011148676,4510.851426920398,0.0,92325.31954193085,56738.11649388183,39541.33672005446,26192.208045926058,65733.54476598052,19965.545221613662,1454.8663260966728,0.0,0.8864862802737495,2.8799663887953506,0.0014947054983599872,1.0,1.0,-2.938462348508608,354040.42087650055,1556980.2038948066,4.397747014423322,1556980.2038948066,4.397747014423322,0.7622704121243076,0.09253092676522162,4.028046144702076,101325.0,128646.49330385047,1.2696421742299577,1.0,0.0,4.028046144700966,1.2849392830030806,1.2852180999025562,3.134814382270247,22920.621121325177,2337.2528968939628,19482.526318591496,1986.664795683694,0.85,0.8499999286871461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.379969805722,4632.441516551485,5.563797008914444,4.968525917825126,-2.3641693611894192,7.332695279014545,3.493628643905616,3.5,0.9981796125444617,0.6,0.00021697708866494052,1.0000066559031369,0.00021697564449606768,199.50213960933598,0.0,2.8910430039887035e-07,0.8193215873303986,0.03174981381395741,7.256213127255789e-05,0.00014441495739238265,0.0005817101123617015,0.09253092677712343,0.09253092677712343,0.09253092677712343,0.0925309266766527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.8400036929,595.6767865850107,0.0,0.09253092677712343,0.09253092676522162,0.09253092676522162,0.3750070680330523,0.3750070680330523,0.5,10.000194805690848,0.0,0.0,0.0,0.0,0.0,0.0,26192.208045926058,19965.545221613662,0.7622704121243076,1.0347376014196195,0.6430684327056257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557025502339398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27872634452,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.371358355183,1454.8663260966728,0.3750070680330523,6.17534620354742,3.493628643905616,,,,,,
4862.0,-30.7004734802673,4.968560062372371,35.02839060303766,24.264935147389792,5.033905658499697,-27.127136470944162,-40.73276569889856,1.4605636111183367,-5.044662626289494,-5.044662626296938,40.05672293113544,42271.100635923474,25745.902650739517,25745.902650739517,68017.00328666299,77858.23384938917,77858.23384938917,25745.902650739517,103604.13650012869,103604.13650012869,103604.13650012869,129796.49569505008,125285.64111386774,4510.8545811823415,0.0,92325.17129983596,56738.03812464897,39541.259083541096,26192.35919492139,65733.61827846248,19965.619961963115,1454.8736644524463,0.0,0.8864857437661938,2.8799555889886332,0.0014947054983599872,1.0,1.0,-2.938960047861599,354039.0159290122,1556980.411060164,4.397765051330816,1556980.411060164,4.397765051330816,0.7622688667859434,0.09253099049525051,4.028046144702076,101325.0,128646.4591744052,1.2696418373985217,1.0,0.0,4.028046144700991,1.2849397747321445,1.285218589882553,3.134813182619203,22920.584318843383,2337.2491440852264,19482.496457290843,1986.6617506784523,0.85,0.8499999906753672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.346620517762,4632.441516551485,5.56385867801249,4.968560062372371,-2.364251723705427,7.332811786077798,3.493586680005044,3.5,0.998167622858584,0.6,0.00021697564449606768,1.0000082270309607,0.00021697385944540837,199.50220485161864,0.0,2.881147800888147e-07,0.8165172867717009,0.0317501019287375,7.256158930950163e-05,0.00014441405518656605,0.0005817064782350402,0.09253099050144639,0.09253099050144639,0.09253099050144639,0.09253099041229787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.86320457415,595.6767792768181,0.0,0.09253099050144639,0.09253099049525051,0.09253099049525051,0.37500707731214694,0.37500707731214694,0.5,10.000194806315088,0.0,0.0,0.0,0.0,0.0,0.0,26192.35919492139,19965.619961963115,0.7622688667859434,1.0347369438652771,0.6430666946835868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455702933271961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27592204396,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.346740200825,1454.8736644524463,0.37500707731214694,6.17534620354742,3.493586680005044,,,,,,
4863.0,-30.700535063774225,4.968594522335561,35.02838835730483,24.26478291107344,5.033783073859851,-27.127204203724556,-40.73281417423857,1.4604482590492704,-5.044710990704232,-5.044710990701987,40.056716410655966,42271.03596720852,25745.8648008374,25745.8648008374,68016.90076804592,77858.11349687252,77858.11349687252,25745.8648008374,103603.97829770992,103603.97829770992,103603.97829770992,129796.39996292118,125285.54457135758,4510.855391563608,0.0,92325.02161793661,56737.94408985063,39541.197253428865,26192.42166521125,65733.61891864012,19965.64901031855,1454.8769083615512,0.0,0.8864855207274973,2.8799504567411223,0.0014947054983599872,1.0,1.0,-2.9397409214903973,354038.3482747077,1556980.1295829446,4.3977725496980415,1556980.1295829446,4.3977725496980415,0.7622681577716393,0.0925310084321163,4.028046144702076,101325.0,128646.42448819909,1.2696414950722832,1.0,0.0,4.028046144702785,1.2849403181668566,1.2852191311413803,3.134811856825098,22920.54715891672,2337.2453548272574,19482.468552698287,1986.6589052019076,0.85,0.850000151288669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.313117981725,4632.441516551485,5.563890781626393,4.968594522335561,-2.364294968296395,7.332889490631956,3.4935445234731715,3.5,0.9981555781351918,0.6,0.00021697385944540837,1.0000064466117016,0.00021697246070820423,199.50225597480227,0.0,3.5612154230528293e-07,1.0092484508931718,0.0317504580502798,7.256118875561225e-05,0.0001444126706897961,0.0005817009014181637,0.09253100841533746,0.09253100841533746,0.09253100841533746,0.09253100855056512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.8316765892,595.6767892080649,0.0,0.09253100841533746,0.0925310084321163,0.0925310084321163,0.37500708659321785,0.37500708659321785,0.5,10.000194806428382,0.0,0.0,0.0,0.0,0.0,0.0,26192.42166521125,19965.64901031855,0.7622681577716393,1.0347353741809326,0.6430657046210748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557034067258334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46865320808,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.321819253655,1454.8769083615512,0.37500708659321785,6.17534620354742,3.4935445234731715,,,,,,
4864.0,-30.70059744052114,4.96862943079836,35.02838587724767,24.26471885936337,5.033762064970272,-27.12726087982297,-40.732849517930276,1.4604214983339434,-5.044752345387508,-5.044752345380242,40.05670515830217,42270.91354886178,25745.810980805145,25745.810980805145,68016.72452966693,77857.93907940759,77857.93907940759,25745.810980805145,103603.75006021274,103603.75006021274,103603.75006021274,129796.21878359918,125285.36316667625,4510.855616922929,0.0,92324.87044971294,56737.84491970885,39541.13947778232,26192.468723386442,65733.60820116877,19965.669500055563,1454.8795123257041,0.0,0.8864853506043102,2.8799460683453324,0.0014947054983599872,1.0,1.0,-2.9407669038586732,354037.77738814545,1556979.6438357576,4.397778269093527,1556979.6438357576,4.397778269093527,0.7622675705336945,0.09253101532314838,4.028046144702076,101325.0,128646.37721919583,1.269641028563492,1.0,0.0,4.0280461447025155,1.2849404462727496,1.2852192574776828,3.1348115442908684,22920.509629996184,2337.2415279423844,19482.432495544574,1986.655228395484,0.85,0.8499999698980435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.279736128057,4632.441516551485,5.563919289294648,4.96862943079836,-2.3643328984510945,7.332962329249455,3.4935025189993545,3.5,0.9981435768569584,0.6,0.00021697246070820423,1.0000065296523153,0.00021697104396272465,199.50230775651315,0.0,2.790512277402319e-07,0.7908311794158172,0.031750737101507547,7.256089671040501e-05,0.00014441156399779923,0.0005816964436117322,0.09253101531085563,0.09253101531085563,0.09253101531085563,0.09253101541012097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.7772697005,595.6768063461028,0.0,0.09253101531085563,0.09253101532314838,0.09253101532314838,0.3750070958738271,0.3750070958738271,0.5,10.000194806463075,0.0,0.0,0.0,0.0,0.0,0.0,26192.468723386442,19965.669500055563,0.7622675705336945,1.0347328617883107,0.6430639471288021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557037777194461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.250235936604,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.29723641472,1454.8795123257041,0.3750070958738271,6.17534620354742,3.4935025189993545,,,,,,
4865.0,-30.700659196346933,4.968663687530032,35.02838367847973,24.264589917752915,5.033665415937225,-27.12732695991831,-40.73289757417513,1.4603292134392678,-5.044845258029113,-5.044845258003993,40.05670831414864,42270.84653326476,25745.889188583697,25745.889188583697,68016.73572184845,77857.80813438568,77857.80813438568,25745.889188583697,103603.69732296937,103603.69732296937,103603.69732296937,129796.30265504887,125285.4442543771,4510.8584006717765,0.0,92324.72179822763,56737.76019751555,39541.06844523565,26192.6053320795,65733.67377731515,19965.73678729637,1454.8861746512255,0.0,0.8864848652467159,2.8799362088417837,0.0014947054983599872,1.0,1.0,-2.9412945117360323,354036.49476510985,1556979.7800686178,4.397794586407303,1556979.7800686178,4.397794586407303,0.7622661638337769,0.09253107178698677,4.028046144702076,101325.0,128646.3367983521,1.2696406296407807,1.0,0.0,4.028046144701673,1.2849408810127638,1.2852196904914996,3.134810483675524,22920.472725879405,2337.237764769764,19482.39939202308,1986.6518527757266,0.85,0.849999894200506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.246507282117,4632.441516551485,5.563976146087348,4.968663687530032,-2.364408682351013,7.333072369881045,3.493460707256191,3.5,0.9981316306446261,0.6,0.00021697104396272465,1.0000064646568365,0.00021696964132844954,199.50235902279329,0.0,2.826439926809302e-07,0.8010130752577561,0.03175101974550023,7.256049962301398e-05,0.00014441054433971066,0.0005816923363818997,0.09253107179695973,0.09253107179695973,0.09253107179695973,0.09253107169397998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.7925271586,595.676801540056,0.0,0.09253107179695973,0.09253107178698677,0.09253107178698677,0.37500710515375285,0.37500710515375285,0.5,10.000194806775385,0.0,0.0,0.0,0.0,0.0,0.0,26192.6053320795,19965.73678729637,0.7622661638337769,1.0347319998007047,0.643062286104151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557041534919088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26041783245,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.27263563177,1454.8861746512255,0.37500710515375285,6.17534620354742,3.493460707256191,,,,,,
