time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4866.0,-30.700720656162776,4.968698136440442,35.02838141077075,24.264479765575402,5.033589797489021,-27.1273907065132,-40.732941509317584,1.4602559009221625,-5.044898913921713,-5.044898913901799,40.05670192746822,42270.76369065285,25745.866127164783,25745.866127164783,68016.62981781764,77857.66814777414,77857.66814777414,25745.866127164783,103603.53427493892,103603.53427493892,103603.53427493892,129796.20963887684,125285.35028122619,4510.859357650659,0.0,92324.57243833355,56737.6679820984,39541.004951372386,26192.675363937917,65733.68031531031,19965.76953993238,1454.8897898934451,0.0,0.8864846147313847,2.8799305151134837,0.0014947054983599872,1.0,1.0,-2.942112084544874,354035.75406795106,1556979.5043660204,4.397803008526605,1556979.5043660204,4.397803008526605,0.7622653761983114,0.09253109270419321,4.028046144702076,101325.0,128646.30166673723,1.2696402829186995,1.0,0.0,4.028046144700281,1.2849412269494132,1.2852200347008147,3.1348096397102028,22920.43564589355,2337.2339836634887,19482.374178725673,1986.649281734912,0.85,0.8500001692688662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.21316826664,4632.441516551485,5.564011250601022,4.968698136440442,-2.3644557229360816,7.333153859376523,3.493418757088243,3.5,0.9981196448823552,0.6,0.00021696964132844954,1.000006433673398,0.00021696824542562074,199.50241004336561,0.0,2.7982884673102446e-07,0.7930349516357234,0.03175129957434696,7.256013658993341e-05,0.00014440950473851614,0.0005816881488203161,0.09253109272621203,0.09253109272621203,0.09253109272621203,0.09253109253799931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.76164619846,595.6768112674882,0.0,0.09253109272621203,0.09253109270419321,0.09253109270419321,0.37500711443424534,0.37500711443424534,0.5,10.00019480687063,0.0,0.0,0.0,0.0,0.0,0.0,26192.675363937917,19965.76953993238,0.7622653761983114,1.034730285776736,0.6430609618674795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557045255239767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25243970883,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.248045208707,1454.8897898934451,0.37500711443424534,6.17534620354742,3.493418757088243,,,,,,
4867.0,-30.700720656162776,4.968698136440442,35.02838141077075,24.264442221634113,5.033589797489021,-27.1273907065132,-40.732919436972566,1.4602559009221625,-5.044898913921713,-5.044898913901799,40.05670192746822,42270.67199416226,25745.61722191265,25745.61722191265,68016.2892160749,77857.51589019761,77857.51589019761,25745.61722191265,103603.13311211026,103603.13311211026,103603.13311211026,129795.92008166922,125285.06072401856,4510.859357650659,0.0,92324.42014338591,56737.560267966604,39540.955417132565,26192.78696955896,65733.74238669153,19965.83046637453,1454.8942295549589,0.0,0.8864846147313847,2.8799305151134837,0.0014947054983599872,1.0,1.0,-2.9437824460173374,354035.75406795106,1556979.5043660204,4.397803008526605,1556979.5043660204,4.397803008526605,0.762264454316322,0.09253109270419321,4.028046144702076,101325.0,128646.24688146135,1.2696397422300651,1.0,0.0,4.02804614470234,1.284941229832349,1.2852200357906296,3.134809632676842,22920.39783725329,2337.2301282551425,19482.338183362306,1986.6456112293502,0.85,0.8500000009466244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.179920539936,4632.441516551485,5.563997437754367,4.968698136440442,-2.364472645330931,7.333170781771373,3.4933769219887667,3.5,0.9981076919967905,0.6,0.00021696824542562074,1.0,0.00021696824542562074,199.50241004336561,0.0,2.7848597853042884e-07,0.7892292631552353,0.03175157806032549,7.256031897200229e-05,0.00014440792645361845,0.0005816817914159187,0.09253109501602405,0.09253109501602405,0.09253109501602405,0.09253137490078253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.76164619846,595.6768112674882,0.0,0.09253109501602405,0.09253109270419321,0.09253109270419321,0.3750071237143238,0.3750071237143238,0.5,10.00019480687063,0.0,0.0,0.0,0.0,0.0,0.0,26192.78696955896,19965.83046637453,0.762264454316322,1.0347241271606877,0.6430589596663583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45570489577299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24863402035,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.223458657183,1454.8942295549589,0.3750071237143238,6.17534620354742,3.4933769219887667,,,,,,
4868.0,-30.700785292406756,4.968732898010312,35.02837930597789,24.26414407035338,5.033297677863561,-27.12748261691934,-40.73300091605631,1.4599908522914404,-5.045067097930541,-5.045067097930808,40.056702092673376,42270.73124178552,25745.828607792995,25745.828607792995,68016.55984957851,77857.49144142887,77857.49144142887,25745.828607792995,103603.32004922186,103603.32004922186,103603.32004922186,129796.23674507649,125285.37279655112,4510.863948525372,0.0,92324.28609571049,56737.525900221204,39540.84466165476,26192.91669585462,65733.76135750939,19965.887229447395,1454.901693954401,0.0,0.8864837562838865,2.8799126682207543,0.0014947054983599872,1.0,1.0,-2.9435343042407,354033.4323659235,1556979.5114970703,4.397831868849607,1556979.5114970703,4.397831868849607,0.7622628461460065,0.0925311868332527,4.028046144702076,101325.0,128646.23429866429,1.2696396180475134,1.0,0.0,4.02804614470355,1.2849424700345444,1.2852212762619235,3.1348066070178113,22920.364558668436,2337.22673478389,19482.308036148326,1986.642537069063,0.85,0.8499999197778971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.138459286146,4632.441516551485,5.564092977620763,4.968732898010312,-2.3646076086230403,7.333340506633352,3.4933247522161675,3.5,0.9980927863474764,0.6,0.00021696824542562074,1.0000067661896235,0.00021696677738726296,199.50246370085964,0.0,0.0,0.0,0.03175157806032549,7.255964571878083e-05,0.0001444085997068399,0.0005816845033109619,0.09253118685377128,0.09253118685377128,0.09253118685377128,0.09253118661365434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.76243967726,595.6768110175984,0.0,0.09253118685377128,0.0925311868332527,0.0925311868332527,0.37500713299369015,0.37500713299369015,0.5,10.000194807972372,0.0,0.0,0.0,0.0,0.0,0.0,26192.91669585462,19965.887229447395,0.7622628461460065,1.0347279456541907,0.6430596754061532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45570489577299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.20010130198,1454.901693954401,0.37500713299369015,6.17534620354742,3.4933247522161675,,,,,,
4869.0,-30.700845918941088,4.968769916277377,35.0283760874415,24.26421137005093,5.03343010381468,-27.12751658661463,-40.73300650399176,1.4600968776884273,-5.045021213699272,-5.0450212137136266,40.056665748547864,42270.49305205917,25745.557804040185,25745.557804040185,68016.05085609936,77857.22761172015,77857.22761172015,25745.557804040185,103602.78541576034,103602.78541576034,103602.78541576034,129795.59682126362,125284.73703729085,4510.859783972772,0.0,92324.12911127815,56737.3945506996,39540.8161784206,26192.811405503275,65733.62758392388,19965.827976296503,1454.8974086533522,0.0,0.8864841221396993,2.879917537230045,0.0014947054983599872,1.0,1.0,-2.9454389884818966,354034.0657752156,1556977.9425812373,4.39781956906316,1556977.9425812373,4.39781956906316,0.762263648113068,0.09253110873478904,4.028046144702076,101325.0,128646.16999277651,1.269638983397745,1.0,0.0,4.02804614470426,1.2849419769574808,1.2852207811914298,3.1348078099524685,22920.325585819886,2337.222760659337,19482.2733075842,1986.6389957410738,0.85,0.8499998498990474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.105331790973,4632.441516551485,5.564074287903681,4.968769916277377,-2.3645809593535296,7.333350875630906,3.493283068850479,3.5,0.9980808768144226,0.6,0.00021696677738726296,1.0000063464509525,0.00021696540042699075,199.50251402973413,0.0,2.928772691860258e-07,0.8300141808731971,0.03175187093759468,7.255959954646093e-05,0.00014440717784080202,0.0005816787759689497,0.09253110874164562,0.09253110874164562,0.09253110874164562,0.0925311086982661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.58671153913,595.6768663715238,0.0,0.09253110874164562,0.09253110873478904,0.09253110873478904,0.37500714227690424,0.37500714227690424,0.5,10.000194807799355,0.0,0.0,0.0,0.0,0.0,0.0,26192.811405503275,19965.827976296503,0.762263648113068,1.034722308140707,0.6430573605281604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557052851577807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28941893806,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.175449067352,1454.8974086533522,0.37500714227690424,6.17534620354742,3.493283068850479,,,,,,
4870.0,-30.700905777813766,4.968804597228253,35.02837398892994,24.26390085546302,5.033130828424092,-27.12759996218583,-40.73307977579532,1.4598211693581415,-5.045190381741577,-5.045190381707839,40.056691627235544,42270.53862246951,25745.83828208886,25745.83828208886,68016.37690455836,77857.18191153693,77857.18191153693,25745.83828208886,103603.0201936258,103603.0201936258,103603.0201936258,129796.10272486586,125285.2362459557,4510.866478910167,0.0,92323.9879612601,56737.34467547949,39540.71476197846,26193.08253124007,65733.79729321852,19965.965818379136,1454.9101346033558,0.0,0.8864831654092911,2.8798995859804393,0.0014947054983599872,1.0,1.0,-2.9451213306872432,354031.73049783416,1556979.0597214922,4.39785173360617,1556979.0597214922,4.39785173360617,0.762261020426521,0.09253124083988785,4.028046144702076,101325.0,128646.15651916192,1.2696388504235077,1.0,0.0,4.028046144704557,1.2849432698833712,1.285222072628449,3.1348046556698836,22920.290544012278,2337.219187389402,19482.24933161891,1986.636550873021,0.85,0.8500001033672967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.072791222295,4632.441516551485,5.56417403480869,4.968804597228253,-2.3647121255351715,7.333516722763425,3.493242124191061,3.5,0.9980691783403032,0.6,0.00021696540042699075,1.0000062660941533,0.00021696404090988252,199.50256372135956,0.0,2.7470703602362846e-07,0.778519740090963,0.0317521456446307,7.255899411443409e-05,0.00014440640631255665,0.0005816756682175754,0.09253124075141612,0.09253124075141612,0.09253124075141612,0.09253124142712732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.7118330799,595.676826958601,0.0,0.09253124075141612,0.09253124083988785,0.09253124083988785,0.3750071515580958,0.3750071515580958,0.5,10.000194808953438,0.0,0.0,0.0,0.0,0.0,0.0,26193.08253124007,19965.965818379136,0.762261020426521,1.0347245968638925,0.6430563935613436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557056503872654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.237924497276,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.150875006035,1454.9101346033558,0.3750071515580958,6.17534620354742,3.493242124191061,,,,,,
4871.0,-30.700974756765596,4.968841624698288,35.0283707741733,24.263988935295515,5.033280013658261,-27.127647189540326,-40.73309860015286,1.4599480238435238,-5.045140077589224,-5.045140077579469,40.05665522352874,42270.31930705786,25745.556699716944,25745.556699716944,68015.87600677481,77856.93426491371,77856.93426491371,25745.556699716944,103602.49096463065,103602.49096463065,103602.49096463065,129795.46157816704,125284.5993869547,4510.862191212347,0.0,92323.830685913,56737.215757780206,39540.68325348088,26192.970613536403,65733.65386701727,19965.90330934019,1454.9055259940487,0.0,0.8864835540273974,2.8799049239912082,0.0014947054983599872,1.0,1.0,-2.946989466052173,354032.42491939134,1556977.4882337234,4.397838668557625,1556977.4882337234,4.397838668557625,0.7622618909449661,0.09253116022411757,4.028046144702076,101325.0,128646.09438464175,1.2696382372034716,1.0,0.0,4.028046144701853,1.2849426791190135,1.2852214799889166,3.1348060969255047,22920.251498941427,2337.2152059002237,19482.21613738059,1986.6331660027217,0.85,0.8500001031088327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.039739163766,4632.441516551485,5.564152925206965,4.968841624698288,-2.3646821990646427,7.333523823762931,3.4932005361383704,3.5,0.9980572960395344,0.6,0.00021696404090988252,1.00000722080157,0.00021696247426690772,199.50262098401276,0.0,2.712271485165725e-07,0.7686577388959666,0.03175241687177922,7.255883857283258e-05,0.00014440520233704993,0.0005816708185486771,0.0925311602013732,0.0925311602013732,0.0925311602013732,0.09253116039670894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.5358151507,595.676882403825,0.0,0.0925311602013732,0.09253116022411757,0.09253116022411757,0.37500716084298874,0.37500716084298874,0.5,10.000194809135216,0.0,0.0,0.0,0.0,0.0,0.0,26192.970613536403,19965.90330934019,0.7622618909449661,1.0347192344483784,0.6430544602400012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557060109923359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.228062496084,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.126314302655,1454.9055259940487,0.37500716084298874,6.17534620354742,3.4932005361383704,,,,,,
4872.0,-30.7010332153028,4.968876116776376,35.02836868644553,24.263775580935203,5.033086064853093,-27.127721638937697,-40.73315552724523,1.4597707345379438,-5.045318403047588,-5.045318403043118,40.05668131183893,42270.30315043816,25745.860946831468,25745.860946831468,68016.16409726962,77856.85556747564,77856.85556747564,25745.860946831468,103602.7165143071,103602.7165143071,103602.7165143071,129795.9711926867,125285.10205665253,4510.86913603417,0.0,92323.68449932807,56737.13208359135,39540.613795263016,26193.2546783796,65733.86847364262,19966.047476871194,1454.9188889620061,0.0,0.8864825498231783,2.87988600107141,0.0014947054983599872,1.0,1.0,-2.9467385366612575,354029.96323792497,1556978.6144221278,4.39787242916432,1556978.6144221278,4.39787242916432,0.7622591282385209,0.09253129741292988,4.028046144702076,101325.0,128646.06114601404,1.269637909163721,1.0,0.0,4.028046144701857,1.2849435119193666,1.2852223109568144,3.1348040651882334,22920.215206759145,2337.211505127556,19482.178603463988,1986.6293386083921,0.85,0.8499998114205628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.0072954661055,4632.441516551485,5.5642576946138,4.968876116776376,-2.3648200739625427,7.333696190738919,3.4931597137538786,3.5,0.9980456325011081,0.6,0.00021696247426690772,1.0000061195114651,0.00021696114657068378,199.5026695132008,0.0,3.12549379618676e-07,0.8857649418393277,0.03175272942115884,7.255836819843728e-05,0.00014440410606847044,0.000581666402728252,0.09253129739649289,0.09253129739649289,0.09253129739649289,0.09253129745693657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.66195029736,595.6768426716186,0.0,0.09253129739649289,0.09253129741292988,0.09253129741292988,0.3750071701269553,0.3750071701269553,0.5,10.00019481027778,0.0,0.0,0.0,0.0,0.0,0.0,26193.2546783796,19966.047476871194,0.7622591282385209,1.0347202389973766,0.64305211502024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455706426539294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34516969903,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.101568898393,1454.9188889620061,0.3750071701269553,6.17534620354742,3.4931597137538786,,,,,,
4873.0,-30.701092291860927,4.968911869229475,35.02836611473271,24.26365998052063,5.033004919362701,-27.127783002783282,-40.73320288499815,1.4596918365898008,-5.045319928475294,-5.045319928426384,40.05666317207275,42270.24466984977,25745.709701877407,25745.709701877407,68015.95437172719,77856.71583518482,77856.71583518482,25745.709701877407,103602.42553706223,103602.42553706223,103602.42553706223,129795.66281692684,125284.79507243414,4510.867744492695,0.0,92323.53563215298,56737.064467807984,39540.52351593889,26193.237279864617,65733.76079580351,19966.03504810467,1454.9184834686557,0.0,0.8864826078336305,2.879885839201798,0.0014947054983599872,1.0,1.0,-2.9478686858308834,354029.9421803207,1556977.8313594537,4.397870478894203,1556977.8313594537,4.397870478894203,0.7622591600562887,0.09253127252552683,4.028046144702076,101325.0,128646.02618142743,1.2696375640900808,1.0,0.0,4.0280461447031035,1.284943883837803,1.2852226812498433,3.134803157840107,22920.17824909537,2337.2077364946613,19482.15002050503,1986.6264239577256,0.85,0.8499999349382881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.974292797799,4632.441516551485,5.56426469495462,4.968911869229475,-2.3648284205101993,7.333740289739675,3.493118188238599,3.5,0.9980337680681711,0.6,0.00021696114657068378,1.0000061842098236,0.00021695980484572736,199.50271855545853,0.0,2.648789409769853e-07,0.7506669187287764,0.03175299430009981,7.255797689525996e-05,0.0001444031696754238,0.0005816626308938506,0.09253127252699349,0.09253127252699349,0.09253127252699349,0.09253127252223436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.57424203027,595.6768702995083,0.0,0.09253127252699349,0.09253127252552683,0.09253127252552683,0.3750071794140348,0.3750071794140348,0.5,10.00019481026591,0.0,0.0,0.0,0.0,0.0,0.0,26193.237279864617,19966.03504810467,0.7622591600562887,1.034718743432513,0.6430522787393649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455706778708745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.210071675916,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.077031953806,1454.9184834686557,0.3750071794140348,6.17534620354742,3.493118188238599,,,,,,
4874.0,-30.70115095297603,4.968947606103502,35.02836352446352,24.26357567254456,5.032959598599157,-27.127839711625835,-40.73323442190883,1.459644590208116,-5.045380014395278,-5.045380014355644,40.05665749324897,42270.12252589109,25745.71157123965,25745.71157123965,68015.83409713075,77856.5578367934,77856.5578367934,25745.71157123965,103602.26940803305,103602.26940803305,103602.26940803305,129795.58666920982,125284.71774104904,4510.86892816078,0.0,92323.38539384706,56736.95008374466,39540.48367789155,26193.31726117677,65733.80093906831,19966.07279892523,1454.922572075565,0.0,0.8864823219486223,2.879879463235815,0.0014947054983599872,1.0,1.0,-2.9486806277666915,354029.1127314501,1556977.586213832,4.397880090146378,1556977.586213832,4.397880090146378,0.7622582737360479,0.09253129794992931,4.028046144702076,101325.0,128645.98041567876,1.269637112417259,1.0,0.0,4.028046144702856,1.2849441076824755,1.2852229034189526,3.1348026117393215,22920.140951035584,2337.2039331510337,19482.12107608233,1986.6234724480155,0.85,0.8500000553095239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.94163783984,4632.441516551485,5.564304369151159,4.968947606103502,-2.364879480297139,7.333827086400641,3.4930771004232444,3.5,0.9980220286923556,0.6,0.00021695980484572736,1.0000061407235612,0.0002169584725637231,199.50276725285843,0.0,2.6767777636069633e-07,0.7585988182062134,0.031753261977876174,7.255771631612919e-05,0.00014440208852959817,0.0005816582759885757,0.09253129796222624,0.09253129796222624,0.09253129796222624,0.09253129785097297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.54678357067,595.6768789488608,0.0,0.09253129796222624,0.09253129794992931,0.09253129794992931,0.37500718869898675,0.37500718869898675,0.5,10.000194810379163,0.0,0.0,0.0,0.0,0.0,0.0,26193.31726117677,19966.07279892523,0.7622582737360479,1.0347162818133362,0.6430500278703374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455707134601481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21800357539,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.05248067958,1454.922572075565,0.37500718869898675,6.17534620354742,3.4930771004232444,,,,,,
4875.0,-30.701209128582285,4.9689829468708835,35.02836109495647,24.26345235379415,5.032871139959591,-27.12789965503346,-40.73327776333315,1.4595579305811324,-5.0454581334125805,-5.045458133404836,40.05665695113441,42270.05140979772,25745.759104099987,25745.759104099987,68015.81051389771,77856.41653390945,77856.41653390945,25745.759104099987,103602.17563800943,103602.17563800943,103602.17563800943,129795.60432783807,125284.73331285805,4510.871014980012,0.0,92323.23677186124,56736.87164859247,39540.40569252086,26193.428689828634,65733.8343823495,19966.12699910684,1454.9280836002677,0.0,0.8864819254502928,2.8798711737198306,0.0014947054983599872,1.0,1.0,-2.9493147225243774,354028.034349136,1556977.5628117423,4.397893420147286,1556977.5628117423,4.397893420147286,0.7622571002650003,0.0925313408640936,4.028046144702076,101325.0,128645.94450459855,1.269636758002453,1.0,0.0,4.028046144700798,1.2849445159289306,1.2852233100419879,3.134801615764758,22920.10405424233,2337.2001707252048,19482.091307932165,1986.6204369414802,0.85,0.8500001248609595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.909026351129,4632.441516551485,5.564353860746556,4.9689829468708835,-2.3649438306774377,7.333926777548321,3.4930360674956247,3.5,0.9980103049987499,0.6,0.0002169584725637231,1.0000060899026162,0.00021695715131579972,199.5028155472351,0.0,2.657939466100483e-07,0.7532600446928769,0.03175352777182278,7.255735820159304e-05,0.00014440111436213007,0.0005816543519970616,0.0925313408918562,0.0925313408918562,0.0925313408918562,0.09253134064517829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.5441613267,595.6768797748729,0.0,0.0925313408918562,0.0925313408640936,0.0925313408640936,0.3750071979827383,0.3750071979827383,0.5,10.0001948105958,0.0,0.0,0.0,0.0,0.0,0.0,26193.428689828634,19966.12699910684,0.7622571002650003,1.0347153966140907,0.6430486188273821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557074879916434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21266480188,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.027935758844,1454.9280836002677,0.3750071979827383,6.17534620354742,3.4930360674956247,,,,,,
4876.0,-30.70126691335086,4.969018381080737,35.02835864552416,24.26334317950534,5.0327953837666435,-27.12796076142056,-40.733321314305044,1.4594855210359559,-5.04551344926125,-5.045513449293526,40.05665151721729,42269.98266598767,25745.74789101646,25745.74789101646,68015.73055700414,77856.28096208183,77856.28096208183,25745.74789101646,103602.0288530983,103602.0288530983,103602.0288530983,129795.53115904817,125284.65906105051,4510.872097997665,0.0,92323.08761551284,56736.78931989271,39540.331439577916,26193.502305949885,65733.83374552781,19966.16171141999,1454.9318499524538,0.0,0.8864816630064914,2.8798653039490865,0.0014947054983599872,1.0,1.0,-2.9500748417482328,354027.2707513177,1556977.328237812,4.39790224333168,1556977.328237812,4.39790224333168,0.7622562831883941,0.0925313641745177,4.028046144702076,101325.0,128645.90781405306,1.2696363958949228,1.0,0.0,4.028046144701996,1.284944857474275,1.285223649963618,3.1348007825174076,22920.067024788583,2337.1963947717704,19482.056203737986,1986.6168573098853,0.85,0.8499999665213759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.87636707808,4632.441516551485,5.564390713831665,4.969018381080737,-2.3649914812470256,7.334009862327763,3.492994974637291,3.5,0.9979985641820831,0.6,0.00021695715131579972,1.0000060489919451,0.00021695583895167746,199.50286351717915,0.0,2.6359268075012785e-07,0.7470216572458623,0.031753791364503535,7.255699835728732e-05,0.0001444001529585124,0.000581650479418926,0.0925313641716202,0.0925313641716202,0.0925313641716202,0.09253136418735071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.51788704266,595.6768880512102,0.0,0.0925313641716202,0.0925313641745177,0.0925313641745177,0.37500720726594505,0.37500720726594505,0.5,10.000194810705716,0.0,0.0,0.0,0.0,0.0,0.0,26193.502305949885,19966.16171141999,0.7622562831883941,1.03471419026479,0.6430475792667958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557078384571338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.206426414436,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16649.003398609104,1454.9318499524538,0.37500720726594505,6.17534620354742,3.492994974637291,,,,,,
4877.0,-30.70132439135772,4.969053773798742,35.028356249021435,24.263178125862055,5.032661175927732,-27.128023615658343,-40.73336507482452,1.4593567093006752,-5.04557490560228,-5.045574905555246,40.056648145516405,42269.916290904504,25745.752870046275,25745.752870046275,68015.66916095078,77856.15598458276,77856.15598458276,25745.752870046275,103601.90885462903,103601.90885462903,103601.90885462903,129795.49577025368,125284.62225603918,4510.873514214499,0.0,92322.94075635872,56736.70106377026,39540.26632509828,26193.58691562464,65733.85324072292,19966.20222868599,1454.936107567795,0.0,0.8864813617612766,2.87985878259892,0.0014947054983599872,1.0,1.0,-2.950752857957184,354026.4223896782,1556977.182687697,4.3979123709979095,1556977.182687697,4.3979123709979095,0.7622553678120358,0.09253139390351646,4.028046144702076,101325.0,128645.87257108596,1.2696360480738806,1.0,0.0,4.028046144700389,1.2849454629171624,1.2852242538514633,3.134799305456402,22920.03056563473,2337.192676972741,19482.028365058442,1986.6140185545976,0.85,0.8500001040255559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.843776867951,4632.441516551485,5.564430983981556,4.969053773798742,-2.365043604989986,7.334097378788728,3.4929539688687146,3.5,0.9979868482482042,0.6,0.00021695583895167746,1.0000060168824454,0.00021695453356175302,199.5029112324858,0.0,2.618204003697158e-07,0.7419990146477746,0.0317540531849039,7.255663678323599e-05,0.00014439920216844146,0.0005816466495926463,0.09253139389113058,0.09253139389113058,0.09253139389113058,0.09253139398629684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.501583567,595.6768931867746,0.0,0.09253139389113058,0.09253139390351646,0.09253139390351646,0.3750072165482902,0.3750072165482902,0.5,10.000194810877536,0.0,0.0,0.0,0.0,0.0,0.0,26193.58691562464,19966.20222868599,0.7622553678120358,1.0347129493819822,0.6430463787982807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455708186568273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20140377183,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.97886734995,1454.936107567795,0.3750072165482902,6.17534620354742,3.4929539688687146,,,,,,
4878.0,-30.70138153786863,4.969089747130238,35.02835358746843,24.263129126653098,5.032652513722226,-27.128077768432313,-40.73339622756464,1.459345074477243,-5.045606636849016,-5.04560663679009,40.05663570509298,42269.79906148588,25745.6831963553,25745.6831963553,68015.48225784118,77855.9924272461,77855.9924272461,25745.6831963553,103601.6756236014,103601.6756236014,103601.6756236014,129795.2945283766,125284.4211395447,4510.873388831895,0.0,92322.78919893558,56736.595833497304,39540.21485048698,26193.618904775198,65733.83375526217,19966.215109909826,1454.9379972933339,0.0,0.8864812450282081,2.879855415488444,0.0014947054983599872,1.0,1.0,-2.951764129341541,354025.9843627228,1556976.6456550832,4.39791629548824,1556976.6456550832,4.39791629548824,0.7622549286715746,0.09253139383962437,4.028046144702076,101325.0,128645.82313071507,1.2696355601353573,1.0,0.0,4.028046144698861,1.2849455200545592,1.285224309323815,3.134799166061954,22919.992940091804,2337.188840235127,19481.99058768677,1986.6101663347597,0.85,0.8499998511608938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.811223493949,4632.441516551485,5.564455075587323,4.969089747130238,-2.365073786158284,7.334163533288522,3.4929130096404477,3.5,0.9979751456115565,0.6,0.00021695453356175302,1.0000059821836702,0.00021695323570764915,199.50295867262147,0.0,2.604290902188617e-07,0.7380560416802541,0.03175431361399412,7.255637938277109e-05,0.00014439815417898193,0.000581642428242744,0.09253139384525899,0.09253139384525899,0.09253139384525899,0.09253139379768731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.4414323595,595.6769121342551,0.0,0.09253139384525899,0.09253139383962437,0.09253139383962437,0.3750072258301953,0.3750072258301953,0.5,10.000194810879751,0.0,0.0,0.0,0.0,0.0,0.0,26193.618904775198,19966.215109909826,0.7622549286715746,1.0347104127696851,0.6430447860208985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557085328315547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19746079887,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.9543403101,1454.9379972933339,0.3750072258301953,6.17534620354742,3.4929130096404477,,,,,,
4879.0,-30.701438180998153,4.969124950516209,35.02835133627485,24.262952792365127,5.032498028228066,-27.12814861156558,-40.733452526014275,1.4592048213944981,-5.045701639947936,-5.04570163996199,40.05664222197199,42269.78809856375,25745.775589867324,25745.775589867324,68015.56368843108,77855.90372167627,77855.90372167627,25745.775589867324,103601.67931154359,103601.67931154359,103601.67931154359,129795.44157630278,125284.56506448615,4510.8765118166275,0.0,92322.64283766052,56736.52721511724,39540.128469492534,26193.762264759196,65733.89073425173,19966.28641399549,1454.944906919274,0.0,0.8864807368016939,2.879845334405139,0.0014947054983599872,1.0,1.0,-2.9520809386622773,354024.6729160557,1556976.9269783099,4.3979333817434,1556976.9269783099,4.3979333817434,0.7622534789841136,0.09253145658414773,4.028046144702076,101325.0,128645.79295427252,1.2696352623170246,1.0,0.0,4.028046144700427,1.2849461790042331,1.2852249667486988,3.134797558465525,22919.956604541065,2337.185135040107,19481.96526292478,1986.6075839277205,0.85,0.8500000937639155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.77885605688,4632.441516551485,5.56451397199668,4.969124950516209,-2.3651504157484955,7.334275366264704,3.49287228455178,3.5,0.9979635098719372,0.6,0.00021695323570764915,1.000005929491563,0.00021695194929289625,199.50300569489528,0.0,2.5892573364634896e-07,0.7337955291537529,0.031754572539727764,7.255591421725764e-05,0.0001443973214903915,0.0005816390741346778,0.092531456622602,0.092531456622602,0.092531456622602,0.09253145627574198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.47294064966,595.6769022092406,0.0,0.092531456622602,0.09253145658414773,0.09253145658414773,0.3750072351110699,0.3750072351110699,0.5,10.000194811239913,0.0,0.0,0.0,0.0,0.0,0.0,26193.762264759196,19966.28641399549,0.7622534789841136,1.034710754660844,0.6430440618440129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45570887709797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19320028634,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.929817995286,1454.944906919274,0.3750072351110699,6.17534620354742,3.49287228455178,,,,,,
4880.0,-30.701494729707584,4.969160954472863,35.02834867170971,24.262906587123894,5.032499258440874,-27.128195122109084,-40.73347501745445,1.4591960194968918,-5.045722933799993,-5.045722933804221,40.0566257926909,42269.63744830191,25745.67952135092,25745.67952135092,68015.31696965283,77855.71153080408,77855.71153080408,25745.67952135092,103601.391052155,103601.391052155,103601.391052155,129795.1661331126,125284.2903533617,4510.875779750892,0.0,92322.4912280819,56736.417146036605,39540.08231338366,26193.7750809576,65733.85739434126,19966.28908676157,1454.9459492835583,0.0,0.8864806877743436,2.8798430748501116,0.0014947054983599872,1.0,1.0,-2.953268796263842,354024.37897089386,1556976.2177545943,4.397935030012724,1556976.2177545943,4.397935030012724,0.7622532080638007,0.09253144487984995,4.028046144702076,101325.0,128645.74362525386,1.2696347754774622,1.0,0.0,4.028046144700237,1.284946222846729,1.2852250089476471,3.134797451505914,22919.918966050052,2337.1812969821553,19481.929132004443,1986.6038995991948,0.85,0.849999913213563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.746351518489,4632.441516551485,5.564532300955129,4.969160954472863,-2.3651729208371512,7.334333875310014,3.492831387151765,3.5,0.9979518249005043,0.6,0.00021695194929289625,1.0000059196102375,0.00021695066502951848,199.503052638806,0.0,2.5664360977498905e-07,0.727327990102319,0.03175482918333754,7.255572838267446e-05,0.0001443962209102218,0.0005816346409469682,0.09253144488458218,0.09253144488458218,0.09253144488458218,0.09253144484928075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.3935029008,595.6769272319333,0.0,0.09253144488458218,0.09253144487984995,0.09253144487984995,0.37500724439255545,0.37500724439255545,0.5,10.000194811212,0.0,0.0,0.0,0.0,0.0,0.0,26193.7750809576,19966.28908676157,0.7622532080638007,1.034707526163039,0.643042096171595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557092183320302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.186732747294,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.905303859996,1454.9459492835583,0.37500724439255545,6.17534620354742,3.492831387151765,,,,,,
4881.0,-30.701565525157346,4.969196070863147,35.02834640247211,24.262706853356235,5.032328586319034,-27.12827360348626,-40.73353617042301,1.459032126286272,-5.04582322330856,-5.04582322329348,40.05663186985409,42269.58578811084,25745.786029381827,25745.786029381827,68015.37181749266,77855.59363296263,77855.59363296263,25745.786029381827,103601.37966234445,103601.37966234445,103601.37966234445,129795.30521338529,125284.42620983001,4510.8790035552865,0.0,92322.34585094036,56736.33803835274,39540.00868065291,26193.925551040847,65733.93423169375,19966.363759269032,1454.9532205495018,0.0,0.8864801541755789,2.8798324328457596,0.0014947054983599872,1.0,1.0,-2.953662124872608,354022.99455433607,1556976.480094558,4.397952969282595,1556976.480094558,4.397952969282595,0.7622516800837301,0.09253150977828414,4.028046144702076,101325.0,128645.71111041532,1.2696344545809555,1.0,0.0,4.02804614470158,1.2849469923856187,1.2852257770032023,3.1347955741144222,22919.882874819632,2337.1776167008748,19481.900609555076,1986.6009911187896,0.85,0.8500000072408044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.7140854056,4632.441516551485,5.564594127524271,4.969196070863147,-2.365253394456868,7.334449465320015,3.4927907899295496,3.5,0.9979402256941571,0.6,0.00021695066502951848,1.0000074109914359,0.00021694905722191338,199.50311140967574,0.0,2.562144642577613e-07,0.7261117917064955,0.031755085397801794,7.255522311105663e-05,0.00014439544191846186,0.0005816315031322127,0.09253150979017494,0.09253150979017494,0.09253150979017494,0.09253150965172709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.4228835987,595.6769179771188,0.0,0.09253150979017494,0.09253150977828414,0.09253150977828414,0.37500725367297705,0.37500725367297705,0.5,10.000194811884194,0.0,0.0,0.0,0.0,0.0,0.0,26193.925551040847,19966.363759269032,0.7622516800837301,1.0347071510699097,0.6430405586119698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557095589974305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.185516548896,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.88078972815,1454.9532205495018,0.37500725367297705,6.17534620354742,3.4927907899295496,,,,,,
4882.0,-30.701631560077857,4.969232176802528,35.02834367544797,24.262686527241044,5.032352362214051,-27.128333317199075,-40.73357580984009,1.4590498855937162,-5.045835383112433,-5.045835383149177,40.056614122989934,42269.46545794945,25745.66728343663,25745.66728343663,68015.13274138609,77855.41484538517,77855.41484538517,25745.66728343663,103601.0821288218,103601.0821288218,103601.0821288218,129795.00593559748,125284.1280134811,4510.877922116384,0.0,92322.19137891413,56736.24201921329,39539.943733000924,26193.923806775685,65733.8675397766,19966.359045440888,1454.9535777949213,0.0,0.8864801565179724,2.8798311425365886,0.0014947054983599872,1.0,1.0,-2.9548538824575417,354022.8266982472,1556975.7139921132,4.397952890532699,1556975.7139921132,4.397952890532699,0.7622515508835721,0.09253149117087725,4.028046144702076,101325.0,128645.6635630316,1.269633985324763,1.0,0.0,4.028046144702092,1.284946912607099,1.2852256951413186,3.134795768744526,22919.844525699322,2337.1737061789013,19481.869222391968,1986.5977905188795,0.85,0.8500000600155705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.68165403059,4632.441516551485,5.5646074678615465,4.969232176802528,-2.365269146447132,7.334501323249659,3.4927499849647394,3.5,0.9979285671327827,0.6,0.00021694905722191338,1.000006912653068,0.0002169475575387142,199.5031662286181,0.0,3.20762619765118e-07,0.9090412644143445,0.03175540616042156,7.255489559521315e-05,0.00014439416162670022,0.0005816263460579182,0.09253149117130643,0.09253149117130643,0.09253149117130643,0.09253149115741244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.33707406564,595.6769450069166,0.0,0.09253149117130643,0.09253149117087725,0.09253149117087725,0.3750072629553544,0.3750072629553544,0.5,10.00019481208135,0.0,0.0,0.0,0.0,0.0,0.0,26193.923806775685,19966.359045440888,0.7622515508835721,1.0347045638266918,0.6430393804589625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557099854894342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3684460216,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.855988301653,1454.9535777949213,0.3750072629553544,6.17534620354742,3.4927499849647394,,,,,,
4883.0,-30.70168592720768,4.969267165760166,35.028341490346996,24.26248117061334,5.0321691115048655,-27.128400936616615,-40.73362414548171,1.4588806299984418,-5.045946168508181,-5.045946168517312,40.05662430488525,42269.4313485341,25745.801321287385,25745.801321287385,68015.23266982147,77855.32516566107,77855.32516566107,25745.801321287385,103601.12648694846,103601.12648694846,103601.12648694846,129795.22051168169,125284.33874282122,4510.881768860473,0.0,92322.04499879848,56736.151183214126,39539.88201731594,26194.094024733236,65733.97604204918,19966.44425045013,1454.9617182445475,0.0,0.8864795544912172,2.879819386824143,0.0014947054983599872,1.0,1.0,-2.9550688932205276,354021.29739986075,1556976.1535284426,4.397973130327992,1556976.1535284426,4.397973130327992,0.7622498503516566,0.09253156802186216,4.028046144702076,101325.0,128645.63082548877,1.2696336622303357,1.0,0.0,4.028046144703471,1.2849477076833429,1.2852264884629478,3.134793829053416,22919.808185471233,2337.1700005069247,19481.83260249993,1986.5940563291165,0.85,0.8499998099831123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.6495062788335,4632.441516551485,5.564675103732779,4.969267165760166,-2.3653572814824146,7.334624447242581,3.492709537041225,3.5,0.9979170105832071,0.6,0.0002169475575387142,1.0000056912473039,0.0002169463228435392,199.50321136155478,0.0,2.991915465771878e-07,0.8479088429997502,0.03175570535196814,7.255449622972526e-05,0.00014439306130898893,0.0005816219139274033,0.09253156797885106,0.09253156797885106,0.09253156797885106,0.09253156830656568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.3863026457,595.6769295000615,0.0,0.09253156797885106,0.09253156802186216,0.09253156802186216,0.3750072722373981,0.3750072722373981,0.5,10.000194812561672,0.0,0.0,0.0,0.0,0.0,0.0,26194.094024733236,19966.44425045013,0.7622498503516566,1.03470437611005,0.6430378001399898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557103833028664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30731360019,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.831279884573,1454.9617182445475,0.3750072722373981,6.17534620354742,3.492709537041225,,,,,,
4884.0,-30.70175148713601,4.96930328008454,35.028338758699526,24.262463917862647,5.032199934833188,-27.128456763869238,-40.73365931455044,1.458901008336083,-5.0459517973974926,-5.04595179743432,40.05660416534434,42269.29443376509,25745.666277254077,25745.666277254077,68014.96071101917,77855.1303219002,77855.1303219002,25745.666277254077,103600.79659915427,103600.79659915427,103600.79659915427,129794.876709623,125283.99639711912,4510.880312503885,0.0,92321.89240929174,56736.05654872815,39539.81762284844,26194.080110468727,65733.89773331716,19966.433070923274,1454.9615369076257,0.0,0.8864795988249194,2.879818789529822,0.0014947054983599872,1.0,1.0,-2.956362646866978,354021.2196979625,1556975.2841380325,4.397971639853636,1556975.2841380325,4.397971639853636,0.7622498284619466,0.09253154220630322,4.028046144702076,101325.0,128645.58372351382,1.269633197369986,1.0,0.0,4.028046144702754,1.2849476148792023,1.2852263940520712,3.134794055460971,22919.77030370393,2337.166137641695,19481.8075826707,1986.5915050165654,0.85,0.8500001232351949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.617138393971,4632.441516551485,5.564684845781538,4.96930328008454,-2.3653682166320698,7.334671496716609,3.492668812338117,3.5,0.9979053749537476,0.6,0.0002169463228435392,1.0000068629366499,0.00021694483396488717,199.50326578623043,0.0,2.463256524622073e-07,0.6980868990778956,0.031755951677620596,7.25542056522124e-05,0.00014439211719132682,0.0005816181109778943,0.09253154220335794,0.09253154220335794,0.09253154220335794,0.09253154220994712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.28892425634,595.676960174018,0.0,0.09253154220335794,0.09253154220630322,0.09253154220630322,0.37500728152031204,0.37500728152031204,0.5,10.000194812744716,0.0,0.0,0.0,0.0,0.0,0.0,26194.080110468727,19966.433070923274,0.7622498284619466,1.034701471483652,0.6430364833263331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455710710826314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15749165627,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.80680301107,1454.9615369076257,0.37500728152031204,6.17534620354742,3.492668812338117,,,,,,
4885.0,-30.70180512020514,4.969338203949639,35.02833659360433,24.26225171601402,5.032010193338753,-27.12852322356337,-40.733711247425504,1.4587248534204718,-5.046065802862643,-5.046065802825873,40.056615048609395,42269.27842765268,25745.80913240179,25745.80913240179,68015.08756005447,77855.03928162131,77855.03928162131,25745.80913240179,103600.8484140231,103600.8484140231,103600.8484140231,129795.10412920162,125284.21982692834,4510.884302273277,0.0,92321.74632289475,56735.985472330976,39539.73427840419,26194.255715178522,65733.98999358271,19966.521052697422,1454.9699253818324,0.0,0.8864789778266717,2.87980669216943,0.0014947054983599872,1.0,1.0,-2.9565600759074755,354019.6459549372,1556975.7539499416,4.397992517477766,1556975.7539499416,4.397992517477766,0.7622480772044851,0.0925316218495627,4.028046144702076,101325.0,128645.55761142605,1.2696329396637163,1.0,0.0,4.028046144701261,1.2849484422172763,1.2852272196564107,3.1347920370652194,22919.734036394235,2337.1624394053256,19481.77789764788,1986.58847798666,0.85,0.8500001730697562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.585086531168,4632.441516551485,5.564754273589939,4.969338203949639,-2.36545867942349,7.334796883373129,3.4926284854355694,3.5,0.9978938529815913,0.6,0.00021694483396488717,1.0000056144098317,0.00021694361595451684,199.5033103098251,0.0,2.9703615344147213e-07,0.841800458853132,0.03175624871377404,7.255377656901499e-05,0.0001443910573958722,0.0005816138420728992,0.0925316218017456,0.0925316218017456,0.0925316218017456,0.09253162217043481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.34154395346,595.6769435989702,0.0,0.0925316218017456,0.0925316218495627,0.0925316218495627,0.37500729080273487,0.37500729080273487,0.5,10.000194813245875,0.0,0.0,0.0,0.0,0.0,0.0,26194.255715178522,19966.521052697422,0.7622480772044851,1.034701948971825,0.6430353373008275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557111057786327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30120521604,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.78210009626,1454.9699253818324,0.37500729080273487,6.17534620354742,3.4926284854355694,,,,,,
4886.0,-30.701859360060876,4.969374333195548,35.028333863976215,24.262232856731885,5.03203770966406,-27.12856872650322,-40.7337335293181,1.458743593085431,-5.046067455890693,-5.046067455888851,40.05659443010877,42269.13700219359,25745.664486654943,25745.664486654943,68014.80148884853,77854.85130599242,77854.85130599242,25745.664486654943,103600.51579264736,103600.51579264736,103600.51579264736,129794.75137237505,125283.86867062336,4510.882701751683,0.0,92321.5938476088,56735.87954398839,39539.682559578236,26194.23557972768,65733.91813930591,19966.506736533163,1454.9694490983527,0.0,0.8864790441779071,2.8798065167633955,0.0014947054983599872,1.0,1.0,-2.9578506021245516,354019.62313640636,1556974.8638849491,4.397990286784287,1556974.8638849491,4.397990286784287,0.7622481166041624,0.09253159317562919,4.028046144702076,101325.0,128645.50844943561,1.2696324544725943,1.0,0.0,4.028046144700015,1.2849483570462414,1.2852271329017355,3.134792244850599,22919.69618298331,2337.158579431642,19481.74553918513,1986.5851783417509,0.85,0.850000165082874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.552796927752,4632.441516551485,5.564761846822816,4.969374333195548,-2.365466659625849,7.3348409928213965,3.492587859601682,3.5,0.9978822456004807,0.6,0.00021694361595451684,1.0000056779320905,0.00021694238417039197,199.50335533716284,0.0,2.4299710087143105e-07,0.6886537838696356,0.03175649171087491,7.25535924708239e-05,0.00014439002348369295,0.0005816096774269316,0.09253159317702629,0.09253159317702629,0.09253159317702629,0.09253159317007409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.2418509482,595.6769750020137,0.0,0.09253159317702629,0.09253159317562919,0.09253159317562919,0.375007300086042,0.375007300086042,0.5,10.000194813175959,0.0,0.0,0.0,0.0,0.0,0.0,26194.23557972768,19966.506736533163,0.7622481166041624,1.0346987280555662,0.6430338887241617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557114288801905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14805854106,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.757633930876,1454.9694490983527,0.375007300086042,6.17534620354742,3.492587859601682,,,,,,
