time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4887.0,-30.701912923010052,4.969409303459313,35.02833165958617,24.262030922714644,5.03186164011722,-27.128632165921907,-40.73378116646779,1.4585774439091916,-5.046179666000683,-5.046179666047428,40.05660412540156,42269.10338232728,25745.80356456044,25745.80356456044,68014.90694688773,77854.74637279469,77854.74637279469,25745.80356456044,103600.54993735513,103600.54993735513,103600.54993735513,129794.95707408687,125284.07053222031,4510.886541866557,0.0,92321.44871808842,56735.80572947957,39539.60332067649,26194.40713673174,65734.01045740824,19966.59247361794,1454.9776692424014,0.0,0.8864784366437117,2.8797946099516842,0.0014947054983599872,1.0,1.0,-2.9581096403632614,354018.0741820855,1556975.2824134917,4.398010711771393,1556975.2824134917,4.398010711771393,0.7622463974616667,0.09253166998854671,4.028046144702076,101325.0,128645.47960921928,1.2696321698417892,1.0,0.0,4.0280461447007925,1.2849491370354074,1.2852279114772616,3.1347903419706187,22919.66015322715,2337.1549054189913,19481.71479296138,1986.582043099466,0.85,0.850000159806833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.520842448617,4632.441516551485,5.564830342563483,4.969409303459313,-2.3655557466396586,7.3349650500989725,3.492547655597447,3.5,0.9978707587421277,0.6,0.00021694238417039197,1.0000056070744878,0.00021694116776510485,199.50339980258286,0.0,2.4574506596223534e-07,0.696441516936975,0.031756737455940875,7.25531988830361e-05,0.00014438918528735586,0.0005816063011334074,0.09253166999000251,0.09253166999000251,0.09253166999000251,0.09253166994875726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.2887266364,595.6769602363144,0.0,0.09253166999000251,0.09253166998854671,0.09253166998854671,0.3750073093677716,0.3750073093677716,0.5,10.000194813676336,0.0,0.0,0.0,0.0,0.0,0.0,26194.40713673174,19966.59247361794,0.7622463974616667,1.034698879219569,0.6430324741819179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557117556373511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15584627412,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.73315382176,1454.9776692424014,0.3750073093677716,6.17534620354742,3.492547655597447,,,,,,
4888.0,-30.70196632003074,4.969445342186132,35.028328976631265,24.262021772470348,5.031894890759308,-27.128680866339643,-40.73380770916117,1.4586060081042673,-5.046187497752669,-5.046187497769271,40.0565859087182,42268.98318990183,25745.67534895293,25745.67534895293,68014.65853885477,77854.57452988203,77854.57452988203,25745.67534895293,103600.24987883496,103600.24987883496,103600.24987883496,129794.64855391205,125283.76324601343,4510.885307898612,0.0,92321.295816034,56735.70447581965,39539.545933571506,26194.398675077082,65733.94460864858,19966.584382884783,1454.9777068249982,0.0,0.8864784627668266,2.8797937789122114,0.0014947054983599872,1.0,1.0,-2.9592962718228364,354017.9660723663,1556974.4960308995,4.398009833525318,1556974.4960308995,4.398009833525318,0.7622463348197486,0.09253164834954572,4.028046144702076,101325.0,128645.42382177379,1.2696316192625097,1.0,0.0,4.028046144703683,1.2849490058900066,1.2852277787403081,3.1347906619158725,22919.622193866977,2337.151034641491,19481.68154621939,1986.5786528752828,0.85,0.8500001169928736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.488657794572,4632.441516551485,5.564841341516611,4.969445342186132,-2.365568223222263,7.335013565408396,3.4925071621823425,3.5,0.997859189194955,0.6,0.00021694116776510485,1.000005589707182,0.00021693995513427956,199.50344413027446,0.0,2.426769903192522e-07,0.6877465905647607,0.0317569801329312,7.255297958277954e-05,0.00014438818818232531,0.0005816022847483333,0.09253164834898137,0.09253164834898137,0.09253164834898137,0.0925316483632291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.200646786,595.676987981241,0.0,0.09253164834898137,0.09253164834954572,0.09253164834954572,0.37500731865052517,0.37500731865052517,0.5,10.000194813600077,0.0,0.0,0.0,0.0,0.0,0.0,26194.398675077082,19966.584382884783,0.7622463348197486,1.0346961367339897,0.6430312898693824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557120783167619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14715134775,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.70868546534,1454.9777068249982,0.37500731865052517,6.17534620354742,3.4925071621823425,,,,,,
4889.0,-30.70201919194876,4.969480174580996,35.028326866082374,24.261805868614488,5.031701028680443,-27.128747320336327,-40.73385953726245,1.458425762377212,-5.046301850222505,-5.046301850204277,40.05659705827936,42268.97000929048,25745.82010885321,25745.82010885321,68014.79011814369,77854.48519142937,77854.48519142937,25745.82010885321,103600.30530028258,103600.30530028258,103600.30530028258,129794.88030123423,125283.99097303546,4510.8893281987675,0.0,92321.1513183216,56735.636138118956,39539.46131133627,26194.57500095165,65734.03631228792,19966.672765965744,1454.986124604184,0.0,0.8864778390271704,2.879781644813655,0.0014947054983599872,1.0,1.0,-2.959481045531163,354016.3875506408,1556974.9773386149,4.398030803350579,1556974.9773386149,4.398030803350579,0.7622445779418202,0.09253172856548607,4.028046144702076,101325.0,128645.39965834926,1.2696313807880508,1.0,0.0,4.028046144702023,1.2849498518010838,1.285228623276657,3.1347885982134316,22919.586320963037,2337.1473766233157,19481.651489685497,1986.5755879617911,0.85,0.8500001359914124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.456775501575,4632.441516551485,5.56491098007978,4.969480174580996,-2.3656588802631293,7.3351390548441255,3.4924670493706986,3.5,0.9978477283916282,0.6,0.00021693995513427956,1.0000055347406374,0.00021693875443453957,199.50348802206784,0.0,2.419240261037209e-07,0.6856126899779451,0.0317572220569573,7.255255137194016e-05,0.0001443874037623394,0.0005815991250684332,0.09253172854142946,0.09253172854142946,0.09253172854142946,0.09253172871150442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.25455410837,595.676971000595,0.0,0.09253172854142946,0.09253172856548607,0.09253172856548607,0.3750073279317906,0.3750073279317906,0.5,10.000194814091383,0.0,0.0,0.0,0.0,0.0,0.0,26194.57500095165,19966.672765965744,0.7622445779418202,1.0346966949514618,0.6430301922809049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557123999967054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14501744717,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.68421864759,1454.986124604184,0.3750073279317906,6.17534620354742,3.4924670493706986,,,,,,
4890.0,-30.70207196488194,4.969516268799711,35.02832416396679,24.26179036209362,5.031732143024738,-27.128791101156462,-40.73388153975827,1.458447890524055,-5.046300425144864,-5.046300425159025,40.0565757688753,42268.833830353135,25745.6686899343,25745.6686899343,68014.50252028744,77854.29624500406,77854.29624500406,25745.6686899343,103599.96493493837,103599.96493493837,103599.96493493837,129794.51474291846,125283.6271507478,4510.887592170668,0.0,92320.99872102877,56735.53630646024,39539.40268285391,26194.549807980093,65733.95249083401,19966.655843702938,1454.9854147940694,0.0,0.8864779235133311,2.8797817960304033,0.0014947054983599872,1.0,1.0,-2.9607910427604907,354016.4072223863,1556974.0583126673,4.398027962965587,1556974.0583126673,4.398027962965587,0.7622446650188336,0.09253169724720163,4.028046144702076,101325.0,128645.34966121742,1.2696308873547242,1.0,0.0,4.02804614470116,1.2849497507387004,1.285228520649429,3.1347888447672028,22919.548437262765,2337.143513560978,19481.615726097836,1986.5719410907739,0.85,0.8499999805591495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.424651559181,4632.441516551485,5.564916891331535,4.969516268799711,-2.365664532436066,7.3351808012357775,3.492426632713459,3.5,0.997836180775274,0.6,0.00021693875443453957,1.0000055243810881,0.00021693755598880794,199.50353183170574,0.0,2.3954378619557203e-07,0.6788670900782511,0.0317574616007435,7.255236958502605e-05,0.00014438638484951351,0.0005815950208405531,0.09253169724785322,0.09253169724785322,0.09253169724785322,0.09253169724780322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.15161721,595.6770034254556,0.0,0.09253169724785322,0.09253169724720163,0.09253169724720163,0.3750073372141405,0.3750073372141405,0.5,10.000194814018249,0.0,0.0,0.0,0.0,0.0,0.0,26194.549807980093,19966.655843702938,0.7622446650188336,1.034693639177888,0.643028940580549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557127185134047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13827184727,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.6597605695,1454.9854147940694,0.3750073372141405,6.17534620354742,3.492426632713459,,,,,,
4891.0,-30.70212404758305,4.969551168604784,35.02832197239752,24.261656880285614,5.031627644607678,-27.128850607701544,-40.73392100455237,1.4583508606262896,-5.046413846616417,-5.046413846594811,40.05658509529411,42268.772821024846,25745.812019613888,25745.812019613888,68014.58484063874,77854.17870480349,77854.17870480349,25745.812019613888,103599.99072441738,103599.99072441738,103599.99072441738,129794.71345304656,125283.8220201515,4510.891432895056,0.0,92320.85091189762,56735.445029559305,39539.3398692648,26194.72272862917,65734.06259789396,19966.742162266077,1454.99371095518,0.0,0.8864773111326401,2.8797697607607677,0.0014947054983599872,1.0,1.0,-2.961086619395587,354014.8415575534,1556974.460918047,4.3980485509247345,1556974.460918047,4.3980485509247345,0.7622429284370204,0.09253177414738238,4.028046144702076,101325.0,128645.3080711757,1.2696304768929259,1.0,0.0,4.028046144698538,1.2849502072369785,1.285228975706721,3.134787731085364,22919.51174226826,2337.139771712895,19481.582906505002,1986.5685944236823,0.85,0.8499999094909594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.392876161084,4632.441516551485,5.564986093653465,4.969551168604784,-2.365754436140283,7.335305604745067,3.492386654760406,3.5,0.9978247585029731,0.6,0.00021693755598880794,1.000005452128286,0.00021693637322387125,199.50357506836184,0.0,2.390941561676473e-07,0.6775928385791125,0.031757700694899665,7.255204352383917e-05,0.00014438551246496876,0.0005815915068353509,0.09253177413448622,0.09253177413448622,0.09253177413448622,0.0925317742184028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.1967095438,595.6769892215071,0.0,0.09253177413448622,0.09253177414738238,0.09253177414738238,0.3750073464950994,0.3750073464950994,0.5,10.000194814476282,0.0,0.0,0.0,0.0,0.0,0.0,26194.72272862917,19966.742162266077,0.7622429284370204,1.0346931583507184,0.6430269353590673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557130364339217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.136997595764,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.63530271201,1454.99371095518,0.3750073464950994,6.17534620354742,3.492386654760406,,,,,,
4892.0,-30.702175923326656,4.969586372703374,35.028319622898366,24.26154896328228,5.031558315922206,-27.12890060242422,-40.733951528649754,1.45827966398256,-5.046457695569131,-5.0464576955569855,40.05657615543569,42268.67557680905,25745.77550444363,25745.77550444363,68014.45108125269,77854.02239082831,77854.02239082831,25745.77550444363,103599.79789527194,103599.79789527194,103599.79789527194,129794.57383409167,125283.68191521362,4510.89191887806,0.0,92320.70212882342,56735.355315258086,39539.27423729482,26194.77593881973,65734.05017611454,19966.76614775382,1454.9965593839659,0.0,0.8864771198873003,2.87976510791371,0.0014947054983599872,1.0,1.0,-2.961984892204498,354014.23627006315,1556974.0749988742,4.3980549805096585,1556974.0749988742,4.3980549805096585,0.7622422957305689,0.09253178591828268,4.028046144702076,101325.0,128645.26943196698,1.2696300955535849,1.0,0.0,4.028046144701131,1.2849505428238925,1.2852293098465666,3.134786912381682,22919.474805483314,2337.1360052090486,19481.551081352867,1986.565349161321,0.85,0.8499998907781278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.360862043554,4632.441516551485,5.565016710147253,4.969586372703374,-2.3657934282184847,7.335379800921859,3.492346376649603,3.5,0.9978132504713152,0.6,0.00021693637322387125,1.0000054304658021,0.00021693519516471262,199.5036181332279,0.0,2.359658333354007e-07,0.6687271716725256,0.031757936660733004,7.255179133231081e-05,0.00014438458189156044,0.0005815877584427212,0.09253178591924353,0.09253178591924353,0.09253178591924353,0.0925317859006201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.15348385944,595.6770028374887,0.0,0.09253178591924353,0.09253178591828268,0.09253178591828268,0.37500735577707467,0.37500735577707467,0.5,10.000194814521013,0.0,0.0,0.0,0.0,0.0,0.0,26194.77593881973,19966.76614775382,0.7622422957305689,1.0346913190200284,0.6430255775136766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455713350196397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12813192886,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.610856923064,1454.9965593839659,0.37500735577707467,6.17534620354742,3.492346376649603,,,,,,
4893.0,-30.702240078108048,4.9696214985625025,35.02831730224029,24.26143626160922,5.031479870101592,-27.128967927699357,-40.7339996547438,1.458203606117456,-5.0465191357548065,-5.046519135747251,40.05657228859345,42268.59859407827,25745.784893173444,25745.784893173444,68014.38348725172,77853.88350879586,77853.88350879586,25745.784893173444,103599.6684019693,103599.6684019693,103599.6684019693,129794.52833838832,125283.63504647117,4510.8932919171475,0.0,92320.55354744,56735.26865716393,39539.205433640076,26194.859936419012,65734.06537005909,19966.80624660676,1455.0007991956409,0.0,0.8864768205096,2.8797585884570247,0.0014947054983599872,1.0,1.0,-2.962699652431695,354013.3881559476,1556973.9080739506,4.39806504546117,1556973.9080739506,4.39806504546117,0.762241382281517,0.09253181486024441,4.028046144702076,101325.0,128645.22984626461,1.2696297048730778,1.0,0.0,4.028046144704279,1.284950901147963,1.2852296667345477,3.134786038208509,22919.43791876998,2337.1322438110856,19481.524142364688,1986.5626021490202,0.85,0.8500000833969057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.328966972602,4632.441516551485,5.565057106179177,4.9696214985625025,-2.365845264158685,7.335466762721188,3.4923062485003524,3.5,0.997801785285815,0.6,0.00021693519516471262,1.0000067158697217,0.00021693373826598818,199.50367139161156,0.0,2.3502706452235031e-07,0.6660667008563408,0.03175817168779753,7.255139371390389e-05,0.00014438380145080873,0.0005815846147913601,0.09253181486536247,0.09253181486536247,0.09253181486536247,0.09253181480374607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.1347856927,595.677008727379,0.0,0.09253181486536247,0.09253181486024441,0.09253181486024441,0.3750073650582102,0.3750073650582102,0.5,10.000194814820176,0.0,0.0,0.0,0.0,0.0,0.0,26194.859936419012,19966.80624660676,0.762241382281517,1.0346900515639077,0.6430242577592197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557136627122245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12547145804,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.586413544082,1455.0007991956409,0.3750073650582102,6.17534620354742,3.4923062485003524,,,,,,
4894.0,-30.702290287395343,4.969656658477918,35.02831500594876,24.26128144087272,5.031354441285675,-27.129024449200504,-40.73403880521653,1.4580853791950077,-5.046575220184025,-5.046575220199635,40.05656835030917,42268.544265564495,25745.780806414234,25745.780806414234,68014.32507197873,77853.76428000204,77853.76428000204,25745.780806414234,103599.54508641627,103599.54508641627,103599.54508641627,129794.48123353477,125283.58671462354,4510.894518911225,0.0,92320.40512225105,56735.18510865499,39539.13334844007,26194.936147118493,65734.06949555856,19966.842532665676,1455.0046568895054,0.0,0.886476548709869,2.879752637313079,0.0014947054983599872,1.0,1.0,-2.9633720106469923,354012.6139735317,1556973.7380643215,4.398074183257015,1556973.7380643215,4.398074183257015,0.7622405498729218,0.09253184082213411,4.028046144702076,101325.0,128645.19560546722,1.2696293669426817,1.0,0.0,4.028046144704744,1.2849514573663567,1.2852302212014695,3.134784681250123,22919.401070833384,2337.1284863672495,19481.490152853086,1986.5591361834151,0.85,0.849999966955712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.297099630948,4632.441516551485,5.565094556609443,4.969656658477918,-2.3658931549046547,7.335549813382572,3.492266155422362,3.5,0.9977903301206749,0.6,0.00021693373826598818,1.0000052560220456,0.00021693259806347036,199.5037130730975,0.0,2.906566443709023e-07,0.8237209301471372,0.0317584623444419,7.255107025368216e-05,0.00014438266801230604,0.0005815800492487691,0.09253184085794168,0.09253184085794168,0.09253184085794168,0.09253184054420248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.11574280146,595.6770147258476,0.0,0.09253184085794168,0.09253184082213411,0.09253184082213411,0.3750073743396945,0.3750073743396945,0.5,10.000194814973039,0.0,0.0,0.0,0.0,0.0,0.0,26194.936147118493,19966.842532665676,0.7622405498729218,1.0346890979657701,0.6430233909132986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455714049201023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28312568733,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.56172244585,1455.0046568895054,0.3750073743396945,6.17534620354742,3.492266155422362,,,,,,
4895.0,-30.7023411587888,4.969692349812636,35.02831246370609,24.261220287904166,5.031332394492959,-27.129073394751497,-40.734065347909905,1.4580613639778932,-5.046607396107731,-5.046607396112917,40.05655666137038,42268.4349799152,25745.717036027116,25745.717036027116,68014.15201594231,77853.60583000846,77853.60583000846,25745.717036027116,103599.32286603557,103599.32286603557,103599.32286603557,129794.29265982196,125283.3981885019,4510.894471320066,0.0,92320.25461104242,56735.08376145956,39539.07872175873,26194.9697937864,65734.04851554513,19966.85639288837,1455.006607390488,0.0,0.8864764269780175,2.8797492231159225,0.0014947054983599872,1.0,1.0,-2.9643429630457945,354012.16982174024,1556973.2334736164,4.398078275833333,1556973.2334736164,4.398078275833333,0.7622400999150847,0.09253184220239873,4.028046144702076,101325.0,128645.14811375961,1.2696288982359696,1.0,0.0,4.028046144702446,1.2849515720936955,1.2852303344885165,3.134784401359805,22919.36370502296,2337.124676114979,19481.460331794435,1986.5560952817157,0.85,0.8500000515950152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.265286841217,4632.441516551485,5.565119040894025,4.969692349812636,-2.365923366186765,7.335615715999401,3.4922261311611162,3.5,0.9977788946174618,0.6,0.00021693259806347036,1.0000053253352128,0.00021693144283081907,199.50375530424992,0.0,2.2747463596119797e-07,0.644663118314035,0.03175868981907786,7.255085095937572e-05,0.00014438174710409464,0.0005815763397879985,0.09253184220630443,0.09253184220630443,0.09253184220630443,0.09253184217615348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.05922509584,595.6770325287825,0.0,0.09253184220630443,0.09253184220239873,0.09253184220239873,0.3750073836208741,0.3750073836208741,0.5,10.000194814983319,0.0,0.0,0.0,0.0,0.0,0.0,26194.9697937864,19966.85639288837,0.7622400999150847,1.0346867955327286,0.6430219336014171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557143516778686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1040678755,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.53730858386,1455.006607390488,0.3750073836208741,6.17534620354742,3.4922261311611162,,,,,,
4896.0,-30.702391470778235,4.9697274422758495,35.0283101706588,24.261108983214967,5.031253370565822,-27.129128050805598,-40.73410030743105,1.4579867200726004,-5.046692434442718,-5.046692434435187,40.05655876685095,42268.36292161997,25745.78890063291,25745.78890063291,68014.15182225288,77853.4750190152,77853.4750190152,25745.78890063291,103599.2639196481,103599.2639196481,103599.2639196481,129794.35806774037,125283.46110463559,4510.896963104777,0.0,92320.10603628348,56734.99393948115,39539.01344089148,26195.09414809226,65734.10758898374,19966.917461766072,1455.012688273111,0.0,0.8864759855630251,2.879740199687127,0.0014947054983599872,1.0,1.0,-2.964867107892019,354010.9959669486,1556973.3243632107,4.39809311603579,1556973.3243632107,4.39809311603579,0.7622388126908193,0.09253189288948444,4.028046144702076,101325.0,128645.11092212929,1.2696285311831166,1.0,0.0,4.0280461447019675,1.2849519237549591,1.285230684741575,3.134783543442693,22919.326819954218,2337.120914884718,19481.43197246424,1986.5532034348369,0.85,0.8500001821826264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.233647905819,4632.441516551485,5.5651726350413355,4.9697274422758495,-2.3659923643380867,7.335719806613936,3.4921863258112196,3.5,0.9977675216603484,0.6,0.00021693144283081907,1.000005266777528,0.00021693030030718827,199.50379707102582,0.0,2.304732521830935e-07,0.653161196686887,0.031758920292330045,7.255056212662493e-05,0.00014438088070419414,0.0005815728498892196,0.09253189288926528,0.09253189288926528,0.09253189288926528,0.0925318928759267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.0694041578,595.6770293224148,0.0,0.09253189288926528,0.09253189288948444,0.09253189288948444,0.3750073929012397,0.3750073929012397,0.5,10.000194815238734,0.0,0.0,0.0,0.0,0.0,0.0,26195.09414809226,19966.917461766072,0.7622388126908193,1.0346858627415405,0.6430202595266334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455714658143577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.112565953874,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.51287978403,1455.012688273111,0.3750073929012397,6.17534620354742,3.4921863258112196,,,,,,
4897.0,-30.70244137951349,4.969762572312064,35.02830785338364,24.26099977400156,5.031179050054693,-27.129179689201358,-40.73413104107601,1.4579141552011503,-5.046748004913923,-5.046748004899876,40.056553481709024,42268.275085179586,25745.78439192113,25745.78439192113,68014.05947710072,77853.3335489914,77853.3335489914,25745.78439192113,103599.11794091253,103599.11794091253,103599.11794091253,129794.28613609895,125283.38807262613,4510.898063472828,0.0,92319.95742783713,56734.89896490049,39538.95384770738,26195.168195186416,65734.1220428938,19966.952400302245,1455.0164725094846,0.0,0.8864757212682253,2.8797343031092306,0.0014947054983599872,1.0,1.0,-2.9656252049115324,354010.2288832116,1556973.0962134202,4.398102001530209,1556973.0962134202,4.398102001530209,0.7622379918129841,0.0925319165259692,4.028046144702076,101325.0,128645.06554611324,1.2696280833566567,1.0,0.0,4.028046144701848,1.2849522656618988,1.2852310252545243,3.1347827093227987,22919.289926522262,2337.117152801646,19481.39253770536,1986.5491822085382,0.85,0.8499998298447039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.201912511401,4632.441516551485,5.565209837100399,4.969762572312064,-2.366039820619541,7.335802392931605,3.49214639928731,3.5,0.9977561140820885,0.6,0.00021693030030718827,1.0000052245659894,0.00021692916694644051,199.50383850305337,0.0,2.279378025876177e-07,0.6459757325333085,0.031759148230132636,7.255030820860187e-05,0.0001443799920985864,0.0005815692705448271,0.09253191653187076,0.09253191653187076,0.09253191653187076,0.09253191647831607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.04384930205,595.677037372135,0.0,0.09253191653187076,0.0925319165259692,0.0925319165259692,0.37500740218193707,0.37500740218193707,0.5,10.000194815333444,0.0,0.0,0.0,0.0,0.0,0.0,26195.168195186416,19966.952400302245,0.7622379918129841,1.0346842304019697,0.6430187818983583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557149612393765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.105380489724,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.488460495213,1455.0164725094846,0.37500740218193707,6.17534620354742,3.49214639928731,,,,,,
4898.0,-30.702490959767182,4.96979768960154,35.028305533054535,24.26088930750268,5.0311033006720995,-27.129231157606224,-40.73416547672821,1.4578403150602823,-5.046805777638326,-5.046805777639041,40.05654875904493,42268.20420820924,25745.785921525796,25745.785921525796,68013.99012973503,77853.19278268832,77853.19278268832,25745.785921525796,103598.97870421411,103598.97870421411,103598.97870421411,129794.22471025343,125283.32544162044,4510.8992686329875,0.0,92319.80890148766,56734.82032781376,39538.876192971,26195.246006039317,65734.12219901032,19966.989294884053,1455.0204283668293,0.0,0.8864754436990534,2.8797281728606294,0.0014947054983599872,1.0,1.0,-2.966364874074941,354009.43140140123,1556972.8923444333,4.3981113333080275,1556972.8923444333,4.3981113333080275,0.7622371360925819,0.09253194219852107,4.028046144702076,101325.0,128645.03124963974,1.26962774487678,1.0,0.0,4.028046144700677,1.2849526135173703,1.2852313717290695,3.134781860691257,22919.253053471624,2337.1133927968904,19481.36337130351,1986.546208063254,0.85,0.8499999247729685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.170232469859,4632.441516551485,5.565248278332468,4.96979768960154,-2.366088865391169,7.335886554992709,3.492106542585361,3.5,0.9977447264529602,0.6,0.00021692916694644051,1.0000051901817693,0.00021692804105047662,199.50387966240527,0.0,2.2610981958554759e-07,0.6407952287054418,0.03175937433995222,7.255002370597477e-05,0.00014437914324046575,0.0005815658513051469,0.09253194221079274,0.09253194221079274,0.09253194221079274,0.09253194209996383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.02101403713,595.6770445651907,0.0,0.09253194221079274,0.09253194219852107,0.09253194219852107,0.3750074114622579,0.3750074114622579,0.5,10.000194815441986,0.0,0.0,0.0,0.0,0.0,0.0,26195.246006039317,19966.989294884053,0.7622371360925819,1.0346831729770787,0.6430177021340923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557152619059606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10019998589,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.46404760786,1455.0204283668293,0.3750074114622579,6.17534620354742,3.492106542585361,,,,,,
4899.0,-30.702540228352508,4.969832823996112,35.028303244878174,24.260735499579482,5.030978568244859,-27.12928755293161,-40.734204452577956,1.4577227294948207,-5.046862014873625,-5.046862014883734,40.05654504608179,42268.15331631761,25745.78386891498,25745.78386891498,68013.93718523259,77853.07500338793,77853.07500338793,25745.78386891498,103598.85887230291,103598.85887230291,103598.85887230291,129794.18173056576,125283.2812094,4510.90052116577,0.0,92319.66215745367,56734.74047156838,39538.80187320588,26195.322858262847,65734.12473146872,19967.025950580664,1455.0243102361194,0.0,0.8864751702995761,2.879722205552272,0.0014947054983599872,1.0,1.0,-2.9670246127458313,354008.65511649457,1556972.7320622415,4.398120524906049,1556972.7320622415,4.398120524906049,0.762236299152252,0.0925319686388981,4.028046144702076,101325.0,128644.99600667269,1.2696273970557383,1.0,0.0,4.028046144701908,1.2849531660525584,1.285231922937326,3.1347805127220623,22919.216622897417,2337.1096779121735,19481.3377353589,1986.5435939244187,0.85,0.8500001573306869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.1385957660095,4632.441516551485,5.565285893612949,4.969832823996112,-2.366136759345856,7.335969583341967,3.492066740588206,3.5,0.9977333544537732,0.6,0.00021692804105047662,1.0000051575575837,0.00021692692223738373,199.5039205630387,0.0,2.2462061289228362e-07,0.6365748169367318,0.031759598960565114,7.254970169410369e-05,0.00014437833935637294,0.000581562613222926,0.0925319686313272,0.0925319686313272,0.0925319686313272,0.09253196868612981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.003060625,595.6770502204771,0.0,0.0925319686313272,0.0925319686388981,0.0925319686388981,0.37500742074233395,0.37500742074233395,0.5,10.000194815590977,0.0,0.0,0.0,0.0,0.0,0.0,26195.322858262847,19967.025950580664,0.762236299152252,1.0346823276810508,0.6430169031532368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557155605937826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09597957412,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.439639637458,1455.0243102361194,0.37500742074233395,6.17534620354742,3.492066740588206,,,,,,
4900.0,-30.70258923490276,4.9698684880389985,35.02830069559098,24.26068311268466,5.030966897823693,-27.129333018898343,-40.73422673447055,1.4577075350907895,-5.046893647396018,-5.0468936474056285,40.05653293597555,42268.034255391845,25745.72031105383,25745.72031105383,68013.75456644567,77852.90992057588,77852.90992057588,25745.72031105383,103598.63023162971,103598.63023162971,103598.63023162971,129793.98537080098,125283.08494883057,4510.900421970411,0.0,92319.51131179149,56734.635646820585,39538.75073885656,26195.35513917127,65734.10587802783,19967.03904450204,1455.0262050653064,0.0,0.8864750528658415,2.8797188490434666,0.0014947054983599872,1.0,1.0,-2.968018230814721,354008.2184695516,1556972.2092904185,4.398124472989698,1556972.2092904185,4.398124472989698,0.762235859694236,0.09253196904560201,4.028046144702076,101325.0,128644.94767982364,1.269626920106821,1.0,0.0,4.028046144701122,1.284953239461388,1.2852319949243836,3.1347803336333904,22919.17917405578,2337.105859193076,19481.299049308243,1986.5396490451117,0.85,0.8499998582567402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.1070095414925,4632.441516551485,5.5653101534297535,4.9698684880389985,-2.3661664663232838,7.336034954362282,3.4920270022799045,3.5,0.9977220006514013,0.6,0.00021692692223738373,1.000005130129095,0.00021692580937997756,199.50396124615673,0.0,2.2320759841035792e-07,0.6325703338949543,0.031759822168163525,7.254951760547389e-05,0.00014437740463190985,0.0005815588481096561,0.09253196904135555,0.09253196904135555,0.09253196904135555,0.09253196907710161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.9445065613,595.6770686648574,0.0,0.09253196904135555,0.09253196904560201,0.09253196904560201,0.3750074300223773,0.3750074300223773,0.5,10.00019481559266,0.0,0.0,0.0,0.0,0.0,0.0,26195.35513917127,19967.03904450204,0.762235859694236,1.0346798462984774,0.6430152763288789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557158574041271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09197509108,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.41523625814,1455.0262050653064,0.3750074300223773,6.17534620354742,3.4920270022799045,,,,,,
4901.0,-30.702637697326303,4.969903451774734,35.0282984351076,24.260559619311266,5.030875410753177,-27.129385950026755,-40.734265151526756,1.4576205519823737,-5.046982900622993,-5.0469829006291,40.0565361701782,42267.984711953424,25745.80434795863,25745.80434795863,68013.78905991206,77852.78024229333,77852.78024229333,25745.80434795863,103598.58459025196,103598.58459025196,103598.58459025196,129794.0714456043,125283.16832566913,4510.903119935173,0.0,92319.36336909684,56734.567840198746,39538.661698775664,26195.486855352345,65734.14855412801,19967.1039484741,1455.0326197813094,0.0,0.8864745858516486,2.87970937845141,0.0014947054983599872,1.0,1.0,-2.9685058232981305,354006.9864439751,1556972.3489066171,4.398140173860728,1556972.3489066171,4.398140173860728,0.7622345046965355,0.09253202373421651,4.028046144702076,101325.0,128644.91226982832,1.2696265706373384,1.0,0.0,4.028046144701937,1.2849536487740718,1.2852324028958182,3.1347793350718063,22919.14244590289,2337.1021139637787,19481.26961420234,1986.5366474996397,0.85,0.8499999360876997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.075596718875,4632.441516551485,5.565366109931124,4.969903451774734,-2.366238472821937,7.336141924596671,3.491987482306169,3.5,0.997710709230334,0.6,0.00021692580937997756,1.0000050731704362,0.0002169247088839576,199.50400147757895,0.0,2.2201946083141342e-07,0.6292031519962257,0.031760044187624355,7.254920021229874e-05,0.00014437660916767883,0.000581555643943027,0.09253202370178784,0.09253202370178784,0.09253202370178784,0.09253202395803216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.9601430065,595.6770637394326,0.0,0.09253202370178784,0.09253202373421651,0.09253202373421651,0.3750074393018053,0.3750074393018053,0.5,10.000194815878062,0.0,0.0,0.0,0.0,0.0,0.0,26195.486855352345,19967.1039484741,0.7622345046965355,1.0346796993028198,0.6430141051747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455716152636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08860790919,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.390836485974,1455.0326197813094,0.3750074393018053,6.17534620354742,3.491987482306169,,,,,,
4902.0,-30.70268587047521,4.96993860477669,35.028296102538995,24.26045669652524,5.030805811537899,-27.129437457653104,-40.73429588517172,1.4575543057417346,-5.0470307856863315,-5.04703078572871,40.056529569348626,42267.90420564063,25745.781636042924,25745.781636042924,68013.68584168356,77852.64511768891,77852.64511768891,25745.781636042924,103598.42675373184,103598.42675373184,103598.42675373184,129793.97517740357,125283.07126869417,4510.903908709393,0.0,92319.21464026794,56734.47372928969,39538.60101219805,26195.548423671735,65734.14943586978,19967.132514983372,1455.0358215008787,0.0,0.8864743655297981,2.8797042974139315,0.0014947054983599872,1.0,1.0,-2.96928298034112,354006.32545388624,1556972.0639594772,4.398147581016295,1556972.0639594772,4.398147581016295,0.7622338037000201,0.09253204124445463,4.028046144702076,101325.0,128644.87029005394,1.2696261563291777,1.0,0.0,4.028046144701224,1.2849539610287484,1.285232713804074,3.1347785732939237,22919.105522584843,2337.098348833174,19481.24180264558,1986.5338115101063,0.85,0.8500000919952335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.044063078274,4632.441516551485,5.565399136927178,4.96993860477669,-2.3662801935297937,7.336218798306484,3.4919478105131807,3.5,0.9976993744323374,0.6,0.0002169247088839576,1.0000050428903582,0.00021692361496195126,199.50404146887203,0.0,2.195533595939208e-07,0.6222142210891716,0.03176026374098395,7.254894629868317e-05,0.0001443757625852744,0.0005815522338700368,0.09253204123507486,0.09253204123507486,0.09253204123507486,0.0925320413056512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.928226729,595.6770737929809,0.0,0.09253204123507486,0.09253204124445463,0.09253204124445463,0.3750074485818786,0.3750074485818786,0.5,10.000194815949586,0.0,0.0,0.0,0.0,0.0,0.0,26195.548423671735,19967.132514983372,0.7622338037000201,1.0346781151863491,0.643012871823605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557164445899848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08161897828,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.366445980926,1455.0358215008787,0.3750074485818786,6.17534620354742,3.4919478105131807,,,,,,
4903.0,-30.702733758102504,4.969973716229899,35.02829383247917,24.260304460208886,5.03068149230261,-27.129493581366802,-40.73433479117227,1.4574382408577435,-5.047089223518697,-5.04708922352218,40.05652670776049,42267.859046749916,25745.786621882613,25745.786621882613,68013.64566863253,77852.5318587811,77852.5318587811,25745.786621882613,103598.31848066371,103598.31848066371,103598.31848066371,129793.9478375422,125283.04254724337,4510.90529029884,0.0,92319.06793373062,56734.39512243375,39538.52534588541,26195.62935687849,65734.1547027639,19967.171343047037,1455.0398832681647,0.0,0.8864740778145599,2.8796980966419605,0.0014947054983599872,1.0,1.0,-2.9699057427371827,354005.5187980592,1556971.9404298975,4.398157253921414,1556971.9404298975,4.398157253921414,0.7622329309604476,0.09253207016062534,4.028046144702076,101325.0,128644.83254166266,1.2696257837815215,1.0,0.0,4.028046144699916,1.2849545063834165,1.285233257871336,3.1347772428451646,22919.069101319536,2337.094634897701,19481.210146294117,1986.530583460623,0.85,0.8500000615283503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.012620996912,4632.441516551485,5.565438041613982,4.969973716229899,-2.3663296076712292,7.336303323901128,3.4919082540883957,3.5,0.9976880725966845,0.6,0.00021692361496195126,1.000005013003101,0.00021692252752864808,199.50408122315142,0.0,2.1824186131599538e-07,0.6184974349695309,0.03176048198284527,7.254862486830727e-05,0.000144374990093644,0.0005815491222381031,0.09253207013636124,0.09253207013636124,0.09253207013636124,0.092532070331983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.9143898887,595.6770781515554,0.0,0.09253207013636124,0.09253207016062534,0.09253207016062534,0.3750074578616134,0.3750074578616134,0.5,10.000194816086957,0.0,0.0,0.0,0.0,0.0,0.0,26195.62935687849,19967.171343047037,0.7622329309604476,1.0346774211393759,0.6430121333099411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557167348013924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.077902192155,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.3420596556,1455.0398832681647,0.3750074578616134,6.17534620354742,3.4919082540883957,,,,,,
4904.0,-30.702781403465835,4.9700093581695945,35.02829128946624,24.2602506763302,5.030669566552271,-27.12953653861769,-40.73435665396971,1.4574216424218185,-5.047120318064913,-5.047120318085802,40.05651429220658,42267.744276057776,25745.722963445685,25745.722963445685,68013.46723950346,77852.36227665658,77852.36227665658,25745.722963445685,103598.08524010227,103598.08524010227,103598.08524010227,129793.7457078857,125282.84055754823,4510.905150337463,0.0,92318.91724020259,56734.29923975879,39538.464444937556,26195.660467783426,65734.12491272099,19967.1837952723,1455.0417286081536,0.0,0.8864739642318393,2.8796947972392712,0.0014947054983599872,1.0,1.0,-2.9709151648178818,354005.08958017547,1556971.404473129,4.398161072541598,1556971.404473129,4.398161072541598,0.7622325010598157,0.09253206979271111,4.028046144702076,101325.0,128644.78655320956,1.2696253299107778,1.0,0.0,4.02804614470547,1.2849545862973928,1.2852333364052733,3.1347770478869017,22919.03169024662,2337.090820029941,19481.17736569126,1986.5272407694024,0.85,0.8500000187172669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.981215380484,4632.441516551485,5.565462064101382,4.9700093581695945,-2.3663588359627625,7.336368194132357,3.491868743718075,3.5,0.9976767839194499,0.6,0.00021692252752864808,1.0000049876441761,0.00021692144560166323,199.5041207763275,0.0,2.1694738204248998e-07,0.6148288807084166,0.031760698930227316,7.254844424463492e-05,0.00014437408328401316,0.0005815454695670656,0.09253206978963732,0.09253206978963732,0.09253206978963732,0.09253206981047143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.85435896134,595.6770970611439,0.0,0.09253206978963732,0.09253206979271111,0.09253206979271111,0.375007467141342,0.375007467141342,0.5,10.000194816085438,0.0,0.0,0.0,0.0,0.0,0.0,26195.660467783426,19967.1837952723,0.7622325010598157,1.0346751756383596,0.6430106787331407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455717023292831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0742336379,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.31767744445,1455.0417286081536,0.375007467141342,6.17534620354742,3.491868743718075,,,,,,
4905.0,-30.702828443878577,4.970044305631504,35.02828901194057,24.26012463346126,5.030577883510102,-27.129585641234254,-40.73438319666309,1.457332060509674,-5.047208796017571,-5.047208796017457,40.056516866212554,42267.65149719296,25745.806300823566,25745.806300823566,68013.45779801652,77852.22306770645,77852.22306770645,25745.806300823566,103598.02936853001,103598.02936853001,103598.02936853001,129793.8196628543,125282.91189149799,4510.907771356308,0.0,92318.76949570967,56734.197925627974,39538.412855646326,26195.790294324284,65734.2031499706,19967.247627637033,1455.048067037374,0.0,0.8864735035631314,2.8796854089728683,0.0014947054983599872,1.0,1.0,-2.9714394136479427,354003.8682647249,1556971.5155884505,4.39817656010511,1556971.5155884505,4.39817656010511,0.7622311601709241,0.09253212303614156,4.028046144702076,101325.0,128644.7464664224,1.2696249342849484,1.0,0.0,4.028046144702823,1.2849550077074878,1.2852337565164864,3.1347760198145678,22918.995011299154,2337.0870798182004,19481.146050618976,1986.5240475207106,0.85,0.850000012697533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.949983341325,4632.441516551485,5.565517654435893,4.970044305631504,-2.3664301886612957,7.3364744942927995,3.491829451896933,3.5,0.997665557684838,0.6,0.00021692144560166323,1.0000049243180908,0.00021692037741672442,199.50415982731275,0.0,2.158488918570264e-07,0.6117157595228128,0.03176091477911917,7.254822495766778e-05,0.00014437322064399545,0.000581541994813268,0.09253212302000688,0.09253212302000688,0.09253212302000688,0.09253212314084043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.86680331785,595.6770931412176,0.0,0.09253212302000688,0.09253212303614156,0.09253212303614156,0.3750074764205101,0.3750074764205101,0.5,10.000194816359457,0.0,0.0,0.0,0.0,0.0,0.0,26195.790294324284,19967.247627637033,0.7622311601709241,1.0346738005303855,0.643008501993408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455717310324897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07112051671,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.2932984904,1455.048067037374,0.3750074764205101,6.17534620354742,3.491829451896933,,,,,,
4906.0,-30.702875228962196,4.970079455790511,35.02828666910048,24.26002415539699,5.030509203706522,-27.129637281347954,-40.73441766723988,1.4572682521877978,-5.047255532009785,-5.047255531973298,40.056510426655095,42267.59266166377,25745.78197719918,25745.78197719918,68013.37463886295,77852.09409329573,77852.09409329573,25745.78197719918,103597.87607049491,103597.87607049491,103597.87607049491,129793.7265312045,125282.81798636925,4510.9085448352525,0.0,92318.620770153,56734.11933912852,39538.334923360526,26195.8504607096,65734.18538407012,19967.275548673053,1455.0511948009116,0.0,0.8864732885159279,2.879680449894692,0.0014947054983599872,1.0,1.0,-2.9721951252970484,354003.22314048983,1556971.2376032048,4.398183789940536,1556971.2376032048,4.398183789940536,0.7622304753427034,0.09253214020007766,4.028046144702076,101325.0,128644.70938614424,1.2696245683310559,1.0,0.0,4.0280461447028975,1.284955308488463,1.2852340559900697,3.134775286029523,22918.958088793468,2337.0833147704334,19481.11129675605,1986.5205036129619,0.85,0.8499998656693561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.918631852159,4632.441516551485,5.565550115802816,4.970079455790511,-2.36647097720952,7.336550433000031,3.4917900099782244,3.5,0.997654288565207,0.6,0.00021692037741672442,1.000004897591359,0.00021691931503456155,199.50419866634792,0.0,2.131073387561897e-07,0.6039461980350417,0.03176112788645793,7.254794017406108e-05,0.00014437243724266333,0.0005815388392365525,0.09253214019170058,0.09253214019170058,0.09253214019170058,0.09253214025126075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.8356667922,595.6771029491446,0.0,0.09253214019170058,0.09253214020007766,0.09253214020007766,0.37500748570033454,0.37500748570033454,0.5,10.00019481643582,0.0,0.0,0.0,0.0,0.0,0.0,26195.8504607096,19967.275548673053,0.7622304753427034,1.0346728150881621,0.6430077807263253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455717593712639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06335095522,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.26893006735,1455.0511948009116,0.37500748570033454,6.17534620354742,3.4917900099782244,,,,,,
4907.0,-30.70292165343016,4.970114545731141,35.028284333507884,24.259913444425933,5.030433915458933,-27.129684886415916,-40.734447772242106,1.4571941676459679,-5.0473143291155225,-5.047314329106078,40.056505950086155,42267.517257699204,25745.789203389897,25745.789203389897,68013.3064610891,77851.9506962781,77851.9506962781,25745.789203389897,103597.739899668,103597.739899668,103597.739899668,129793.6698453491,125282.76004903256,4510.909796316547,0.0,92318.47247140357,56734.03903317843,39538.25937580571,26195.929945681102,65734.18932148682,19967.3133044514,1455.0552274318143,0.0,0.8864730048233415,2.879674211041465,0.0014947054983599872,1.0,1.0,-2.9729263088625544,354002.4115309628,1556971.044357191,4.398193327620907,1556971.044357191,4.398193327620907,0.7622296038298648,0.09253216677317988,4.028046144702076,101325.0,128644.6712480203,1.2696241919370372,1.0,0.0,4.02804614469877,1.284955657342592,1.285234403554691,3.1347744349656788,22918.921272246662,2337.0795605274648,19481.082378560648,1986.5175547776917,0.85,0.849999969333242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.887375124562,4632.441516551485,5.565589283871538,4.970114545731141,-2.366520567408164,7.336635113139305,3.4917506874522446,3.5,0.9976430535577842,0.6,0.00021691931503456155,1.0000048598428963,0.0002169182608458925,199.50423720602822,0.0,2.119497020814832e-07,0.6006654556989234,0.03176133983616001,7.25476914581199e-05,0.00014437162357644164,0.0005815355617514651,0.09253216679319641,0.09253216679319641,0.09253216679319641,0.09253216661655544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.8140214199,595.6771097673848,0.0,0.09253216679319641,0.09253216677317988,0.09253216677317988,0.37500749497989416,0.37500749497989416,0.5,10.000194816547378,0.0,0.0,0.0,0.0,0.0,0.0,26195.929945681102,19967.3133044514,0.7622296038298648,1.0346717159385017,0.6430065951065596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557178755622946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06007021289,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.24456519138,1455.0552274318143,0.37500749497989416,6.17534620354742,3.4917506874522446,,,,,,
