time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4908.0,-30.702967735626167,4.97014965632953,35.02828198829464,24.259806470386707,5.030360585544035,-27.129733900365625,-40.73447805186731,1.4571237913929054,-5.0473692377643715,-5.047369237754503,40.056501001319035,42267.44417069727,25745.786724472582,25745.786724472582,68013.23089516985,77851.81426084666,77851.81426084666,25745.786724472582,103597.60098531924,103597.60098531924,103597.60098531924,129793.60451568305,125282.69360620329,4510.910909479756,0.0,92318.32404963464,56733.953959506616,39538.188989031136,26196.00353036381,65734.19251939494,19967.348092764772,1455.058978994235,0.0,0.8864727426781697,2.8796683847949014,0.0014947054983599872,1.0,1.0,-2.973654889925683,354001.6535973101,1556970.8307287926,4.398202140885771,1556970.8307287926,4.398202140885771,0.7622287907245318,0.0925321906042216,4.028046144702076,101325.0,128644.63127258526,1.2696237974101678,1.0,0.0,4.028046144702731,1.2849559888279687,1.2852347337573204,3.134773626275036,22918.884425159118,2337.075803170208,19481.04973347465,1986.514225905345,0.85,0.8499999115179185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.856150383658,4632.441516551485,5.5656263159712145,4.97014965632953,-2.3665672882893016,7.336716944618832,3.491711405343985,3.5,0.9976318300982815,0.6,0.0002169182608458925,1.0000048240146517,0.00021691721443407183,199.50427546158156,0.0,2.10315106291466e-07,0.5960330112300146,0.0317615501512663,7.254744130030577e-05,0.00014437081954558672,0.0005815323230780798,0.09253219060225419,0.09253219060225419,0.09253219060225419,0.09253219061403108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.79009293456,595.6771173048028,0.0,0.09253219060225419,0.0925321906042216,0.0925321906042216,0.3750075042593838,0.3750075042593838,0.5,10.000194816652142,0.0,0.0,0.0,0.0,0.0,0.0,26196.00353036381,19967.348092764772,0.7622287907245318,1.0346705160347482,0.6430054519681856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557181552395793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05543776842,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.220205980237,1455.058978994235,0.3750075042593838,6.17534620354742,3.491711405343985,,,,,,
4909.0,-30.70301348040525,4.970184765662622,35.028279641215576,24.259699321724497,5.030287136711434,-27.129782528141156,-40.7345045247115,1.4570532473131512,-5.047425023306914,-5.047425023299839,40.05649625705899,42267.35662799595,25745.786876303122,25745.786876303122,68013.14350429908,77851.67765804044,77851.67765804044,25745.786876303122,103597.46453434357,103597.46453434357,103597.46453434357,129793.54298301497,125282.63092240901,4510.912060605965,0.0,92318.17565871098,56733.854629004236,39538.134477451946,26196.078448671393,65734.21292612333,19967.383566487566,1455.0627925944268,0.0,0.8864724753175645,2.8796624655124647,0.0014947054983599872,1.0,1.0,-2.97437674809737,354000.8835607274,1556970.6259282208,4.398211129496033,1556970.6259282208,4.398211129496033,0.7622279649838302,0.09253221517275005,4.028046144702076,101325.0,128644.58734414764,1.2696233638701964,1.0,0.0,4.028046144703197,1.2849563210827573,1.2852350647395214,3.1347728157077572,22918.8475857292,2337.0720465938116,19481.017257351108,1986.510914262374,0.85,0.8499998607906135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.824976943536,4632.441516551485,5.565663855556069,4.970184765662622,-2.3666146259825562,7.336799391645178,3.491672187950718,3.5,0.9976206251287766,0.6,0.00021691721443407183,1.0000047886946164,0.00021691617568874908,199.50431343703806,0.0,2.0876363211607858e-07,0.5916361334169666,0.031761758914898415,7.254722259320493e-05,0.0001443699918408669,0.0005815289890452741,0.09253221519209119,0.09253221519209119,0.09253221519209119,0.092532215021774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.7671532602,595.6771245307465,0.0,0.09253221519209119,0.09253221517275005,0.09253221517275005,0.37500751353879125,0.37500751353879125,0.5,10.000194816759208,0.0,0.0,0.0,0.0,0.0,0.0,26196.078448671393,19967.383566487566,0.7622279649838302,1.0346688653705638,0.6430039205839269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557184328549992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.051040890605,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.19585207846,1455.0627925944268,0.37500751353879125,6.17534620354742,3.491672187950718,,,,,,
4910.0,-30.70305882175632,4.9702198814179654,35.02827730318665,24.259594722557836,5.0302145270564775,-27.1298324679007,-40.73453497895969,1.4569852620508574,-5.047480310723984,-5.047480310739591,40.056491824021336,42267.28727007377,25745.786105629923,25745.786105629923,68013.0733757037,77851.54793766483,77851.54793766483,25745.786105629923,103597.33404329474,103597.33404329474,103597.33404329474,129793.48716714076,125282.5739401816,4510.913226959159,0.0,92318.02718833597,56733.766521357036,39538.067407754366,26196.15312384602,65734.22053160038,19967.418996941276,1455.0665851159474,0.0,0.8864722093686831,2.879656599094498,0.0014947054983599872,1.0,1.0,-2.9750741038661204,354000.12040132255,1556970.434560928,4.398220070648064,1556970.434560928,4.398220070648064,0.7622271446705353,0.0925322399909168,4.028046144702076,101325.0,128644.54820385404,1.269622977585532,1.0,0.0,4.028046144701041,1.2849566413485183,1.285235383739945,3.1347720343892527,22918.810726574742,2337.0682880060717,19480.991195905095,1986.5082567344707,0.85,0.8500000906816932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.793849575261,4632.441516551485,5.565701140787733,4.9702198814179654,-2.3666615740563115,7.336881455474277,3.4916330286934163,3.5,0.9976094367695475,0.6,0.00021691617568874908,1.0000047464643003,0.00021691514610875187,199.50435107759776,0.0,2.0723417245082633e-07,0.5873016447256418,0.03176196614907086,7.254697099423362e-05,0.00014436920469451545,0.0005815258183834478,0.092532239997241,0.092532239997241,0.092532239997241,0.09253223993408735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.74571840465,595.6771312826737,0.0,0.092532239997241,0.0925322399909168,0.0925322399909168,0.3750075228181432,0.3750075228181432,0.5,10.000194816863113,0.0,0.0,0.0,0.0,0.0,0.0,26196.15312384602,19967.418996941276,0.7622271446705353,1.0346676788082974,0.643002791061539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557187084378007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04670640191,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.1715034002,1455.0665851159474,0.3750075228181432,6.17534620354742,3.4916330286934163,,,,,,
4911.0,-30.703103929985986,4.9702550002261985,35.02827499263247,24.2594423116185,5.030091925923395,-27.129883889419265,-40.734573151543714,1.4568689893421294,-5.047535614371327,-5.047535614333738,40.056487940684306,42267.251126121875,25745.785739284816,25745.785739284816,68013.0368654067,77851.42709150632,77851.42709150632,25745.785739284816,103597.21283079113,103597.21283079113,103597.21283079113,129793.44126556977,125282.52682525848,4510.914440311294,0.0,92317.88069352681,56733.70472937998,39537.97329349648,26196.228434778637,65734.20172827512,19967.454857508597,1455.070395069095,0.0,0.8864719413425018,2.879650730963862,0.0014947054983599872,1.0,1.0,-2.9757357905404547,353999.35701918026,1556970.266924402,4.39822908164221,1556970.266924402,4.39822908164221,0.7622263222823101,0.09253226566219835,4.028046144702076,101325.0,128644.51502090243,1.269622650095262,1.0,0.0,4.028046144699469,1.2849571875450299,1.2852359287319066,3.1347707018922897,22918.77435787292,2337.0645794305824,19480.95975075806,1986.5050502218453,0.85,0.8500000674803134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.762770121206,4632.441516551485,5.565738456278469,4.9702550002261985,-2.366708509111143,7.336963509337341,3.4915939298890493,3.5,0.9975982656825855,0.6,0.00021691514610875187,1.000004722062162,0.00021691412182678482,199.504388524642,0.0,2.054056892264674e-07,0.5821197232678086,0.03176217155476009,7.254665563106595e-05,0.00014436849047768592,0.0005815229414851012,0.09253226565859721,0.09253226565859721,0.09253226565859721,0.0925322656820481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.7269413513,595.6771371974022,0.0,0.09253226565859721,0.09253226566219835,0.09253226566219835,0.37500753209743903,0.37500753209743903,0.5,10.000194816983015,0.0,0.0,0.0,0.0,0.0,0.0,26196.228434778637,19967.454857508597,0.7622263222823101,1.0346674193527379,0.6430024251430273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557189815903075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04152448045,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.14716127912,1455.070395069095,0.37500753209743903,6.17534620354742,3.4915939298890493,,,,,,
4912.0,-30.703148695116802,4.970290649535386,35.02827242617753,24.259382171463244,5.030071436081856,-27.129926062594194,-40.73459490956736,1.4568459293810763,-5.04756562352776,-5.047565623519793,40.05647593614871,42267.148186197126,25745.722079105213,25745.722079105213,68012.87026530234,77851.26647740025,77851.26647740025,25745.722079105213,103596.98855650546,103596.98855650546,103596.98855650546,129793.24706391554,125282.33275616795,4510.914307747582,0.0,92317.73045731582,56733.61216651682,39537.909211998885,26196.258507410086,65734.16771940897,19967.466895723057,1455.0721781184216,0.0,0.8864718318036442,2.8796475467718183,0.0014947054983599872,1.0,1.0,-2.976706823865811,353998.94278927735,1556969.7487107392,4.398232764320842,1556969.7487107392,4.398232764320842,0.7622259068055424,0.09253226536315333,4.028046144702076,101325.0,128644.47064705605,1.2696222121594478,1.0,0.0,4.028046144702772,1.284957297564073,1.2852360374585887,3.134770433490784,22918.73706033322,2337.060776139989,19480.924480627513,1986.5014536694503,0.85,0.8499999118338973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.731737782565,4632.441516551485,5.565762032591827,4.970290649535386,-2.366736753076889,7.337027402612275,3.4915548905318965,3.5,0.9975871115805418,0.6,0.00021691412182678482,1.0000046861472167,0.00021691310534003994,199.50442568687163,0.0,2.0434874751326672e-07,0.5791243504525979,0.031762375903507604,7.254647587751278e-05,0.00014436764594927205,0.0005815195396856796,0.09253226536912564,0.09253226536912564,0.09253226536912564,0.09253226531925307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.6688977503,595.6771554809857,0.0,0.09253226536912564,0.09253226536315333,0.09253226536315333,0.3750075413767552,0.3750075413767552,0.5,10.000194816983406,0.0,0.0,0.0,0.0,0.0,0.0,26196.258507410086,19967.466895723057,0.7622259068055424,1.0346654202061274,0.6430011918096764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455719253338505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03852910764,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.122822316862,1455.0721781184216,0.3750075413767552,6.17534620354742,3.4915548905318965,,,,,,
4913.0,-30.703192997387653,4.970325715691503,35.02827009904436,24.259273311495804,5.0299946908383975,-27.12997478774747,-40.73462134748695,1.4567736367364614,-5.047647711311754,-5.047647711277544,40.05647770832396,42267.066869075534,25745.79205749746,25745.79205749746,68012.858926573,77851.13630135711,77851.13630135711,25745.79205749746,103596.92835885457,103596.92835885457,103596.92835885457,129793.30665234377,125282.38995785438,4510.916694489396,0.0,92317.58222738915,56733.51279545056,39537.85492437622,26196.37829348921,65734.23321786543,19967.525654490863,1455.0780410661114,0.0,0.8864714066329538,2.879638836668948,0.0014947054983599872,1.0,1.0,-2.9772254346686964,353997.8096965739,1556969.825212105,4.398247058496345,1556969.825212105,4.398247058496345,0.7622246644473578,0.0925323139628592,4.028046144702076,101325.0,128644.42961377522,1.2696218071924523,1.0,0.0,4.02804614470411,1.2849576379397265,1.285236376601868,3.134769603113577,22918.700260872305,2337.0570236392964,19480.898256187804,1986.4987795208156,0.85,0.8500001324004551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.700879043993,4632.441516551485,5.565814290788818,4.970325715691503,-2.3668032071325933,7.337128922824096,3.491516069740545,3.5,0.9975760199258701,0.6,0.00021691310534003994,1.0000046376952352,0.00021691209936783025,199.50446246486555,0.0,2.027936042543101e-07,0.5747170744567148,0.03176257869711186,7.254625746163133e-05,0.00014436684787840862,0.0005815163250194149,0.09253231396990262,0.09253231396990262,0.09253231396990262,0.09253231389611219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.67746531696,595.6771527822355,0.0,0.09253231396990262,0.0925323139628592,0.0925323139628592,0.3750075506556095,0.3750075506556095,0.5,10.000194817221185,0.0,0.0,0.0,0.0,0.0,0.0,26196.37829348921,19967.525654490863,0.7622246644473578,1.034664216758343,0.6429993140558621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557195230198474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.034121831646,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.09848872441,1455.0780410661114,0.3750075506556095,6.17534620354742,3.491516069740545,,,,,,
4914.0,-30.703237022518096,4.9703608431263655,35.02826780370726,24.25913190180438,5.029879698974103,-27.13002862570823,-40.734656097460515,1.4566684757883295,-5.047699919120021,-5.04769991907471,40.05647397145265,42267.02115845808,25745.784704095688,25745.784704095688,68012.80586255377,77851.02926205605,77851.02926205605,25745.784704095688,103596.81396615173,103596.81396615173,103596.81396615173,129793.26330533723,125282.3454655772,4510.917839760031,0.0,92317.43535997639,56733.42725785206,39537.786780138136,26196.4493391855,65734.23611932364,19967.559468331227,1455.0816367432258,0.0,0.8864711538662711,2.8796332970566976,0.0014947054983599872,1.0,1.0,-2.9778501157163646,353997.08905140177,1556969.6638977558,4.3982555564791035,1556969.6638977558,4.3982555564791035,0.7622238880466561,0.09253233820815371,4.028046144702076,101325.0,128644.39186538401,1.2696214346447965,1.0,0.0,4.028046144704024,1.284958132093418,1.285236869570054,3.1347683975817136,22918.663799668167,2337.053305631196,19480.8601366356,1986.4948924082742,0.85,0.8499998214083344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.669927559585,4632.441516551485,5.565849943313763,4.9703608431263655,-2.3668478084530373,7.337208651579402,3.4914771324468656,3.5,0.9975648949848187,0.6,0.00021691209936783025,1.0000046086849554,0.00021691109969290844,199.50449901280038,0.0,2.0069594494971025e-07,0.5687723079874788,0.03176277939305681,7.254597037695195e-05,0.0001443661289908783,0.0005815134293072699,0.09253233821344581,0.09253233821344581,0.09253233821344581,0.0925323381638756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.65939649683,595.6771584738719,0.0,0.09253233821344581,0.09253233820815371,0.09253233820815371,0.37500755993504614,0.37500755993504614,0.5,10.000194817330783,0.0,0.0,0.0,0.0,0.0,0.0,26196.4493391855,19967.559468331227,0.7622238880466561,1.034663363838198,0.6429985902891325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557197899128484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02817706518,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.074162912413,1455.0816367432258,0.37500755993504614,6.17534620354742,3.4914771324468656,,,,,,
4915.0,-30.703280793208496,4.970396416939976,35.02826525395016,24.259071482252352,5.029862426288076,-27.13006628703669,-40.73467719191683,1.4566451098275648,-5.0477335221556245,-5.047733522158637,40.05646204007584,42266.919723109575,25745.73113858291,25745.73113858291,68012.65086169248,77850.85447616763,77850.85447616763,25745.73113858291,103596.58561475054,103596.58561475054,103596.58561475054,129793.07028349464,125282.15247627675,4510.9178072178975,0.0,92317.28521639228,56733.35046374887,39537.705280714894,26196.4846687441,65734.18994945899,19967.574084461212,1455.0836770017595,0.0,0.8864710257282635,2.8796297315449366,0.0014947054983599872,1.0,1.0,-2.9788494323788655,353996.6252159278,1556969.1488427015,4.398259864463383,1556969.1488427015,4.398259864463383,0.7622234180254419,0.09253233994602578,4.028046144702076,101325.0,128644.34804829856,1.2696210022037855,1.0,0.0,4.028046144703869,1.2849582434936544,1.2852369797098482,3.134768125811061,22918.626525123953,2337.0495046854894,19480.83416120972,1986.4922436519832,0.85,0.8500000704603463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.639037089109,4632.441516551485,5.565875532472281,4.970396416939976,-2.3668786335173704,7.337275050457347,3.491438272082535,3.5,0.9975537920235815,0.6,0.00021691109969290844,1.0000045820509817,0.00021691010579974522,199.5045353495209,0.0,1.994396444509894e-07,0.5652119523741039,0.03176297883270126,7.254579610696613e-05,0.0001443653035859423,0.0005815101045380997,0.09253233994464799,0.09253233994464799,0.09253233994464799,0.09253233996160455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.6017065905,595.6771766460428,0.0,0.09253233994464799,0.09253233994602578,0.09253233994602578,0.375007569214437,0.375007569214437,0.5,10.0001948173393,0.0,0.0,0.0,0.0,0.0,0.0,26196.4846687441,19967.574084461212,0.7622234180254419,1.0346617325623901,0.6429974987994425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557200551363476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02461670956,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.049841175718,1455.0836770017595,0.375007569214437,6.17534620354742,3.491438272082535,,,,,,
4916.0,-30.703324044134867,4.9704313864963074,35.0282629769804,24.258893820829712,5.029713571547626,-27.13011653833721,-40.73471141802145,1.4565032891176786,-5.047816342487579,-5.047816342501729,40.056464811220174,42266.875150414526,25745.8036494958,25745.8036494958,68012.67879991033,77850.73761912061,77850.73761912061,25745.8036494958,103596.54126861642,103596.54126861642,103596.54126861642,129793.14790971213,125282.227611654,4510.920298058128,0.0,92317.13985495231,56733.27738776286,39537.62496354384,26196.60664109571,65734.23160463956,19967.63412711148,1455.0896221890491,0.0,0.8864705931945365,2.8796209437565268,0.0014947054983599872,1.0,1.0,-2.979309597858048,353995.4820174417,1556969.268468131,4.398274406201087,1556969.268468131,4.398274406201087,0.7622221610865973,0.09253239047930863,4.028046144702076,101325.0,128644.32037728018,1.269620729112067,1.0,0.0,4.028046144702255,1.2849589091638878,1.285237644247302,3.134766501851092,22918.5904377916,2337.045824801701,19480.8014367681,1986.488906687615,0.85,0.8499999810042959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.608300061267,4632.441516551485,5.56592819352101,4.9704313864963074,-2.3669455892053954,7.337376975701703,3.4913996049215186,3.5,0.997542744263291,0.6,0.00021691010579974522,1.0000045276419778,0.00021690912371289135,199.50457125476512,0.0,1.9828619371495827e-07,0.5619430729881917,0.031763177118894974,7.25455133518514e-05,0.00014436459244789382,0.0005815072400412252,0.09253239047446479,0.09253239047446479,0.09253239047446479,0.09253239049869807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.6151041072,595.6771724258737,0.0,0.09253239047446479,0.09253239047930863,0.09253239047930863,0.375007578493387,0.375007578493387,0.5,10.00019481761922,0.0,0.0,0.0,0.0,0.0,0.0,26196.60664109571,19967.63412711148,0.7622221610865973,1.0346615019245156,0.6429964132634861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557203188270986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.021347830174,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.025523068805,1455.0896221890491,0.375007578493387,6.17534620354742,3.4913996049215186,,,,,,
4917.0,-30.703367158248515,4.970467186382671,35.0282603273244,24.25886804647746,5.029727412165261,-27.130157407508005,-40.734729159716494,1.4565148932166663,-5.047831631728741,-5.047831631719451,40.05644950426958,42266.7628011039,25745.70400983918,25745.70400983918,68012.46681094308,77850.5770997494,77850.5770997494,25745.70400983918,103596.28110958857,103596.28110958857,103596.28110958857,129792.89316123056,125281.97365716437,4510.919504066191,0.0,92316.98836399827,56733.17406536487,39537.571442926004,26196.612051641994,65734.183494568,19967.633430027927,1455.0902710153307,0.0,0.8864705707222124,2.8796193214685433,0.0014947054983599872,1.0,1.0,-2.980367998761892,353995.2709749209,1556968.6076947998,4.3982751617184865,1556968.6076947998,4.3982751617184865,0.7622219770505156,0.09253237727867007,4.028046144702076,101325.0,128644.2649795673,1.2696201823791493,1.0,0.0,4.028046144704784,1.284958856893455,1.2852375907035236,3.1347666293692624,22918.552828750242,2337.041989746778,19480.76727248524,1986.4854229003013,0.85,0.849999885160617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.577465126616,4632.441516551485,5.565943755983437,4.970467186382671,-2.366962913034266,7.337430099416937,3.4913608147659114,3.5,0.997531661361689,0.6,0.00021690912371289135,1.0000045133215592,0.00021690814473668537,199.50460704644416,0.0,1.959308167163352e-07,0.555267934574094,0.03176337304971169,7.254536678123447e-05,0.0001443637569316569,0.0005815038745432681,0.09253237727836511,0.09253237727836511,0.09253237727836511,0.09253237728341474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.5410931179,595.6771957391378,0.0,0.09253237727836511,0.09253237727867007,0.09253237727867007,0.3750075877730726,0.3750075877730726,0.5,10.000194817569055,0.0,0.0,0.0,0.0,0.0,0.0,26196.612051641994,19967.633430027927,0.7622219770505156,1.0346590342384545,0.6429951747190508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557205793866896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01467269176,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16648.00121391547,1455.0902710153307,0.3750075877730726,6.17534620354742,3.4913608147659114,,,,,,
4918.0,-30.703409753841385,4.970502036274415,35.02825807252889,24.258738301601284,5.029628037660732,-27.130205945790795,-40.73475933456791,1.4564214949756715,-5.047930289868759,-5.047930289867249,40.05645559775776,42266.70432507393,25745.81800924464,25745.81800924464,68012.52233431856,77850.45405658004,77850.45405658004,25745.81800924464,103596.27206582468,103596.27206582468,103596.27206582468,129793.03239697363,125282.10970970304,4510.922687270595,0.0,92316.84109928248,56733.09136888078,39537.49970044634,26196.760331148944,65734.26003159527,19967.707012268096,1455.0974307316283,0.0,0.8864700453440116,2.8796088532155495,0.0014947054983599872,1.0,1.0,-2.9807467156221605,353993.9091659528,1556968.8707397333,4.398292824891019,1556968.8707397333,4.398292824891019,0.7622204715338687,0.09253244134398902,4.028046144702076,101325.0,128644.2264517107,1.2696198021387683,1.0,0.0,4.028046144702563,1.2849592959513656,1.2852380285986649,3.134765558250441,22918.516268911924,2337.0382616807906,19480.73979690263,1986.4826211705968,0.85,0.8500000422508807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.546875499341,4632.441516551485,5.566005210241287,4.970502036274415,-2.367041426136991,7.337543462411406,3.4913223333757917,3.5,0.9975206666787976,0.6,0.00021690814473668537,1.0000044590426238,0.00021690717753833534,199.50464240767843,0.0,1.9531026328224559e-07,0.553509286141884,0.03176356835997497,7.254511749640352e-05,0.00014436302724028186,0.0005815009353127382,0.09253244133877452,0.09253244133877452,0.09253244133877452,0.0925324413611451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.57055431226,595.6771864589563,0.0,0.09253244133877452,0.09253244134398902,0.09253244134398902,0.3750075970520258,0.3750075970520258,0.5,10.000194817914739,0.0,0.0,0.0,0.0,0.0,0.0,26196.760331148944,19967.707012268096,0.7622204715338687,1.0346586742077608,0.6429935364718242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455720839122159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01291404333,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.976906061256,1455.0974307316283,0.3750075970520258,6.17534620354742,3.4913223333757917,,,,,,
4919.0,-30.703452100509928,4.970537205197093,35.02825573009722,24.258604610245698,5.029522786052157,-27.130256095681258,-40.73479356067253,1.4563240628595118,-5.0479698991126725,-5.047969899105746,40.056448559615674,42266.663543370865,25745.779725570806,25745.779725570806,68012.44326894167,77850.33868463655,77850.33868463655,25745.779725570806,103596.11841020736,103596.11841020736,103596.11841020736,129792.92810627256,125282.00488073859,4510.9232255339675,0.0,92316.69404366118,56733.01890462094,39537.41682115581,26196.809696065196,65734.22651722102,19967.729539135104,1455.1000397598164,0.0,0.8864698688171099,2.879604650432542,0.0014947054983599872,1.0,1.0,-2.981479189301524,353993.3624284034,1556968.5669159528,4.398298759714333,1556968.5669159528,4.398298759714333,0.7622198951246453,0.09253245380368037,4.028046144702076,101325.0,128644.19449363314,1.2696194867370654,1.0,0.0,4.028046144704887,1.2849597538608788,1.285238485364632,3.134764441142324,22918.47976098326,2337.0345389081144,19480.711883047257,1986.4797747495077,0.85,0.8500001782933043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.516105356546,4632.441516551485,5.566033960136056,4.970537205197093,-2.367076698545209,7.3376139037423025,3.491283625070439,3.5,0.9975096071629826,0.6,0.00021690717753833534,1.0000044329859115,0.00021690621599613572,199.50467756227636,0.0,1.9296056095984185e-07,0.5468502297601918,0.03176376132053593,7.254483474373479e-05,0.00014436234279460055,0.0005814981783339502,0.09253245380360056,0.09253245380360056,0.09253245380360056,0.09253245379669514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.53652357444,595.677197178552,0.0,0.09253245380360056,0.09253245380368037,0.09253245380368037,0.3750076063319798,0.3750076063319798,0.5,10.00019481798618,0.0,0.0,0.0,0.0,0.0,0.0,26196.809696065196,19967.729539135104,0.7622198951246453,1.0346579989212135,0.6429932438970415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557210957339533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00625498695,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.952607157607,1455.1000397598164,0.3750076063319798,6.17534620354742,3.491283625070439,,,,,,
4920.0,-30.703494227123112,4.970572725628345,35.0282531864063,24.25854157134893,5.02950084068878,-27.130294115804183,-40.73481088327242,1.4562980246879504,-5.048007284271762,-5.0480072842806365,40.05643806788161,42266.5536851442,25745.737544467254,25745.737544467254,68012.29122961145,77850.1722239928,77850.1722239928,25745.737544467254,103595.90976846006,103595.90976846006,103595.90976846006,129792.76182516695,125281.8384116357,4510.923413531244,0.0,92316.54412730808,56732.925588831364,39537.35393164079,26196.85205670689,65734.20598834768,19967.747896089128,1455.1023903145958,0.0,0.8864697161623583,2.879600683642945,0.0014947054983599872,1.0,1.0,-2.982415551890483,353992.84639112715,1556968.1140076534,4.398303891958759,1556968.1140076534,4.398303891958759,0.7622193633367107,0.09253245977514497,4.028046144702076,101325.0,128644.15028681509,1.2696190504496925,1.0,0.0,4.028046144702552,1.2849598776866609,1.2852386079816667,3.134764139059228,22918.442542851266,2337.0307437148535,19480.679608566777,1986.4764836684064,0.85,0.8500001504091387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.485457754004,4632.441516551485,5.56606172035586,4.970572725628345,-2.367110185868009,7.337682911496353,3.4912450710892373,3.5,0.9974985917397821,0.6,0.00021690621599613572,1.000004409951292,0.00021690525945450658,199.50471253420355,0.0,1.9183216649812233e-07,0.5436523598556787,0.03176395315270243,7.25446916366505e-05,0.00014436152435948522,0.0005814948816395393,0.09253245976239897,0.09253245976239897,0.09253245976239897,0.09253245987019208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.48579449864,595.677213158079,0.0,0.09253245976239897,0.09253245977514497,0.09253245977514497,0.3750076156116382,0.3750076156116382,0.5,10.00019481800366,0.0,0.0,0.0,0.0,0.0,0.0,26196.85205670689,19967.747896089128,0.7622193633367107,1.0346560091053294,0.6429917734556123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557213508462208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00305711704,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.928311820884,1455.1023903145958,0.3750076156116382,6.17534620354742,3.4912450710892373,,,,,,
4921.0,-30.703535780072855,4.9706076982981005,35.02825087497002,24.258425761386775,5.029415927292169,-27.130341187499713,-40.73483707671983,1.4562186670138513,-5.048086830276077,-5.04808683027904,40.05643968167795,42266.48311193436,25745.80327589335,25745.80327589335,68012.28638782771,77850.04698228532,77850.04698228532,25745.80327589335,103595.85025817867,103595.85025817867,103595.85025817867,129792.81827388081,125281.89255347529,4510.925720405514,0.0,92316.39636724572,56732.832497806885,39537.29318826537,26196.96801570213,65734.2612039675,19967.804749415212,1455.108068242436,0.0,0.8864693045253482,2.8795922433493506,0.0014947054983599872,1.0,1.0,-2.9829227114539663,353991.7483984949,1556968.1836719972,4.398317731178553,1556968.1836719972,4.398317731178553,0.7622181596529325,0.0925325067685852,4.028046144702076,101325.0,128644.10708216665,1.2696186240529648,1.0,0.0,4.028046144702795,1.2849602509991396,1.2852389801459414,3.1347632283333353,22918.405860038543,2337.0270031089663,19480.64251480542,1986.4727011574207,0.85,0.8499998923909735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.454940904306,4632.441516551485,5.566112653744689,4.9706076982981005,-2.3671746324395375,7.337782330737638,3.491206681761327,3.5,0.9974876233603791,0.6,0.00021690525945450658,1.0000043498996916,0.00021690431594248956,199.50474702990758,0.0,1.9083456274754943e-07,0.5408251508265551,0.03176414398726518,7.254447524538516e-05,0.00014436078420912142,0.0005814919002797199,0.09253250676903299,0.09253250676903299,0.09253250676903299,0.0925325067517735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.4935963454,595.6772107005283,0.0,0.09253250676903299,0.0925325067685852,0.0925325067685852,0.3750076248908444,0.3750076248908444,0.5,10.00019481822818,0.0,0.0,0.0,0.0,0.0,0.0,26196.96801570213,19967.804749415212,0.7622181596529325,1.0346550663556058,0.6429901597400671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557216046328765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.000229908015,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.904019481048,1455.108068242436,0.3750076248908444,6.17534620354742,3.491206681761327,,,,,,
4922.0,-30.703577082415542,4.970642817802033,35.02824847446925,24.258320358954393,5.02934728166053,-27.13038227206667,-40.7348585902713,1.4561498195842277,-5.048134041816695,-5.048134041815687,40.05643248904819,42266.39429904842,25745.785655809297,25745.785655809297,68012.17995485771,77849.89806113794,77849.89806113794,25745.785655809297,103595.68371694724,103595.68371694724,103595.68371694724,129792.7117825507,125281.78533980367,4510.92644274703,0.0,92316.24823783326,56732.74447615722,39537.22640186227,26197.028065603452,65734.25446746573,19967.83244420084,1455.1112085793031,0.0,0.8864690897764578,2.879587233939549,0.0014947054983599872,1.0,1.0,-2.9837310016902734,353991.0967275003,1556967.8731794308,4.398324951031108,1556967.8731794308,4.398324951031108,0.7622174696380347,0.09253252303549818,4.028046144702076,101325.0,128644.06933377533,1.269618251505308,1.0,0.0,4.028046144702208,1.2849605751044872,1.285239303109154,3.134762437652636,22918.36908553122,2337.0232531528322,19480.612830225768,1986.4696741727062,0.85,0.8499999610584956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.424339624859,4632.441516551485,5.56614566911225,4.970642817802033,-2.3672154010622335,7.337858218864266,3.4911681863927506,3.5,0.9974766246836431,0.6,0.00021690431594248956,1.0000043236667338,0.00021690337812456912,199.50478131757762,0.0,1.8823512627592966e-07,0.5334583478659847,0.03176433222239146,7.254429751647255e-05,0.000144360018426017,0.0005814888156700385,0.09253252303130177,0.09253252303130177,0.09253252303130177,0.09253252306214102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.45881868334,595.6772216554016,0.0,0.09253252303130177,0.09253252303549818,0.09253252303549818,0.37500763417051913,0.37500763417051913,0.5,10.000194818290268,0.0,0.0,0.0,0.0,0.0,0.0,26197.028065603452,19967.83244420084,0.7622174696380347,1.0346535532477883,0.642988874544361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557218549636493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99286310506,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.879737229385,1455.1112085793031,0.37500763417051913,6.17534620354742,3.4911681863927506,,,,,,
4923.0,-30.703617978467747,4.970677911703571,35.02824609198251,24.25821617888289,5.0292751513353595,-27.13042762814873,-40.734884539246536,1.4560821752862243,-5.048189095369878,-5.0481890953596995,40.056428207802036,42266.32548375086,25745.78872809478,25745.78872809478,68012.11421184563,77849.76808419477,77849.76808419477,25745.78872809478,103595.55681228955,103595.55681228955,103595.55681228955,129792.6592771255,125281.73166304769,4510.927614077808,0.0,92316.10007377621,56732.65747334448,39537.15844492414,26197.102464835938,65734.26090976008,19967.867761045003,1455.1149843721844,0.0,0.8864688244626803,2.879581392456885,0.0014947054983599872,1.0,1.0,-2.984413323660874,353990.33681272453,1556967.6883666446,4.398333870877228,1556967.6883666446,4.398333870877228,0.762216653076333,0.09253254792510522,4.028046144702076,101325.0,128644.02963672084,1.269617859725841,1.0,0.0,4.028046144701062,1.2849608935684385,1.2852396204370629,3.1347616607349598,22918.33230242305,2337.0195023196557,19480.586429717845,1986.4669820701101,0.85,0.8500001733397614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.393819757511,4632.441516551485,5.566183060590617,4.970677911703571,-2.3672618789830766,7.337939790686647,3.4911297936069334,3.5,0.9974656553162667,0.6,0.00021690337812456912,1.0000042811362542,0.0002169024495356288,199.50481526797068,0.0,1.8709915913205815e-07,0.5302390169802528,0.03176451932155059,7.25440831459333e-05,0.00014435929497863583,0.0005814859015906038,0.09253254794575855,0.09253254794575855,0.09253254794575855,0.09253254776525288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.4381177287,595.6772281761546,0.0,0.09253254794575855,0.09253254792510522,0.09253254792510522,0.37500764344991955,0.37500764344991955,0.5,10.000194818401408,0.0,0.0,0.0,0.0,0.0,0.0,26197.102464835938,19967.867761045003,0.762216653076333,1.0346524517133096,0.642987764657064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722103784752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98964377417,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.855458613118,1455.1149843721844,0.37500764344991955,6.17534620354742,3.4911297936069334,,,,,,
4924.0,-30.703670000165918,4.9707130284564816,35.02824373522882,24.25807008929553,5.029157852426248,-27.130487711633595,-40.734927740972466,1.455972228526949,-5.048241747458803,-5.048241747508563,40.056424185307485,42266.28031141834,25745.785985941373,25745.785985941373,68012.0662973597,77849.65144691366,77849.65144691366,25745.785985941373,103595.43743285503,103595.43743285503,103595.43743285503,129792.6113121745,125281.68256468583,4510.928747488668,0.0,92315.95364592184,56732.58252934904,39537.07901841422,26197.173879319475,65734.25289773369,19967.901690243903,1455.1186047483634,0.0,0.8864685704603767,2.8795758057913856,0.0014947054983599872,1.0,1.0,-2.9850586472190344,353989.61004701135,1556967.5147231575,4.398342410435113,1556967.5147231575,4.398342410435113,0.7622158703922994,0.09253257198283173,4.028046144702076,101325.0,128643.99083048379,1.2696174767380586,1.0,0.0,4.028046144698852,1.2849614099590057,1.2852401357463796,3.1347604009606664,22918.295950343378,2337.015795439154,19480.553123155925,1986.4635857459914,0.85,0.8500000683019391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.36334014625,4632.441516551485,5.566219147040525,4.9707130284564816,-2.367306571828249,7.33801960028473,3.491091451630234,3.5,0.9974547004657811,0.6,0.0002169024495356288,1.000005445811525,0.0002169012683322019,199.50485845447926,0.0,1.8525796500101581e-07,0.5250210728128788,0.03176470457951559,7.254372624769459e-05,0.0001443587232879342,0.0005814835987940771,0.09253257198428408,0.09253257198428408,0.09253257198428408,0.0925325719532928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.41866689385,595.6772343031311,0.0,0.09253257198428408,0.09253257198283173,0.09253257198283173,0.3750076527292978,0.3750076527292978,0.5,10.000194818716054,0.0,0.0,0.0,0.0,0.0,0.0,26197.173879319475,19967.901690243903,0.7622158703922994,1.0346518489100307,0.6429871558314394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557223501582859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98442583,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.831186759457,1455.1186047483634,0.3750076527292978,6.17534620354742,3.491091451630234,,,,,,
4925.0,-30.703709642647343,4.97074864177908,35.028241138672996,24.25800886647778,5.029135521781331,-27.13052497341147,-40.734945063572354,1.4559483073525132,-5.048271631520947,-5.048271631524984,40.056412552850105,42266.18105419821,25745.7263975039,25745.7263975039,68011.9074517021,77849.49374981537,77849.49374981537,25745.7263975039,103595.22014731927,103595.22014731927,103595.22014731927,129792.42439695643,125281.49575296656,4510.928643989876,0.0,92315.8023565762,56732.489661088584,39537.01410609735,26197.204249637154,65734.2183557345,19967.91395589872,1455.1203923147602,0.0,0.8864684602070425,2.879572634937977,0.0014947054983599872,1.0,1.0,-2.9860022175058702,353989.1975527604,1556967.012570445,4.398346117153437,1556967.012570445,4.398346117153437,0.7622154549631106,0.09253257220500269,4.028046144702076,101325.0,128643.94784853974,1.2696170525392523,1.0,0.0,4.028046144703074,1.2849615243327246,1.285240248627028,3.1347601219373664,22918.258391353185,2337.0119654880295,19480.518712972018,1986.4600768837493,0.85,0.8499999598713753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.332912377328,4632.441516551485,5.566242881373723,4.97074864177908,-2.3673344300151493,7.338083071794229,3.4910531750368685,3.5,0.9974437642962481,0.6,0.0002169012683322019,1.0000041499111194,0.00021690036821495203,199.50489136422664,0.0,2.3565582248948988e-07,0.6678486009352144,0.03176494023533808,7.254358314263176e-05,0.00014435768518957014,0.0005814794172859639,0.09253257220197832,0.09253257220197832,0.09253257220197832,0.09253257222532511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.36242235784,595.6772520200076,0.0,0.09253257220197832,0.09253257220500269,0.09253257220500269,0.37500766200947533,0.37500766200947533,0.5,10.000194818714554,0.0,0.0,0.0,0.0,0.0,0.0,26197.204249637154,19967.91395589872,0.7622154549631106,1.034649976115049,0.6429859837302075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557226635571014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12725335812,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.80669065882,1455.1203923147602,0.37500766200947533,6.17534620354742,3.4910531750368685,,,,,,
4926.0,-30.703749586046108,4.970783707924998,35.0282387371528,24.25789888892325,5.0290609949407505,-27.130565974373624,-40.73496654219923,1.455874818816949,-5.048350323116949,-5.048350323117933,40.05641298704856,42266.09797492462,25745.79205873146,25745.79205873146,68011.89003365608,77849.35020085215,77849.35020085215,25745.79205873146,103595.1422595836,103595.1422595836,103595.1422595836,129792.45990389126,125281.52907578644,4510.930828104816,0.0,92315.65457986279,56732.40235427536,39536.94691731937,26197.31764430765,65734.26456162703,19967.969295849,1455.1259736493594,0.0,0.8864680572032023,2.8795642853661367,0.0014947054983599872,1.0,1.0,-2.9865769789702767,353988.11136249686,1556967.0313142464,4.3983596661523325,1556967.0313142464,4.3983596661523325,0.7622142681538158,0.09253261691819928,4.028046144702076,101325.0,128643.9040314543,1.2696166200982413,1.0,0.0,4.028046144702472,1.2849618700661898,1.2852405932788105,3.134759278494845,22918.221704406686,2337.0082244606147,19480.489201584984,1986.4570675597665,0.85,0.8500000328489405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.302650084015,4632.441516551485,5.5662934961161525,4.970783707924998,-2.3673980980910323,7.3381818060160295,3.4910151067699466,3.5,0.9974328876485562,0.6,0.00021690036821495203,1.000004181413613,0.00021689946126859206,199.50492452379441,0.0,1.7957779414839987e-07,0.5089234686165652,0.03176511981313223,7.25434057042574e-05,0.00014435696251069463,0.0005814765063021056,0.09253261693589052,0.09253261693589052,0.09253261693589052,0.09253261677378818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.36452073377,595.6772513590369,0.0,0.09253261693589052,0.09253261691819928,0.09253261691819928,0.3750076712890277,0.3750076712890277,0.5,10.000194818928751,0.0,0.0,0.0,0.0,0.0,0.0,26197.31764430765,19967.969295849,0.7622142681538158,1.034648983862803,0.6429842678972914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557229023788179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.968328225805,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.782440821105,1455.1259736493594,0.3750076712890277,6.17534620354742,3.4910151067699466,,,,,,
4927.0,-30.70378913125487,4.970818835000699,35.02823637330421,24.25776160033422,5.028949248505224,-27.130616156479487,-40.73500073337925,1.4557737352469338,-5.0484008029292795,-5.048400802931366,40.056409270931695,42266.069184907436,25745.78474719641,25745.78474719641,68011.85393210384,77849.24667450745,77849.24667450745,25745.78474719641,103595.03142170385,103595.03142170385,103595.03142170385,129792.4177362892,125281.48580510491,4510.9319311842855,0.0,92315.50785985103,56732.330372183016,39536.86387518668,26197.386314585343,65734.25018977202,19968.00195599088,1455.1294505746118,0.0,0.8864678131694583,2.8795589292156314,0.0014947054983599872,1.0,1.0,-2.987181801931115,353987.41458449897,1556966.8708970062,4.398367870576791,1556966.8708970062,4.398367870576791,0.7622135168833134,0.0925326402935077,4.028046144702076,101325.0,128643.87329825075,1.269616316785105,1.0,0.0,4.028046144703053,1.2849623449393308,1.2852410670895045,3.1347581200072123,22918.18527979622,2337.0045101840306,19480.45597370608,1986.4536792590825,0.85,0.8499999339336562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.272303624652,4632.441516551485,5.566328435845908,4.970818835000699,-2.3674411303457155,7.338259965346415,3.490976932793597,3.5,0.9974219807981706,0.6,0.00021689946126859206,1.0000041397309702,0.00021689856336689188,199.50495735280887,0.0,1.8094026509349599e-07,0.5127847112749676,0.03176530075339732,7.254312324627526e-05,0.0001443563380223168,0.0005814739908341028,0.09253264029363292,0.09253264029363292,0.09253264029363292,0.09253264028487364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.3465520877,595.6772570191189,0.0,0.09253264029363292,0.0925326402935077,0.0925326402935077,0.3750076805689447,0.3750076805689447,0.5,10.000194819075352,0.0,0.0,0.0,0.0,0.0,0.0,26197.386314585343,19968.00195599088,0.7622135168833134,1.034648660869432,0.6429839705007218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557231430134532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97218946846,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.758183633596,1455.1294505746118,0.3750076805689447,6.17534620354742,3.490976932793597,,,,,,
4928.0,-30.703828442657784,4.970854400106388,35.02823378232621,24.25770523203539,5.028932846487976,-27.130652481380885,-40.73501400472594,1.4557543613529424,-5.048433058011653,-5.048433058019892,40.05639798993599,42265.95466075163,25745.732183538985,25745.732183538985,68011.68684429061,77849.08468956624,77849.08468956624,25745.732183538985,103594.81687310523,103594.81687310523,103594.81687310523,129792.23729067443,125281.30537230331,4510.931918371113,0.0,92315.35788273143,56732.22785424543,39536.81114276223,26197.420417569196,65734.23156033142,19968.016113115336,1455.1314138835253,0.0,0.8864676895451389,2.879555506800662,0.0014947054983599872,1.0,1.0,-2.988122948578848,353986.9693648758,1556966.3839177312,4.398372026832637,1556966.3839177312,4.398372026832637,0.7622130650590264,0.09253264230501887,4.028046144702076,101325.0,128643.8229113863,1.2696158195054164,1.0,0.0,4.028046144702493,1.2849624374500201,1.2852411584664303,3.134757894320744,22918.148046578375,2337.000713452441,19480.421496411414,1986.4501635534475,0.85,0.8499998104916595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.242018104354,4632.441516551485,5.566353518964791,4.970854400106388,-2.3674706665412644,7.338325066647652,3.4909388356413085,3.5,0.9974110958975168,0.6,0.00021689856336689188,1.000004115256636,0.0002168976707773129,199.50498998773566,0.0,1.7913584040067766e-07,0.5076709716955204,0.03176547988923772,7.254301361015195e-05,0.00014435554975673995,0.0005814708156639851,0.09253264231187458,0.09253264231187458,0.09253264231187458,0.09253264225154256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.29200690135,595.6772742007073,0.0,0.09253264231187458,0.09253264230501887,0.09253264230501887,0.3750076898488845,0.3750076898488845,0.5,10.000194819077478,0.0,0.0,0.0,0.0,0.0,0.0,26197.420417569196,19968.016113115336,0.7622130650590264,1.0346464122254009,0.6429824104958097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557233812493116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.967075728884,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.733933091713,1455.1314138835253,0.3750076898488845,6.17534620354742,3.4909388356413085,,,,,,
