time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4929.0,-30.70386722902235,4.970889367653969,35.028231434195845,24.25758837433534,5.0288478117434,-27.130695820170878,-40.73503960445521,1.455673912726991,-5.048513832228821,-5.048513832244093,40.05639981479511,42265.893636421584,25745.80389054907,25745.80389054907,68011.69752697065,77848.95577455213,77848.95577455213,25745.80389054907,103594.7596651012,103594.7596651012,103594.7596651012,129792.29810531776,125281.36382942599,4510.93427589178,0.0,92315.21037658693,56732.148238681344,39536.73570878398,26197.538440216562,65734.27414900054,19968.0740166335,1455.1371873242772,0.0,0.8864672708704457,2.8795469362928565,0.0014947054983599872,1.0,1.0,-2.9886254329501867,353985.85443347035,1556966.4626935325,4.3983861027027435,1556966.4626935325,4.3983861027027435,0.7622118414751503,0.09253269029480803,4.028046144702076,101325.0,128643.79050789999,1.2696154997078706,1.0,0.0,4.028046144705779,1.2849628157367892,1.2852415356882494,3.13475697146335,22918.111426803127,2336.996979274587,19480.39898085458,1986.4478676056128,0.85,0.8500001862313977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.211884038173,4632.441516551485,5.566405288241835,4.970889367653969,-2.3675358222143212,7.338425189868291,3.490900929173192,3.5,0.9974002654780548,0.6,0.0002168976707773129,1.0000040602949576,0.0002168967901123697,199.50502218680361,0.0,1.780760750196795e-07,0.5046675966057718,0.031765657965312735,7.254280212827233e-05,0.00014435486864904058,0.0005814680721307425,0.09253269029540696,0.09253269029540696,0.09253269029540696,0.09253269027637888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.3008292596,595.6772714216986,0.0,0.09253269029540696,0.09253269029480803,0.09253269029480803,0.37500769912826465,0.37500769912826465,0.5,10.000194819303353,0.0,0.0,0.0,0.0,0.0,0.0,26197.538440216562,19968.0740166335,0.7622118414751503,1.0346459044000067,0.6429810655643212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557236180767057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.964072353796,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.709685915564,1455.1371873242772,0.37500769912826465,6.17534620354742,3.490900929173192,,,,,,
4930.0,-30.703905755310938,4.970924510882671,35.028229045034536,24.257448710873746,5.028737534989718,-27.130741078775824,-40.735069290362276,1.4555703851883994,-5.048558602869093,-5.048558602860633,40.05639393467505,42265.85054137933,25745.782808843243,25745.782808843243,68011.63335022258,77848.83659423789,77848.83659423789,25745.782808843243,103594.61940308113,103594.61940308113,103594.61940308113,129792.21592480202,125281.28087785609,4510.93504694593,0.0,92315.06384800797,56732.07779615056,39536.65116873045,26197.596521720883,65734.24769045133,19968.10104213978,1455.1401965593261,0.0,0.886467063809047,2.87954218593516,0.0014947054983599872,1.0,1.0,-2.9893239518308974,353985.2364627977,1556966.2088601252,4.39839306412361,1556966.2088601252,4.39839306412361,0.762211183212318,0.09253270729611707,4.028046144702076,101325.0,128643.75487520026,1.2696151480404665,1.0,0.0,4.028046144702433,1.2849633019924211,1.2852420209176736,3.134755785209058,22918.075049717638,2336.9932698442017,19480.368210346245,1986.4447298869895,0.85,0.8500001927773708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.181653659899,4632.441516551485,5.5664371124690115,4.970924510882671,-2.367574610511659,7.33849912139433,3.4908629017168895,3.5,0.9973894004905398,0.6,0.0002168967901123697,1.0000040330704985,0.00021689591535585222,199.5050541699748,0.0,1.756970790333554e-07,0.4979255219805292,0.03176583366239177,7.254255689079037e-05,0.00014435423322157933,0.0005814655125996069,0.09253270728542985,0.09253270728542985,0.09253270728542985,0.09253270737036763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.2723976424,595.6772803775867,0.0,0.09253270728542985,0.09253270729611707,0.09253270729611707,0.37500770840809416,0.37500770840809416,0.5,10.00019481939098,0.0,0.0,0.0,0.0,0.0,0.0,26197.596521720883,19968.10104213978,0.762211183212318,1.0346453445469652,0.6429806687742612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557238517411342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95733027917,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.685447947304,1455.1401965593261,0.37500770840809416,6.17534620354742,3.4908629017168895,,,,,,
4931.0,-30.703944059850713,4.970960081750432,35.028226439363905,24.257393984030955,5.028721961481564,-27.13077721295439,-40.73508252678437,1.4555526553686047,-5.048590922952258,-5.048590922966992,40.05638290947496,42265.7402018201,25745.73149208454,25745.73149208454,68011.47169390463,77848.67792040172,77848.67792040172,25745.73149208454,103594.40941248626,103594.40941248626,103594.40941248626,129792.04040517924,125281.10534784396,4510.935057335289,0.0,92314.9138807386,56731.976162362334,39536.59746486252,26197.630992692986,65734.22845755551,19968.115433426963,1455.1421716080652,0.0,0.8864669389244759,2.879538756639061,0.0014947054983599872,1.0,1.0,-2.990247652399148,353984.7903481186,1556965.732923712,4.3983972627539965,1556965.732923712,4.3983972627539965,0.7622107296265241,0.09253270973199243,4.028046144702076,101325.0,128643.70649267516,1.2696146705420692,1.0,0.0,4.028046144702161,1.2849633867623185,1.2852421045818694,3.134755578407114,22918.037818945206,2336.9894733619744,19480.33657456299,1986.4415039348798,0.85,0.8500001932303105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.151511610963,4632.441516551485,5.566462293711363,4.970960081750432,-2.3676041206498226,7.338564202400255,3.490824985536972,3.5,0.9973785672962777,0.6,0.00021689591535585222,1.000004009858255,0.00021689504563746298,199.50508596906695,0.0,1.7451834640254157e-07,0.4945849937048028,0.031766008180738166,7.254244754397173e-05,0.0001443534678118805,0.0005814624294940205,0.09253270973247005,0.09253270973247005,0.09253270973247005,0.09253270972933109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.2190892564,595.6772971695863,0.0,0.09253270973247005,0.09253270973199243,0.09253270973199243,0.37500771768773106,0.37500771768773106,0.5,10.000194819394673,0.0,0.0,0.0,0.0,0.0,0.0,26197.630992692986,19968.115433426963,0.7622107296265241,1.0346431880282818,0.6429791783303735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557240838388328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.953989750895,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.661213896357,1455.1421716080652,0.37500771768773106,6.17534620354742,3.490824985536972,,,,,,
4932.0,-30.70398185951655,4.970995052698498,35.02822408475468,24.257278872560732,5.028637710384183,-27.130820508656477,-40.73510809158904,1.4554739329109356,-5.048671398040142,-5.048671398035699,40.05638494193814,42265.683365302786,25745.803482487714,25745.803482487714,68011.4868477905,77848.55282600239,77848.55282600239,25745.803482487714,103594.3563084901,103594.3563084901,103594.3563084901,129792.10516097688,125281.16773585058,4510.937425126299,0.0,92314.76637995616,56731.89692019115,39536.52162196111,26197.748852486773,65734.27047444788,19968.173303260686,1455.147931325846,0.0,0.8864665210203142,2.8795302179093483,0.0014947054983599872,1.0,1.0,-2.990733284780106,353983.67955096735,1556965.8206605,4.398411312734899,1556965.8206605,4.398411312734899,0.762209509515366,0.09253275789059978,4.028046144702076,101325.0,128643.66651724017,1.2696142760152003,1.0,0.0,4.028046144700605,1.2849637569251329,1.28524247370736,3.134754675370012,22918.001200501138,2336.9857393198636,19480.30333860834,1986.438114810699,0.85,0.8500001011511585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.121518548853,4632.441516551485,5.566513956278828,4.970995052698498,-2.367668985639838,7.338664038338337,3.4907872569335505,3.5,0.9973677876953001,0.6,0.00021689504563746298,1.0000039570073624,0.00021689418738556665,199.50511734903932,0.0,1.7351324201410527e-07,0.49173652786797434,0.03176618169398018,7.25422363521313e-05,0.00014435280928533166,0.0005814597769186942,0.09253275787699762,0.09253275787699762,0.09253275787699762,0.09253275797881601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.2289154043,595.677294074386,0.0,0.09253275787699762,0.09253275789059978,0.09253275789059978,0.3750077269668782,0.3750077269668782,0.5,10.000194819621404,0.0,0.0,0.0,0.0,0.0,0.0,26197.748852486773,19968.173303260686,0.762209509515366,1.0346427572239933,0.6429779027019434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557243146006984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.951141285055,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.636983003566,1455.147931325846,0.3750077269668782,6.17534620354742,3.4907872569335505,,,,,,
4933.0,-30.704019398305444,4.971030182636711,35.028221643960244,24.257176787965022,5.028571207587915,-27.13085898403256,-40.735125449113525,1.4554083833767903,-5.048716556048021,-5.048716556073452,40.05637774603685,42265.59338219385,25745.78440369959,25745.78440369959,68011.37778589345,77848.40872327807,77848.40872327807,25745.78440369959,103594.19312697765,103594.19312697765,103594.19312697765,129791.99905869817,125281.06096542085,4510.9380932773265,0.0,92314.61839490465,56731.80305441972,39536.461489427704,26197.805931720522,65734.26742114822,19968.19954475751,1455.150925217592,0.0,0.8864663167542004,2.879525426472311,0.0014947054983599872,1.0,1.0,-2.991521271885915,353983.0562364593,1556965.510028218,4.398418180185922,1556965.510028218,4.398418180185922,0.7622088504968978,0.09253277304664774,4.028046144702076,101325.0,128643.62336826784,1.269613850167953,1.0,0.0,4.028046144702057,1.2849640654242713,1.2852427811705336,3.1347539227659955,22917.964461832766,2336.9819930182853,19480.27034240218,1986.43475013406,0.85,0.8500000239918484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.091428615906,4632.441516551485,5.566546045859295,4.971030182636711,-2.3677079907069047,7.338738173343616,3.4907494066391345,3.5,0.997356973325467,0.6,0.00021689418738556665,1.000003929698958,0.00021689333506005388,199.50514851244927,0.0,1.7122564529369963e-07,0.48525347876234476,0.03176635291962548,7.254209296127432e-05,0.00014435209442429232,0.0005814568974254408,0.09253277304367083,0.09253277304367083,0.09253277304367083,0.09253277306653114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.1941219705,595.6773050342277,0.0,0.09253277304367083,0.09253277304664774,0.09253277304664774,0.3750077362465278,0.3750077362465278,0.5,10.000194819674807,0.0,0.0,0.0,0.0,0.0,0.0,26197.805931720522,19968.19954475751,0.7622088504968978,1.0346411461491791,0.6429765636757677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455724542321071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94465823595,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.61276094827,1455.150925217592,0.3750077362465278,6.17534620354742,3.4907494066391345,,,,,,
4934.0,-30.704056599985083,4.971065282560078,35.02821922331751,24.25707463352012,5.028500790316474,-27.130900926225653,-40.735150839295216,1.4553427283040012,-5.048770326465899,-5.048770326468399,40.0563734458806,42265.53827182012,25745.788005475923,25745.788005475923,68011.32627729604,77848.28006130284,77848.28006130284,25745.788005475923,103594.06806677877,103594.06806677877,103594.06806677877,129791.94665810314,125281.0074268729,4510.939231230252,0.0,92314.47043000425,56731.72864125587,39536.37976527598,26197.878591324377,65734.25835660036,19968.2340121706,1455.154614262983,0.0,0.8864660580490402,2.8795197212339065,0.0014947054983599872,1.0,1.0,-2.99219205678304,353982.31404625997,1556965.3243977888,4.398426877887232,1556965.3243977888,4.398426877887232,0.7622080521734775,0.092532797255505,4.028046144702076,101325.0,128643.58511879173,1.269613472674974,1.0,0.0,4.028046144703892,1.2849643744051649,1.2852430891231819,3.134753168987068,22917.92772816709,2336.9782472268403,19480.2419456151,1986.431854467642,0.85,0.8500001473376264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.061423016367,4632.441516551485,5.566582938196972,4.971065282560078,-2.367753269103545,7.338818551663623,3.4907116625916594,3.5,0.9973461893119027,0.6,0.00021689333506005388,1.0000038944102505,0.00021689249039171603,199.50517939601136,0.0,1.7004332800546371e-07,0.48190279156748417,0.031766522962953486,7.254188321294742e-05,0.00014435145184710647,0.0005814543090948846,0.09253279724718602,0.09253279724718602,0.09253279724718602,0.09253279731081247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.17332964536,595.6773115837577,0.0,0.09253279724718602,0.092532797255505,0.092532797255505,0.3750077455258865,0.3750077455258865,0.5,10.000194819773201,0.0,0.0,0.0,0.0,0.0,0.0,26197.878591324377,19968.2340121706,0.7622080521734775,1.0346405052346201,0.6429758139589058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557247684698829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.941307548754,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.588542859216,1455.154614262983,0.3750077455258865,6.17534620354742,3.4907116625916594,,,,,,
4935.0,-30.70409356399394,4.971100405632968,35.028216836633035,24.256934341415786,5.028387962832331,-27.130946549324097,-40.73517678827045,1.4552385750886765,-5.048821477898855,-5.048821477911459,40.056369584382615,42265.48640835021,25745.78522753177,25745.78522753177,68011.27163588197,77848.1688128842,77848.1688128842,25745.78522753177,103593.95404041598,103593.95404041598,103593.95404041598,129791.90202474757,125280.96168654035,4510.940338207213,0.0,92314.3240405649,56731.64163640793,39536.31378239663,26197.947984331597,65734.26176672823,19968.26698446479,1455.1581310810845,0.0,0.886465811112595,2.879514293887663,0.0014947054983599872,1.0,1.0,-2.9928112873857913,353981.6080069004,1556965.1577043314,4.3984351799260155,1556965.1577043314,4.3984351799260155,0.7622072918232894,0.09253282074041458,4.028046144702076,101325.0,128643.55048826164,1.269613130898215,1.0,0.0,4.0280461447003715,1.2849648635153659,1.2852435772540476,3.1347519757717546,22917.891385624305,2336.9745413188302,19480.21180527009,1986.428781007795,0.85,0.8500001800990048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.031456634962,4632.441516551485,5.566618404421329,4.971100405632968,-2.367796603473803,7.338897009106772,3.490673968039603,3.5,0.9973354194398866,0.6,0.00021689249039171603,1.000003869531119,0.00021689165112272256,199.50521008227568,0.0,1.685157082730617e-07,0.47757351724585684,0.03176669147866176,7.254166884900568e-05,0.00014435082154271034,0.0005814517701996918,0.09253282073675408,0.09253282073675408,0.09253282073675408,0.09253282076077714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.1546582406,595.6773174652052,0.0,0.09253282073675408,0.09253282074041458,0.09253282074041458,0.3750077548051935,0.3750077548051935,0.5,10.00019481988276,0.0,0.0,0.0,0.0,0.0,0.0,26197.947984331597,19968.26698446479,0.7622072918232894,1.0346396203129837,0.6429749916160635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557249925878795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93697827443,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.564330272286,1455.1581310810845,0.3750077548051935,6.17534620354742,3.490673968039603,,,,,,
4936.0,-30.70409356399394,4.971100405632968,35.028216836633035,24.25689718164506,5.028387962832331,-27.130946549324097,-40.73516201516611,1.4552385750886765,-5.048821477898855,-5.048821477911459,40.056369584382615,42265.42512858898,25745.56115804667,25745.56115804667,68010.98628663564,77848.0182656032,77848.0182656032,25745.56115804667,103593.57942364986,103593.57942364986,103593.57942364986,129791.57255422734,125280.63221602012,4510.940338207213,0.0,92314.17347081614,56731.57072624009,39536.225271751166,26197.993130577484,65734.21840232865,19968.291620800977,1455.1599264179035,0.0,0.886465811112595,2.879514293887663,0.0014947054983599872,1.0,1.0,-2.9943707749043256,353981.6080069004,1556965.1577043314,4.3984351799260155,1556965.1577043314,4.3984351799260155,0.7622069187236562,0.09253282074041458,4.028046144702076,101325.0,128643.50466683686,1.2696126786759128,1.0,0.0,4.0280461447020555,1.2849648652487269,1.2852435779092972,3.1347519715431122,22917.854005280748,2336.970729584593,19480.18032311265,1986.4255707211587,0.85,0.850000192802695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.001542182319,4632.441516551485,5.566605961800081,4.971100405632968,-2.3678118445769583,7.338912250209926,3.4906363389708583,3.5,0.9973246682773881,0.6,0.00021689165112272256,1.0,0.00021689165112272256,199.50521008227568,0.0,1.6743853685733004e-07,0.47452081345367336,0.03176685891719862,7.254179088923944e-05,0.00014434986023348313,0.0005814478980017652,0.09253282302641566,0.09253282302641566,0.09253282302641566,0.09253293492540057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.1546582406,595.6773174652052,0.0,0.09253282302641566,0.09253282074041458,0.09253282074041458,0.37500776408450476,0.37500776408450476,0.5,10.00019481988276,0.0,0.0,0.0,0.0,0.0,0.0,26197.993130577484,19968.291620800977,0.7622069187236562,1.0346359619030068,0.6429744835467871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557252152741162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93392557064,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.540121206643,1455.1599264179035,0.37500776408450476,6.17534620354742,3.4906363389708583,,,,,,
4937.0,-30.70413221264973,4.971136437377518,35.02821411436318,24.25676087094473,5.0282851053463755,-27.130986900419124,-40.735179267916806,1.4551373120325384,-5.048941841390786,-5.048941841338586,40.05635512849976,42265.33010243713,25745.676186610206,25745.676186610206,68011.00628904733,77847.88280340217,77847.88280340217,25745.676186610206,103593.55899001237,103593.55899001237,103593.55899001237,129791.66397204963,125280.72152341045,4510.942448639174,0.0,92314.03155345004,56731.47885342648,39536.16966669284,26198.10498203726,65734.2746487301,19968.34030691839,1455.1662348540885,0.0,0.8864652495257754,2.879501522931368,0.0014947054983599872,1.0,1.0,-2.994763745189289,353979.9466430888,1556964.5336716836,4.398454060567281,1556964.5336716836,4.398454060567281,0.7622055229036486,0.09253286694152486,4.028046144702076,101325.0,128643.46530383891,1.2696122901933276,1.0,0.0,4.028046144703127,1.2849653390908062,1.2852440518541544,3.1347508155762176,22917.81877297183,2336.967136888931,19480.1473083304,1986.422204150286,0.85,0.8500000589630435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.963250872539,4632.441516551485,5.566676920460517,4.971136437377518,-2.367909871116424,7.339046308493941,3.4905881729802464,3.5,0.9973109065657847,0.6,0.00021689165112272256,1.0000040458878967,0.00021689077360696673,199.50524216708558,0.0,0.0,0.0,0.03176685891719862,7.254164836472932e-05,0.00014435000275799323,0.0005814484720970686,0.09253286692156595,0.09253286692156595,0.09253286692156595,0.09253286705984026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.0847596288,595.6773394831034,0.0,0.09253286692156595,0.09253286694152486,0.09253286694152486,0.37500777336338126,0.37500777336338126,0.5,10.000194820385188,0.0,0.0,0.0,0.0,0.0,0.0,26198.10498203726,19968.34030691839,0.7622055229036486,1.0346353808950293,0.642972487766755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557252152741162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.516651421178,1455.1662348540885,0.37500777336338126,6.17534620354742,3.4905881729802464,,,,,,
4938.0,-30.70416805801936,4.971172813372881,35.028211293346935,24.25667153382676,5.0282255682987875,-27.1310294604818,-40.73520099101586,1.4550846695067896,-5.048975825945945,-5.048975825933656,40.056346834836134,42265.265589855044,25745.634876600154,25745.634876600154,68010.9004664552,77847.76205565574,77847.76205565574,25745.634876600154,103593.39693225588,103593.39693225588,103593.39693225588,129791.54175462079,125280.59902172185,4510.942732898935,0.0,92313.88286923901,56731.38640374934,39536.10718387741,26198.1448223649,65734.25200624231,19968.357908840833,1455.1684061336161,0.0,0.8864651062400446,2.879497917068124,0.0014947054983599872,1.0,1.0,-2.9955073227524167,353979.4775591866,1556964.17565035,4.398458877859721,1556964.17565035,4.398458877859721,0.7622050356708538,0.09253287444432445,4.028046144702076,101325.0,128643.41937106187,1.269611836872064,1.0,0.0,4.028046144701136,1.2849655872344365,1.2852442989239714,3.1347502102149103,22917.78186073059,2336.9633728878457,19480.110324906567,1986.4184328905965,0.85,0.8499998142614997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.9336005834,4632.441516551485,5.566703676211165,4.971172813372881,-2.3679401366434405,7.339112950016322,3.4905508765659077,3.5,0.9973002504474022,0.6,0.00021689077360696673,1.0000037524298535,0.00021688995974260687,199.50527192471017,0.0,1.75068993372905e-07,0.4961455272188128,0.03176703398619199,7.254146891115952e-05,0.0001443493046958072,0.0005814456602703715,0.09253287446407883,0.09253287446407883,0.09253287446407883,0.09253287429833434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.04465845996,595.6773521148637,0.0,0.09253287446407883,0.09253287444432445,0.09253287444432445,0.37500778264392437,0.37500778264392437,0.5,10.000194820418615,0.0,0.0,0.0,0.0,0.0,0.0,26198.1448223649,19968.357908840833,0.7622050356708538,1.0346341274256334,0.6429717278267868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557254481094213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95555028441,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.492407374306,1455.1684061336161,0.37500778264392437,6.17534620354742,3.4905508765659077,,,,,,
4939.0,-30.7042037440302,4.971209042290988,35.02820851267424,24.256563756521814,5.028153784793295,-27.131065548715483,-40.73522173622621,1.4550132985414297,-5.049032526253484,-5.0490325262218665,40.056342356825844,42265.1977297912,25745.652525856927,25745.652525856927,68010.85025564813,77847.61614906008,77847.61614906008,25745.652525856927,103593.26867491701,103593.26867491701,103593.26867491701,129791.49016026006,125280.5462283097,4510.9439319503535,0.0,92313.73527065698,56731.31685201622,39536.0204651564,26198.22148534305,65734.24195049945,19968.394284920967,1455.1722970002236,0.0,0.8864648332307219,2.879491901003277,0.0014947054983599872,1.0,1.0,-2.9961993439264347,353978.69493411505,1556963.982344284,4.398468056485933,1556963.982344284,4.398468056485933,0.7622041937500436,0.0925328999423736,4.028046144702076,101325.0,128643.3857983776,1.2696115055354316,1.0,0.0,4.028046144700732,1.2849659228831385,1.285244633599634,3.1347493913800912,22917.74521800686,2336.9596363698984,19480.087674526723,1986.416123194641,0.85,0.8500001849754787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.904080468798,4632.441516551485,5.566743023835263,4.971209042290988,-2.367987013300525,7.339196055591513,3.4905137440534713,3.5,0.9972896411581347,0.6,0.00021688995974260687,1.0000037357486486,0.00021688914949925974,199.50530155004827,0.0,1.6237023042314926e-07,0.460157233019205,0.03176719635642241,7.254129753626902e-05,0.00014434866220633787,0.0005814430722931415,0.09253289994868831,0.09253289994868831,0.09253289994868831,0.09253289989005731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.0230061984,595.6773589352736,0.0,0.09253289994868831,0.0925328999423736,0.0925328999423736,0.37500779192392514,0.37500779192392514,0.5,10.000194820515166,0.0,0.0,0.0,0.0,0.0,0.0,26198.22148534305,19968.394284920967,0.7622041937500436,1.034633521853999,0.6429707938462059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557256640566487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91956199021,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.46821819831,1455.1722970002236,0.37500779192392514,6.17534620354742,3.4905137440534713,,,,,,
4940.0,-30.7042037440302,4.971209042290988,35.02820851267424,24.256526596751087,5.028153784793295,-27.131065548715483,-40.73519938448442,1.4550132985414297,-5.049032526253484,-5.0490325262218665,40.056342356825844,42265.105078090164,25745.43150024846,25745.43150024846,68010.53657833862,77847.46570222305,77847.46570222305,25745.43150024846,103592.89720247152,103592.89720247152,103592.89720247152,129791.20381126403,125280.25987931367,4510.9439319503535,0.0,92313.58480212928,56731.214902970765,39535.966554620565,26198.306608792507,65734.27316341308,19968.440735874603,1455.1756820566247,0.0,0.8864648332307219,2.879491901003277,0.0014947054983599872,1.0,1.0,-2.997745719192494,353978.69493411505,1556963.982344284,4.398468056485933,1556963.982344284,4.398468056485933,0.7622034902505082,0.0925328999423736,4.028046144702076,101325.0,128643.33101310178,1.2696109648467977,1.0,0.0,4.028046144701187,1.2849659245565535,1.2852446342322226,3.134749387297698,22917.707862792377,2336.955827198113,19480.051700287106,1986.412454843102,0.85,0.8500000007380139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.874573153954,4632.441516551485,5.566730749779285,4.971209042290988,-2.368002047776498,7.339211090067486,3.490476627799388,3.5,0.9972790365141109,0.6,0.00021688914949925974,1.0,0.00021688914949925974,199.50530155004827,0.0,1.6164784329881658e-07,0.45810998790884616,0.03176735800426571,7.254148218263138e-05,0.00014434766731662835,0.0005814390648314826,0.09253290223847722,0.09253290223847722,0.09253290223847722,0.09253311514228946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.0230061984,595.6773589352736,0.0,0.09253290223847722,0.0925328999423736,0.0925328999423736,0.37500780120374544,0.37500780120374544,0.5,10.000194820515166,0.0,0.0,0.0,0.0,0.0,0.0,26198.306608792507,19968.440735874603,0.7622034902505082,1.0346282586751485,0.6429690790528803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455725879043894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.917514745095,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.44403101996,1455.1756820566247,0.37500780120374544,6.17534620354742,3.490476627799388,,,,,,
4941.0,-30.704255844819475,4.971245755938758,35.028205771781096,24.25626825951042,5.027904214767928,-27.131143755408985,-40.73526755729688,1.4547887863145679,-5.049170414366756,-5.049170414377791,40.05633794328189,42265.163030253534,25745.594358071892,25745.594358071892,68010.75738832542,77847.43013960774,77847.43013960774,25745.594358071892,103593.02449767962,103593.02449767962,103593.02449767962,129791.43931537884,125280.49196488634,4510.94735049249,0.0,92313.44779119454,56731.180705675186,39535.85231724373,26198.414817699213,65734.26713494294,19968.487510104143,1455.1819384532455,0.0,0.8864641458116891,2.8794772707215657,0.0014947054983599872,1.0,1.0,-2.9976301696195264,353976.79169272655,1556963.7918183834,4.398491167663678,1556963.7918183834,4.398491167663678,0.7622021274590158,0.09253297094687535,4.028046144702076,101325.0,128643.31570217611,1.26961081373971,1.0,0.0,4.028046144704841,1.2849669751229418,1.285245685026479,3.1347468243817587,22917.673848550778,2336.95235871075,19480.021248263434,1986.4093496008766,0.85,0.8499999335445326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.8364250875,4632.441516551485,5.566811880829881,4.971245755938758,-2.368112656754389,7.339358412693148,3.4904286428698734,3.5,0.9972653265342496,0.6,0.00021688914949925974,1.000005454117329,0.0002168879665668428,199.50534480240293,0.0,0.0,0.0,0.03176735800426571,7.254091901258461e-05,0.00014434823048667514,0.0005814413333064184,0.09253297092087019,0.09253297092087019,0.09253297092087019,0.0925329710749038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.00166093954,595.677365659021,0.0,0.09253297092087019,0.09253297094687535,0.09253297094687535,0.37500781048303516,0.37500781048303516,0.5,10.000194821586327,0.0,0.0,0.0,0.0,0.0,0.0,26198.414817699213,19968.487510104143,0.7622021274590158,1.034631712691178,0.6429700196320629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455725879043894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.420557561825,1455.1819384532455,0.37500781048303516,6.17534620354742,3.4904286428698734,,,,,,
4942.0,-30.704289945173667,4.971284343171697,35.02820211905314,24.256325500924163,5.028018843882534,-27.13115788419936,-40.73525498444212,1.4548845935643309,-5.049129869425769,-5.049129869501956,40.05630615256859,42264.96397026989,25745.36952778067,25745.36952778067,68010.33349805056,77847.1975793943,77847.1975793943,25745.36952778067,103592.56710717497,103592.56710717497,103592.56710717497,129790.88908236622,125279.9453742132,4510.94370815302,0.0,92313.29140100194,56731.05779158858,39535.815121570406,26198.321975191247,65734.13709676165,19968.435340689928,1455.1781565888457,0.0,0.8864644679649518,2.879481572637483,0.0014947054983599872,1.0,1.0,-2.999252959969283,353977.35132541024,1556962.4194765585,4.3984803367977285,1556962.4194765585,4.3984803367977285,0.7622028372503868,0.09253290264212384,4.028046144702076,101325.0,128643.25445847346,1.269610209311359,1.0,0.0,4.02804614470405,1.2849665292523085,1.2852452375390286,3.1347479121077964,22917.635023227784,2336.948399629617,19479.98781394873,1986.405940249599,0.85,0.8499999146598293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.807081739846,4632.441516551485,5.566798587000801,4.971284343171697,-2.3680875870261446,7.339371930197842,3.4903917332241026,3.5,0.9972547809211721,0.6,0.0002168879665668428,1.0000035697582716,0.00021688719233199397,199.50537311139996,0.0,2.360013397164521e-07,0.6688277967564252,0.03176759400560542,7.254102287560858e-05,0.00014434694369123424,0.0005814361500350037,0.0925329026690518,0.0925329026690518,0.0925329026690518,0.09253290246234373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.847949064,595.6774140778354,0.0,0.0925329026690518,0.09253290264212384,0.09253290264212384,0.37500781976619524,0.37500781976619524,0.5,10.000194821461607,0.0,0.0,0.0,0.0,0.0,0.0,26198.321975191247,19968.435340689928,0.7622028372503868,1.034627310889292,0.6429682633249634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557261929206426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12823255394,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.396040351214,1455.1781565888457,0.37500781976619524,6.17534620354742,3.4903917332241026,,,,,,
4943.0,-30.704324331652693,4.971320872132897,35.02819947289787,24.256059480272256,5.027763266311562,-27.131216650688582,-40.7353017135523,1.454653378879256,-5.049273572071172,-5.049273572096221,40.05632788945595,42265.00939059597,25745.616520475,25745.616520475,68010.62591107097,77847.15522933402,77847.15522933402,25745.616520475,103592.77174980902,103592.77174980902,103592.77174980902,129791.3241112896,125280.37472040705,4510.949390882549,0.0,92313.15039530017,56731.0045612848,39535.71759335041,26198.55236148058,65734.26995483099,19968.55233776026,1455.1889681631817,0.0,0.8864636560245246,2.8794663254634174,0.0014947054983599872,1.0,1.0,-2.998961788457734,353975.36783329985,1556963.3578148477,4.398507634429748,1556963.3578148477,4.398507634429748,0.7622006003323979,0.09253301482186473,4.028046144702076,101325.0,128643.23647509534,1.2696100318292163,1.0,0.0,4.0280461447013005,1.2849676127817888,1.2852463203086073,3.134745268779091,22917.600017248034,2336.944830013107,19479.964070628066,1986.403519104696,0.85,0.8500001769804532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.778236252403,4632.441516551485,5.566886714407619,4.971320872132897,-2.3681977652438584,7.339518637376756,3.4903554499659366,3.5,0.9972444142759819,0.6,0.00021688719233199397,1.000003599711997,0.00021688641160337618,199.50540165793558,0.0,1.5446401239368682e-07,0.43775101112370846,0.031767748469617815,7.254063685206283e-05,0.00014434655547993115,0.000581434586301961,0.09253301476062632,0.09253301476062632,0.09253301476062632,0.0925330152268498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.95304590836,595.677380972658,0.0,0.09253301476062632,0.09253301482186473,0.09253301482186473,0.37500782904766694,0.37500782904766694,0.5,10.000194822291288,0.0,0.0,0.0,0.0,0.0,0.0,26198.55236148058,19968.55233776026,0.7622006003323979,1.03462966817467,0.6429676547657437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557263983553803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89715576831,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.371882012623,1455.1889681631817,0.37500782904766694,6.17534620354742,3.4903554499659366,,,,,,
4944.0,-30.70435881060282,4.971359360856896,35.0281959290132,24.25608787396925,5.027842795603842,-27.1312377632643,-40.73529759244991,1.4547195346997288,-5.04922894095489,-5.049228940911909,40.05629669522334,42264.84360896697,25745.38134888541,25745.38134888541,68010.22495785238,77846.94807620258,77846.94807620258,25745.38134888541,103592.32942508798,103592.32942508798,103592.32942508798,129790.78373945795,125279.83804663936,4510.945692818597,0.0,92312.997364741,56730.89289749948,39535.67163026835,26198.45431436997,65734.12594463832,19968.49776485646,1455.1849146750787,0.0,0.8864639968608428,2.8794710609184917,0.0014947054983599872,1.0,1.0,-3.0005126257829033,353975.98386464076,1556962.0112215637,4.398496175426807,1556962.0112215637,4.398496175426807,0.7622013697924022,0.09253294525352068,4.028046144702076,101325.0,128643.1780151973,1.2696094548748809,1.0,0.0,4.028046144700104,1.284967304828969,1.2852460112857298,3.134746020046179,22917.562025985353,2336.940955982456,19479.924508312113,1986.399484871196,0.85,0.8499998597680053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.748948140748,4632.441516551485,5.566871118319973,4.971359360856896,-2.368169701139329,7.339529061996225,3.4903186101078516,3.5,0.9972338886022433,0.6,0.00021688641160337618,1.0000036093932858,0.0002168856287778439,199.50543028124505,0.0,1.557595764791946e-07,0.4414226397420375,0.031767904229194295,7.254067089591613e-05,0.00014434574070746004,0.0005814313043608499,0.09253294525967842,0.09253294525967842,0.09253294525967842,0.09253294522600765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.8022179616,595.6774284830421,0.0,0.09253294525967842,0.09253294525352068,0.09253294525352068,0.3750078383316134,0.3750078383316134,0.5,10.000194822195539,0.0,0.0,0.0,0.0,0.0,0.0,26198.45431436997,19968.49776485646,0.7622013697924022,1.0346258352188482,0.6429665413755206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557266055139089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90082739693,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.347716805325,1455.1849146750787,0.3750078383316134,6.17534620354742,3.4903186101078516,,,,,,
4945.0,-30.704392543954718,4.971396149872505,35.02819313237309,24.255956697184615,5.027736264101257,-27.131282969222433,-40.73532720850778,1.4546245238986604,-5.049355419803874,-5.0493554198066954,40.05631116747585,42264.82097307843,25745.58531392035,25745.58531392035,68010.40628699878,77846.84817115324,77846.84817115324,25745.58531392035,103592.43348507359,103592.43348507359,103592.43348507359,129791.08515579616,125280.13484812502,4510.950307671147,0.0,92312.85079633759,56730.82359914911,39535.58577465387,26198.65167072257,65734.23744537644,19968.597061072676,1455.1942831346819,0.0,0.8864632991358743,2.879457641263378,0.0014947054983599872,1.0,1.0,-3.000549042028581,353974.2381131756,1556962.6359603947,4.398519633122537,1556962.6359603947,4.398519633122537,0.762199418200896,0.09253303699493673,4.028046144702076,101325.0,128643.14210411714,1.2696091004600754,1.0,0.0,4.028046144699642,1.2849677510332214,1.285246456580805,3.1347449315075733,22917.525639013074,2336.937245543899,19479.89866058074,1986.396849136121,0.85,0.8500000814843477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.720178317204,4632.441516551485,5.566949852366719,4.971396149872505,-2.368267156720544,7.339663306593049,3.4902824223264797,3.5,0.9972235492361371,0.6,0.0002168856287778439,1.0000035313419522,0.00021688486288322877,199.50545828559007,0.0,1.5617794465445476e-07,0.4426082951507248,0.03176806040713895,7.254042624210936e-05,0.00014434520253573454,0.0005814291365803058,0.09253303700640117,0.09253303700640117,0.09253303700640117,0.09253303687138381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.87219055154,595.6774064418973,0.0,0.09253303700640117,0.09253303699493673,0.09253303699493673,0.37500784761383704,0.37500784761383704,0.5,10.000194822764156,0.0,0.0,0.0,0.0,0.0,0.0,26198.65167072257,19968.597061072676,0.762199418200896,1.0346268387689717,0.642965106398313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455726813229579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90201305234,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.3235485993,1455.1942831346819,0.37500784761383704,6.17534620354742,3.4902824223264797,,,,,,
4946.0,-30.70442610820367,4.971433305037546,35.02819019133934,24.25582300582903,5.0276366229279414,-27.131318630989494,-40.73534411201251,1.4545269909671574,-5.049386085314609,-5.049386085272913,40.05630140802849,42264.746255249454,25745.541376076333,25745.541376076333,68010.28763132579,77846.7103370664,77846.7103370664,25745.541376076333,103592.25171314273,103592.25171314273,103592.25171314273,129790.93706765134,125279.98668301445,4510.950384636894,0.0,92312.7044063773,56730.74032488101,39535.515646107,26198.68535450861,65734.2010006156,19968.611353903136,1455.1961854888234,0.0,0.8864631780968533,2.8794543875996546,0.0014947054983599872,1.0,1.0,-3.001357148522004,353973.8148468937,1556962.2146643721,4.398523702488597,1556962.2146643721,4.398523702488597,0.7621989837923939,0.09253304054132373,4.028046144702076,101325.0,128643.10134921681,1.2696086982404817,1.0,0.0,4.028046144704722,1.2849682090047228,1.2852469136674376,3.1347438142629342,22917.489296340962,2336.933539622701,19479.861869056214,1986.393097444715,0.85,0.8499998240281231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.6910517304495,4632.441516551485,5.566975412647934,4.971433305037546,-2.3682945183407558,7.339727823378301,3.4902457859476166,3.5,0.997213081699319,0.6,0.00021688486288322877,1.0000035136405185,0.00021688410083046426,199.50548614955815,0.0,1.5280015618743053e-07,0.43303564263517813,0.031768213207295136,7.254028660513717e-05,0.0001443445762780916,0.0005814266139856216,0.09253304052738578,0.09253304052738578,0.09253304052738578,0.09253304064536208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.8250022703,595.6774213060763,0.0,0.09253304052738578,0.09253304054132373,0.09253304054132373,0.37500785689734534,0.37500785689734534,0.5,10.000194822766511,0.0,0.0,0.0,0.0,0.0,0.0,26198.68535450861,19968.611353903136,0.7621989837923939,1.0346256073103994,0.6429643262090253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557270164535077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.892440399824,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.299394180794,1455.1961854888234,0.37500785689734534,6.17534620354742,3.4902457859476166,,,,,,
4947.0,-30.704459382454722,4.971470730987461,35.02818711086616,24.25576593903827,5.027617900785798,-27.13135040742089,-40.73535661501808,1.454506789577796,-5.049420537354081,-5.049420537347602,40.0562915027609,42264.654758834615,25745.508881822716,25745.508881822716,68010.16364065732,77846.55487026133,77846.55487026133,25745.508881822716,103592.06375208404,103592.06375208404,103592.06375208404,129790.78780684424,125279.83726254922,4510.9505442950185,0.0,92312.55490801165,56730.65479669385,39535.44456813088,26198.7240547602,65734.16862289108,19968.62804298569,1455.1983413136522,0.0,0.8864630382696661,2.8794507321821645,0.0014947054983599872,1.0,1.0,-3.0022013953250735,353973.3393168364,1556961.7870735878,4.39852840351904,1556961.7870735878,4.39852840351904,0.7621984949056124,0.09253304581333026,4.028046144702076,101325.0,128643.06126242965,1.2696083026146523,1.0,0.0,4.028046144702015,1.284968305107807,1.2852470088121015,3.1347435798147014,22917.452181978246,2336.929755010962,19479.832721501716,1986.3901252213261,0.85,0.8499999287364154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.662061582612,4632.441516551485,5.5670032834814975,4.971470730987461,-2.368324511760612,7.339795242748073,3.490209321338858,3.5,0.9972026632396737,0.6,0.00021688410083046426,1.0000034832832772,0.00021688334536433426,199.50551377278612,0.0,1.5203370725432981e-07,0.4308635263587707,0.03176836524100239,7.254018332009906e-05,0.00014434391751036522,0.0005814239604388211,0.09253304583326821,0.09253304583326821,0.09253304583326821,0.09253304566492417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.7771089056,595.6774363923546,0.0,0.09253304583326821,0.09253304581333026,0.09253304581333026,0.37500786617961634,0.37500786617961634,0.5,10.000194822773452,0.0,0.0,0.0,0.0,0.0,0.0,26198.7240547602,19968.62804298569,0.7621984949056124,1.034624230677098,0.642963250989022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557272186587424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89026828355,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.275242025542,1455.1983413136522,0.37500786617961634,6.17534620354742,3.490209321338858,,,,,,
4948.0,-30.704501023210053,4.97150755403508,35.02818428669084,24.25559424972164,5.027477556521225,-27.131396969115748,-40.73538644062353,1.4543708319698534,-5.0494960690596145,-5.049496068960538,40.05629273670896,42264.59883274043,25745.581230162497,25745.581230162497,68010.18006290292,77846.42783337877,77846.42783337877,25745.581230162497,103592.00906354126,103592.00906354126,103592.00906354126,129790.84306389153,125279.89034744873,4510.9527164428,0.0,92312.41009120674,56730.58110215727,39535.36554338829,26198.834000350267,65734.19954373856,19968.6818759003,1455.2037297392524,0.0,0.8864626484678649,2.879442718158104,0.0014947054983599872,1.0,1.0,-3.002674435017468,353972.2967795554,1556961.8403407861,4.398541508773555,1556961.8403407861,4.398541508773555,0.7621973510589566,0.09253309011885515,4.028046144702076,101325.0,128643.0287475911,1.2696079817181456,1.0,0.0,4.028046144699582,1.2849689428605051,1.2852476457323243,3.1347420239862998,22917.41622985662,2336.9260889148304,19479.80759206529,1986.3875627319512,0.85,0.8500001656682029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.633185489001,4632.441516551485,5.567053687835395,4.97150755403508,-2.368384697393263,7.339892251428343,3.4901730003421445,3.5,0.9971922858120413,0.6,0.00021688334536433426,1.0000043591260588,0.00021688239994661297,199.50554834163017,0.0,1.5071965840395842e-07,0.42713951191681815,0.0317685159606608,7.253993693678521e-05,0.00014434340842754906,0.0005814219098297461,0.0925330901217483,0.0925330901217483,0.0925330901217483,0.09253309007751905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.7830736715,595.677434513485,0.0,0.0925330901217483,0.09253309011885515,0.09253309011885515,0.37500787546091585,0.37500787546091585,0.5,10.000194823093695,0.0,0.0,0.0,0.0,0.0,0.0,26198.834000350267,19968.6818759003,0.7621973510589566,1.0346239938260744,0.6429620977527564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557274191169605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8865442691,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.25109456111,1455.2037297392524,0.37500787546091585,6.17534620354742,3.4901730003421445,,,,,,
4949.0,-30.704533074294282,4.971545111556657,35.028181164055574,24.255568999238335,5.0274879705849695,-27.131430217685114,-40.73539552101863,1.4543830563737568,-5.049508678707866,-5.049508678716547,40.056278476972835,42264.49813729891,25745.493093242218,25745.493093242218,68009.99123054113,77846.28334886629,77846.28334886629,25745.493093242218,103591.7764421085,103591.7764421085,103591.7764421085,129790.61323048332,125279.66128823819,4510.951942245132,0.0,92312.25825209162,56730.473040755736,39535.316901484315,26198.836788374818,65734.15368985913,19968.68013199557,1455.2042220923408,0.0,0.8864626358647929,2.879441380257764,0.0014947054983599872,1.0,1.0,-3.003615600577234,353972.1227332987,1556961.2247758952,4.398541932492781,1556961.2247758952,4.398541932492781,0.7621972033833293,0.09253307711321382,4.028046144702076,101325.0,128642.97657909166,1.2696074668550867,1.0,0.0,4.0280461447028015,1.2849688876108873,1.2852475892558275,3.1347421587703406,22917.378534381034,2336.9222450460693,19479.772805641893,1986.3840155039584,0.85,0.8500000458786336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.604214269971,4632.441516551485,5.567069504845473,4.971545111556657,-2.368398648138047,7.3399437596947035,3.4901365598464893,3.5,0.9971818742418541,0.6,0.00021688239994661297,1.0000033552390615,0.00021688167225675448,199.50557494943845,0.0,1.8861608089908566e-07,0.5345379732680088,0.0317687045767417,7.253986192562566e-05,0.0001443425380209873,0.0005814184037919507,0.09253307711824255,0.09253307711824255,0.09253307711824255,0.09253307707509986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.71412617416,595.6774562317528,0.0,0.09253307711824255,0.09253307711321382,0.09253307711321382,0.3750078847426945,0.3750078847426945,0.5,10.000194823034098,0.0,0.0,0.0,0.0,0.0,0.0,26198.836788374818,19968.68013199557,0.7621972033833293,1.0346218428766825,0.6429610144021539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557276699786277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.993942730456,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.22677837856,1455.2042220923408,0.3750078847426945,6.17534620354742,3.4901365598464893,,,,,,
