time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4950.0,-30.704565257522436,4.971581756819511,35.028178455891506,24.255396925751143,5.027342401888146,-27.131471610472932,-40.735420771501936,1.4542466890983112,-5.049598462567246,-5.049598462572534,40.0562841903218,42264.46411229807,25745.602564349614,25745.602564349614,68010.06667664768,77846.17593994497,77846.17593994497,25745.602564349614,103591.77850429458,103591.77850429458,103591.77850429458,129790.75056285024,125279.7956993959,4510.954863454348,0.0,92312.11357106671,56730.40174502321,39535.235362270556,26198.97205855566,65734.20742082622,19968.747276438644,1455.2107470927983,0.0,0.8864621571053675,2.879431854085839,0.0014947054983599872,1.0,1.0,-3.0039192321751216,353970.88348221953,1556961.4714103055,4.398558028540542,1556961.4714103055,4.398558028540542,0.7621958308825156,0.09253313588112433,4.028046144702076,101325.0,128642.94473236628,1.2696071525523442,1.0,0.0,4.028046144701439,1.2849695272237718,1.285248228072332,3.134740598405342,22917.342615968057,2336.9185823872635,19479.74359583325,1986.3810369324133,0.85,0.8500001035137643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.575467875064,4632.441516551485,5.5671277813916635,4.971581756819511,-2.368469255066002,7.340051011885512,3.49010040228889,3.5,0.9971715435111115,0.6,0.00021688167225675448,1.0000033690733408,0.00021688094156895613,199.50560166695482,0.0,1.4517818360185278e-07,0.4114349723276508,0.0317688497549253,7.25396533372782e-05,0.00014434201891947628,0.0005814163128271105,0.09253313587902615,0.09253313587902615,0.09253313587902615,0.09253313587735042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.7417494589,595.6774475305094,0.0,0.09253313587902615,0.09253313588112433,0.09253313588112433,0.37500789402333645,0.37500789402333645,0.5,10.000194823354443,0.0,0.0,0.0,0.0,0.0,0.0,26198.97205855566,19968.747276438644,0.7621958308825156,1.0346221449245072,0.6429599712326894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455727863068083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87083972951,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.202652921063,1455.2107470927983,0.37500789402333645,6.17534620354742,3.49010040228889,,,,,,
4951.0,-30.70460414007769,4.97161919367969,35.02817538531057,24.25536842728036,5.027354045206972,-27.131507942767144,-40.73543774485586,1.4542553538728578,-5.049608364560129,-5.049608364572154,40.05626831728457,42264.36683051417,25745.50757264794,25745.50757264794,68009.8744031621,77846.01334788774,77846.01334788774,25745.50757264794,103591.52092053568,103591.52092053568,103591.52092053568,129790.49009518654,125279.53621303229,4510.953882154251,0.0,92311.96301830173,56730.316509816745,39535.16278720554,26198.96917465086,65734.1319618564,19968.74241572155,1455.211000434234,0.0,0.8864621641674068,2.8794308034743383,0.0014947054983599872,1.0,1.0,-3.004947546241965,353970.7468091325,1556960.7862031832,4.398557791112396,1556960.7862031832,4.398557791112396,0.7621957292519186,0.09253311895190679,4.028046144702076,101325.0,128642.89840985663,1.2696066953847187,1.0,0.0,4.028046144699798,1.2849694881873672,1.2852481880885003,3.134740693636399,22917.305239840876,2336.914771082977,19479.712394919592,1986.3778553246616,0.85,0.8500001283333628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.546552334562,4632.441516551485,5.567142049775908,4.97161919367969,-2.368481226961751,7.34010042064144,3.490064032129112,3.5,0.9971611520368892,0.6,0.00021688094156895613,1.000004070389206,0.00021688005878270586,199.50563394605297,0.0,1.4577630884111693e-07,0.4131300592557254,0.03176899553123414,7.253951312467544e-05,0.00014434142844428068,0.0005814139343657753,0.09253311895048112,0.09253311895048112,0.09253311895048112,0.09253311896150192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.6650011431,595.6774717060164,0.0,0.09253311895048112,0.09253311895190679,0.09253311895190679,0.37500790330459194,0.37500790330459194,0.5,10.000194823354578,0.0,0.0,0.0,0.0,0.0,0.0,26198.96917465086,19968.74241572155,0.7621957292519186,1.0346204075932157,0.642959229385412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557280569536792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.872534816444,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.178523747916,1455.211000434234,0.37500790330459194,6.17534620354742,3.490064032129112,,,,,,
4952.0,-30.704643584793455,4.9716557011912865,35.028172690869155,24.255248496215813,5.027265738798953,-27.13155224377464,-40.735463484283514,1.4541718680395113,-5.049698886171143,-5.049698886153108,40.05627302876905,42264.30353873961,25745.619094521713,25745.619094521713,68009.92263326132,77845.88519771214,77845.88519771214,25745.619094521713,103591.50429223385,103591.50429223385,103591.50429223385,129790.60860413093,125279.65186765243,4510.956736478504,0.0,92311.81532804703,56730.23367943455,39535.090720680535,26199.104311897085,65734.19503257761,19968.809269215708,1455.2175448436997,0.0,0.8864616852767291,2.8794211990540295,0.0014947054983599872,1.0,1.0,-3.005325793555471,353969.49737898126,1556960.9895884786,4.39857389158451,1556960.9895884786,4.39857389158451,0.7621943495277362,0.09253317654952878,4.028046144702076,101325.0,128642.85726522363,1.2696062893187627,1.0,0.0,4.028046144700765,1.2849698806701855,1.2852485795220323,3.1347397361572544,22917.268574358557,2336.9110322442993,19479.67945301634,1986.3744961853783,0.85,0.8500000508268061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.517875085234,4632.441516551485,5.567200687714327,4.9716557011912865,-2.3685523766273344,7.340208077818621,3.4900279618432983,3.5,0.9971508462409424,0.6,0.00021688005878270586,1.0000041292399775,0.00021687916323659471,199.50566669184892,0.0,1.761208304987547e-07,0.4991264336334708,0.03176917165206464,7.253930049822415e-05,0.00014434075828448172,0.0005814112349311808,0.09253317655786283,0.09253317655786283,0.09253317655786283,0.09253317646656602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.6877801338,595.6774645307158,0.0,0.09253317655786283,0.09253317654952878,0.09253317654952878,0.3750079125850574,0.3750079125850574,0.5,10.00019482370373,0.0,0.0,0.0,0.0,0.0,0.0,26199.104311897085,19968.809269215708,0.7621943495277362,1.0346201486084352,0.6429576496341605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557282911989669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95853119082,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.154259292143,1455.2175448436997,0.3750079125850574,6.17534620354742,3.4900279618432983,,,,,,
4953.0,-30.704674252854616,4.971692396765122,35.028169920730086,24.255154095031344,5.0272044455894305,-27.131585948201444,-40.73547637145964,1.4541141721411013,-5.04973753330205,-5.0497375332961285,40.05626545579052,42264.22465989195,25745.596527106754,25745.596527106754,68009.82118699871,77845.75097024451,77845.75097024451,25745.596527106754,103591.34749735126,103591.34749735126,103591.34749735126,129790.49925485133,125279.542050061,4510.957204790324,0.0,92311.66651262993,56730.14020247154,39535.029233509325,26199.151757500058,65734.18099100939,19968.830736382723,1455.2200716404452,0.0,0.886461515586177,2.8794170985681484,0.0014947054983599872,1.0,1.0,-3.0060655506855483,353968.96395061753,1556960.6626780687,4.398579596643059,1556960.6626780687,4.398579596643059,0.7621937886086798,0.09253318768250496,4.028046144702076,101325.0,128642.81489571664,1.2696058711642402,1.0,0.0,4.028046144700586,1.2849701524993218,1.285248850259316,3.134739073018431,22917.231629544185,2336.907264921679,19479.643054939428,1986.3707846144637,0.85,0.8499998328692928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.489024430799,4632.441516551485,5.567230539654189,4.971692396765122,-2.36858556893554,7.340277965700662,3.489991673598763,3.5,0.9971404781710751,0.6,0.00021687916323659471,1.0000032104620287,0.00021687846695651173,199.5056921515414,0.0,1.786665239573011e-07,0.5063409288949914,0.031769350318588595,7.253919404096338e-05,0.00014433996919563133,0.0005814080564448792,0.09253318768646765,0.09253318768646765,0.09253318768646765,0.0925331876517289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.6511635887,595.6774760648265,0.0,0.09253318768646765,0.09253318768250496,0.09253318768250496,0.37500792186629023,0.37500792186629023,0.5,10.00019482373584,0.0,0.0,0.0,0.0,0.0,0.0,26199.151757500058,19968.830736382723,0.7621937886086798,1.0346188263348193,0.6429565870102272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557285288310255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96574568608,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.129982278337,1455.2200716404452,0.37500792186629023,6.17534620354742,3.489991673598763,,,,,,
4954.0,-30.704705168815234,4.971728985541889,35.028167205931666,24.25505529334771,5.027136805253474,-27.131622163670325,-40.735493309888966,1.4540518155333828,-5.049789789081615,-5.04978978905754,40.05626151224036,42264.16157506498,25745.60934274672,25745.60934274672,68009.7709178117,77845.62482710385,77845.62482710385,25745.60934274672,103591.23416985056,103591.23416985056,103591.23416985056,129790.45685369225,125279.49851979349,4510.958333898753,0.0,92311.51895929218,56730.055707969106,39534.95916813675,26199.222683841683,65734.18185197844,19968.86443204993,1455.2236653444177,0.0,0.8864612633044857,2.879411554203004,0.0014947054983599872,1.0,1.0,-3.006684786958715,353968.24268940534,1556960.492443061,4.398588078448718,1556960.492443061,4.398588078448718,0.7621930113356259,0.09253321163819828,4.028046144702076,101325.0,128642.77124565947,1.2696054403716701,1.0,0.0,4.028046144701334,1.2849704457261453,1.2852491426549917,3.1347383576793475,22917.194998052775,2336.90352954911,19479.611348505627,1986.3675514580032,0.85,0.8499998080114415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.460267136293,4632.441516551485,5.5672679308562305,4.971728985541889,-2.3686287102949284,7.340357695836817,3.489955502932189,3.5,0.9971301436949112,0.6,0.00021687846695651173,1.0000032364140616,0.00021687776505026327,199.50571781703835,0.0,1.3891183988784407e-07,0.3936761542421501,0.03176948923042848,7.253905411768286e-05,0.00014433941283882888,0.000581405815414006,0.09253321163522042,0.09253321163522042,0.09253321163522042,0.09253321165582162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.6320955866,595.6774820711981,0.0,0.09253321163522042,0.09253321163819828,0.09253321163819828,0.3750079311468691,0.3750079311468691,0.5,10.000194823818218,0.0,0.0,0.0,0.0,0.0,0.0,26199.222683841683,19968.86443204993,0.7621930113356259,1.0346180480493006,0.6429556188930178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557287135887655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85308091143,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.10587977535,1455.2236653444177,0.3750079311468691,6.17534620354742,3.489955502932189,,,,,,
4955.0,-30.70473575048148,4.971765536108157,35.02816449732721,24.254905117582553,5.027020213343115,-27.13165501576282,-40.73550975937394,1.453937515500648,-5.049838813954864,-5.049838813942309,40.056256261356154,42264.09789721152,25745.61392802529,25745.61392802529,68009.71182523681,77845.488617352,77845.488617352,25745.61392802529,103591.1025453773,103591.1025453773,103591.1025453773,129790.39002466116,125279.4307571991,4510.959267462071,0.0,92311.37345191732,56729.98273242956,39534.87857720861,26199.287479283852,65734.16605649247,19968.894851628524,1455.2269901321467,0.0,0.8864610322472937,2.8794063526463103,0.0014947054983599872,1.0,1.0,-3.007363392992602,353967.5660238723,1556960.2657725904,4.398595846681574,1556960.2657725904,4.398595846681574,0.7621922873825562,0.0925332318462398,4.028046144702076,101325.0,128642.73956596242,1.269605127717369,1.0,0.0,4.028046144700497,1.2849709820267183,1.2852496781699068,3.134737049352544,22917.158874490717,2336.8998459709196,19479.58242557574,1986.36460213995,0.85,0.8499998857737391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.4315327330305,4632.441516551485,5.567303515208426,4.971765536108157,-2.368669484051416,7.340435020159573,3.4899193612077886,3.5,0.9971198174879395,0.6,0.00021687776505026327,1.0000032014194613,0.00021687707073578832,199.50574320502,0.0,1.400343099384201e-07,0.3968572343654826,0.03176962926473842,7.253891823366441e-05,0.00014433884681659887,0.0005814035354503446,0.09253323185292638,0.09253323185292638,0.09253323185292638,0.09253323179157023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.6067064392,595.6774900687113,0.0,0.09253323185292638,0.0925332318462398,0.0925332318462398,0.3750079404271266,0.3750079404271266,0.5,10.000194823901337,0.0,0.0,0.0,0.0,0.0,0.0,26199.287479283852,19968.894851628524,0.7621922873825562,1.03461739769831,0.6429548046732565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557288998400053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.856261991554,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.081771283843,1455.2269901321467,0.3750079404271266,6.17534620354742,3.4899193612077886,,,,,,
4956.0,-30.70476603937842,4.971802582562005,35.02816157859724,24.254865757562243,5.027015979210097,-27.13168718037247,-40.7355222973041,1.4539351757802188,-5.04986228166797,-5.049862281677788,40.056244781459434,42264.019388602166,25745.55442145873,25745.55442145873,68009.5738100609,77845.34631623433,77845.34631623433,25745.55442145873,103590.90073769305,103590.90073769305,103590.90073769305,129790.20962722696,125279.25061639672,4510.9590108302355,0.0,92311.2234625457,56729.8965351572,39534.807697098346,26199.308889533902,65734.11658663224,19968.902784781665,1455.2283309475865,0.0,0.886460954166886,2.879403862716242,0.0014947054983599872,1.0,1.0,-3.0082238837658224,353967.24211126735,1556959.7702093627,4.3985984717759345,1556959.7702093627,4.3985984717759345,0.7621919673140248,0.09253322889666113,4.028046144702076,101325.0,128642.69758618799,1.2696047134092079,1.0,0.0,4.028046144703767,1.2849709944091054,1.285249689662759,3.1347370191452257,22917.1216382312,2336.8960489291658,19479.55330028888,1986.3616321872282,0.85,0.8499999959764738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.40283752965,4632.441516551485,5.567325193324199,4.971802582562005,-2.368691385829464,7.340493968391469,3.4898832689378496,3.5,0.9971095054108142,0.6,0.00021687707073578832,1.0000031707718573,0.00021687638307025638,199.505768349959,0.0,1.385197253420954e-07,0.3925649016194984,0.03176976778446376,7.253881466192676e-05,0.00014433825607386156,0.000581401155911339,0.09253322889918264,0.09253322889918264,0.09253322889918264,0.09253322888230325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.5511996871,595.677507553184,0.0,0.09253322889918264,0.09253322889666113,0.09253322889666113,0.3750079497071308,0.3750079497071308,0.5,10.000194823876384,0.0,0.0,0.0,0.0,0.0,0.0,26199.308889533902,19968.902784781665,0.7621919673140248,1.0346160767282815,0.6429540942092317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557290840773547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.851969658805,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.057668458838,1455.2283309475865,0.3750079497071308,6.17534620354742,3.4898832689378496,,,,,,
4957.0,-30.70479589938876,4.9718388973613195,35.02815897208041,24.254754732269816,5.02693431583325,-27.13172395107459,-40.735539340507216,1.4538604508272541,-5.049943334480872,-5.04994333444279,40.05624795219576,42263.96117651498,25745.64222005173,25745.64222005173,68009.60339656672,77845.22737239568,77845.22737239568,25745.64222005173,103590.8695924474,103590.8695924474,103590.8695924474,129790.29845671114,125279.33696679791,4510.961489913226,0.0,92311.07640958512,56729.81021472908,39534.74021650671,26199.428864263737,65734.16908077044,19968.961919660916,1455.2341651332013,0.0,0.8864605291666839,2.8793952630058235,0.0014947054983599872,1.0,1.0,-3.0086258404057844,353966.1233833152,1556959.9070834343,4.398612760457246,1556959.9070834343,4.398612760457246,0.7621907341231688,0.09253327910869008,4.028046144702076,101325.0,128642.65577344189,1.2696043007494882,1.0,0.0,4.028046144699446,1.2849713454945024,1.285250039940626,3.1347361626588968,22917.085130963085,2336.892326223847,19479.520546152507,1986.358292194838,0.85,0.8499999207941976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.3743095751215,4632.441516551485,5.5673785244294365,4.9718388973613195,-2.368755577323092,7.340594474684412,3.4898473871782736,3.5,0.9970992534795068,0.6,0.00021687638307025638,1.0000031258748685,0.00021687570514394006,199.50579313885467,0.0,1.371932403173808e-07,0.3888056430594572,0.03176990497770408,7.253867387382395e-05,0.00014433770919643245,0.0005813989530638191,0.09253327910375127,0.09253327910375127,0.09253327910375127,0.09253327913195644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.5665295232,595.677502724338,0.0,0.09253327910375127,0.09253327910869008,0.09253327910869008,0.37500795898649986,0.37500795898649986,0.5,10.000194824106094,0.0,0.0,0.0,0.0,0.0,0.0,26199.428864263737,19968.961919660916,0.7621907341231688,1.0346157005955356,0.642952695189368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557292665509776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84821040025,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.033570479587,1455.2341651332013,0.37500795898649986,6.17534620354742,3.4898473871782736,,,,,,
4958.0,-30.70482557962677,4.971875349986565,35.02815634211143,24.254624917544447,5.026832950809227,-27.131761265417204,-40.73556022541595,1.4537667312212132,-5.049984005214071,-5.049984005193127,40.05624206249599,42263.91971553145,25745.625680983525,25745.625680983525,68009.54539651496,77845.11209400692,77845.11209400692,25745.625680983525,103590.73777499044,103590.73777499044,103590.73777499044,129790.21884001701,125279.25668672493,4510.962153292091,0.0,92310.93016001846,56729.73778162405,39534.658198216006,26199.481065026575,65734.13926324259,19968.98607002383,1455.2368840016459,0.0,0.8864603430449324,2.879390947845233,0.0014947054983599872,1.0,1.0,-3.009276650240224,353965.562028327,1556959.6528371193,4.398619017949886,1556959.6528371193,4.398619017949886,0.7621901372955142,0.09253329390354437,4.028046144702076,101325.0,128642.6177466702,1.269603925454431,1.0,0.0,4.028046144701569,1.2849717854429217,1.285250479113303,3.134735089388468,22917.048823145,2336.8886238567707,19479.493404428817,1986.3555245092684,0.85,0.8500000831152206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.345655111324,4632.441516551485,5.567409445815691,4.971875349986565,-2.3687902184000316,7.340665568386596,3.4898113464470035,3.5,0.9970889561277153,0.6,0.00021687570514394006,1.0000031070562545,0.00021687503130101763,199.50581777851414,0.0,1.3525022742725663e-07,0.3832991445288453,0.031770040227931506,7.253850135104217e-05,0.0001443372037928979,0.0005813969172750602,0.09253329390157239,0.09253329390157239,0.09253329390157239,0.09253329391319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.53805177886,595.6775116947504,0.0,0.09253329390157239,0.09253329390354437,0.09253329390354437,0.3750079682663816,0.3750079682663816,0.5,10.00019482415579,0.0,0.0,0.0,0.0,0.0,0.0,26199.481065026575,19968.98607002383,0.7621901372955142,1.0346152875625276,0.6429523561003667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557294464408421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84270390172,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16647.009480082732,1455.2368840016459,0.3750079682663816,6.17534620354742,3.4898113464470035,,,,,,
4959.0,-30.704860894436585,4.9719121270386895,35.028153512429064,24.2545657203533,5.026814986843029,-27.131792492007754,-40.7355688168667,1.4537443190923343,-5.050015399736537,-5.0500153997378945,40.05623104029265,42263.803287612805,25745.58674971137,25745.58674971137,68009.39003732418,77844.94498979414,77844.94498979414,25745.58674971137,103590.5317395055,103590.5317395055,103590.5317395055,129790.0459250073,125279.08378572241,4510.962139284889,0.0,92310.7810464764,56729.63935156319,39534.6018832369,26199.514185501797,65734.1160687387,19968.999796072072,1455.2387922786427,0.0,0.8864602228643246,2.8793876168931023,0.0014947054983599872,1.0,1.0,-3.0101809658275442,353965.12870807154,1556959.1770310767,4.398623058474102,1556959.1770310767,4.398623058474102,0.7621896976670832,0.09253329583808051,4.028046144702076,101325.0,128642.57231497805,1.2696034770784905,1.0,0.0,4.028046144700552,1.2849718917092157,1.2852505845367304,3.1347348301480262,22917.01180431833,2336.8848489869965,19479.457495802835,1986.3518628484585,0.85,0.8499998892583481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.317081706769,4632.441516551485,5.56743542772137,4.9719121270386895,-2.3688179371525875,7.340730064191277,3.489775407817888,3.5,0.9970786879479681,0.6,0.00021687503130101763,1.000003696909787,0.00021687422953655592,199.50584709583615,0.0,1.3443558329423717e-07,0.38099044305586816,0.031770174663514804,7.253843038024203e-05,0.0001443366009207756,0.0005813944888783323,0.09253329586121685,0.09253329586121685,0.09253329586121685,0.09253329566361679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4847577408,595.6775284822241,0.0,0.09253329586121685,0.09253329583808051,0.09253329583808051,0.37500797754595394,0.37500797754595394,0.5,10.000194824192098,0.0,0.0,0.0,0.0,0.0,0.0,26199.514185501797,19968.999796072072,0.7621896976670832,1.0346132891816207,0.6429508117735576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557296252477212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84039520024,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.985392291986,1455.2387922786427,0.37500797754595394,6.17534620354742,3.489775407817888,,,,,,
4960.0,-30.70488944493065,4.971948329363098,35.028150906315545,24.25445361239838,5.026735279884161,-27.13182468252606,-40.73558523142708,1.4536686848570008,-5.0500890044014,-5.050089004398445,40.05623183149423,42263.7481223084,25745.65571707932,25745.65571707932,68009.40383938773,77844.81381414131,77844.81381414131,25745.65571707932,103590.46953122063,103590.46953122063,103590.46953122063,129790.09044807793,125279.12622408199,4510.964223995942,0.0,92310.6333606434,56729.56766977297,39534.517434300484,26199.620916857293,65734.13835115777,19969.051961696256,1455.2440326059598,0.0,0.8864598444909817,2.8793798074658317,0.0014947054983599872,1.0,1.0,-3.010677128557404,353964.1127875111,1556959.211185599,4.398635779555032,1556959.211185599,4.398635779555032,0.7621885837610658,0.0925333384404721,4.028046144702076,101325.0,128642.53200548646,1.2696030792547393,1.0,0.0,4.028046144701963,1.2849722472856226,1.2852509391599583,3.1347339627069197,22916.975139933737,2336.881110260256,19479.425651469657,1986.3486156301753,0.85,0.8499998596030236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.288634300381,4632.441516551485,5.5674845912758295,4.971948329363098,-2.3688766632891913,7.340824992652289,3.4897396278119235,3.5,0.997068465089121,0.6,0.00021687422953655592,1.000002988791151,0.00021687358134671512,199.50587079762673,0.0,1.5995669810414312e-07,0.4533172824271416,0.031770334620212906,7.253829478580234e-05,0.00014433593475075357,0.0005813918055147433,0.0925333384427464,0.0925333384427464,0.0925333384427464,0.09253333841203472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4885823916,595.6775272774794,0.0,0.0925333384427464,0.0925333384404721,0.0925333384404721,0.37500798682522557,0.37500798682522557,0.5,10.000194824382197,0.0,0.0,0.0,0.0,0.0,0.0,26199.620916857293,19969.051961696256,0.7621885837610658,1.0346131484385674,0.6429497546089613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455729837999807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91272203962,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.961190632643,1455.2440326059598,0.37500798682522557,6.17534620354742,3.4897396278119235,,,,,,
4961.0,-30.70491807607213,4.971984649590301,35.02814825712155,24.25436011925342,5.02667346153443,-27.13185806543933,-40.735597943980224,1.4536116129221877,-5.050130398286228,-5.050130398296962,40.05622537627309,42263.67742081492,25745.641568781408,25745.641568781408,68009.31898959633,77844.68543978843,77844.68543978843,25745.641568781408,103590.32700856985,103590.32700856985,103590.32700856985,129790.00052588044,125279.03566780228,4510.964858078164,0.0,92310.48575273289,56729.47773397465,39534.453354175814,26199.673517310595,65734.12687148641,19969.076180939548,1455.2467855009127,0.0,0.8864596567302594,2.879375415597563,0.0014947054983599872,1.0,1.0,-3.011371672750272,353963.5414538221,1556958.9325278045,4.398642092157179,1556958.9325278045,4.398642092157179,0.7621879779435274,0.0925333527483745,4.028046144702076,101325.0,128642.49336627769,1.2696026979153978,1.0,0.0,4.028046144701367,1.2849725156851228,1.285251206784721,3.1347333079372506,22916.93849489413,2336.8773735061545,19479.397621424465,1986.345757361022,0.85,0.849999995669773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.2600976650865,4632.441516551485,5.567515889035106,4.971984649590301,-2.3689118103383926,7.340896459928693,3.489703735724851,3.5,0.9970582102071003,0.6,0.00021687358134671512,1.0000029972344011,0.00021687293132770466,199.50589456637348,0.0,1.2931767863188604e-07,0.36648630124276504,0.03177046393789154,7.253818977239699e-05,0.00014433539157431813,0.0005813896175749966,0.09253335275232723,0.09253335275232723,0.09253335275232723,0.0925333527187476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4573702725,595.6775371092123,0.0,0.09253335275232723,0.0925333527483745,0.0925333527483745,0.37500799610487356,0.37500799610487356,0.5,10.000194824432292,0.0,0.0,0.0,0.0,0.0,0.0,26199.673517310595,19969.076180939548,0.7621879779435274,1.0346120383185136,0.6429487913248255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557300100006967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82589105843,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.93712330793,1455.2467855009127,0.37500799610487356,6.17534620354742,3.489703735724851,,,,,,
4962.0,-30.704955068635204,4.9720208982629455,35.02814567024759,24.254223179910355,5.026564273759963,-27.13190382042299,-40.73562759496269,1.453510653071084,-5.050180493018388,-5.050180493057924,40.05622187599334,42263.64085983839,25745.650155330608,25745.650155330608,68009.291015169,77844.57290354942,77844.57290354942,25745.650155330608,103590.22305888002,103590.22305888002,103590.22305888002,129789.96491848108,125278.99894962029,4510.965968860801,0.0,92310.33988774795,56729.40785345539,39534.36892699173,26199.74185960107,65734.11078659279,19969.10871386472,1455.2502402028201,0.0,0.8864594138617901,2.879370100581272,0.0014947054983599872,1.0,1.0,-3.0119476823146556,353962.85002879106,1556958.7814280835,4.39865025750991,1556958.7814280835,4.39865025750991,0.7621872314954473,0.09253337623766335,4.028046144702076,101325.0,128642.4535021949,1.2696023044874898,1.0,0.0,4.028046144700156,1.284972989456528,1.2852516798235798,3.134732152156533,22916.90228255204,2336.873680874921,19479.364278461373,1986.3423573250166,0.85,0.849999883853942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.23163716346,4632.441516551485,5.567552011975592,4.9720208982629455,-2.3689533111548977,7.340974209417843,3.489667939542329,3.5,0.9970479827263797,0.6,0.00021687293132770466,1.0000038725477,0.0002168720914801856,199.50592527653845,0.0,1.296826241669544e-07,0.36752055688914875,0.03177059362051571,7.253794483783154e-05,0.0001443349864898731,0.0005813879858761596,0.0925333762367895,0.0925333762367895,0.0925333762367895,0.09253337623059665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.4404449533,595.6775424406507,0.0,0.0925333762367895,0.09253337623766335,0.09253337623766335,0.3750080053842631,0.3750080053842631,0.5,10.000194824637369,0.0,0.0,0.0,0.0,0.0,0.0,26199.74185960107,19969.10871386472,0.7621872314954473,1.0346118659148311,0.642948392457125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557301824874813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.826925314075,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.913053415898,1455.2502402028201,0.3750080053842631,6.17534620354742,3.489667939542329,,,,,,
4963.0,-30.70498269810514,4.972057573965471,35.02814286043664,24.254172923415922,5.026553052563884,-27.13192897086335,-40.73563164621589,1.4534975516280075,-5.050206781429665,-5.0502067814001546,40.05621026990552,42263.53846276479,25745.598911692767,25745.598911692767,68009.13737445755,77844.41485582615,77844.41485582615,25745.598911692767,103590.01376751892,103590.01376751892,103590.01376751892,129789.78092120774,125278.81514664397,4510.9657745637705,0.0,92310.1894298585,56729.31303689061,39534.307103297644,26199.767153688827,65734.07425698647,19969.11850813851,1455.251775863788,0.0,0.8864593218478722,2.879367311402216,0.0014947054983599872,1.0,1.0,-3.012847159161822,353962.4871873621,1556958.2804169673,4.398653351062104,1556958.2804169673,4.398653351062104,0.7621868694862401,0.09253337459213615,4.028046144702076,101325.0,128642.40651157209,1.2696018407261,1.0,0.0,4.028046144699957,1.284973052497672,1.2852517417991587,3.1347319983656807,22916.864929978598,2336.869871972447,19479.332485105835,1986.3391153050059,0.85,0.8499998819482516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.203207511736,4632.441516551485,5.567575159731434,4.972057573965471,-2.3689772447746074,7.341034818740079,3.489632182307894,3.5,0.997037766373684,0.6,0.0002168720914801856,1.000002892376394,0.00021687146420628202,199.50594821373747,0.0,1.6755455638084094e-07,0.47484961278330323,0.03177076117507209,7.253791137215473e-05,0.00014433418010803087,0.0005813847377328888,0.0925333745855996,0.0925333745855996,0.0925333745855996,0.0925333746370237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.38432801876,595.6775601173249,0.0,0.0925333745855996,0.09253337459213615,0.09253337459213615,0.3750080146640678,0.3750080146640678,0.5,10.000194824618974,0.0,0.0,0.0,0.0,0.0,0.0,26199.767153688827,19969.11850813851,0.7621868694862401,1.0346101035602442,0.6429471920078476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557304053472624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.934254369975,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.88881506235,1455.251775863788,0.3750080146640678,6.17534620354742,3.489632182307894,,,,,,
4964.0,-30.705010428757173,4.972093605761523,35.02814028913818,24.254058650136017,5.02647224930184,-27.131959435519516,-40.73564390474928,1.453419476031597,-5.050283303960441,-5.0502833039492625,40.056211532017585,42263.46983472941,25745.6761805164,25745.6761805164,68009.14601524582,77844.2792230353,77844.2792230353,25745.6761805164,103589.95540355169,103589.95540355169,103589.95540355169,129789.83377934809,125278.86580750823,4510.9679718398575,0.0,92310.04273712334,56729.23334952742,39534.23265288435,26199.878375796394,65734.11102868074,19969.172949025266,1455.2572276942924,0.0,0.8864589268777129,2.879359192436023,0.0014947054983599872,1.0,1.0,-3.0133383468373722,353961.4309994997,1556958.3348990148,4.3986666301538815,1556958.3348990148,4.3986666301538815,0.7621857118036437,0.09253341940853735,4.028046144702076,101325.0,128642.37021075925,1.2696014824649322,1.0,0.0,4.028046144702081,1.28497341913839,1.2852521077133225,3.1347311039344237,22916.8285121398,2336.866158386381,19479.303100865025,1986.3361189463299,0.85,0.8499999504969108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.17492820037,4632.441516551485,5.567625918195112,4.972093605761523,-2.369038069538288,7.3411316752998115,3.489596614308594,3.5,0.9970276040881697,0.6,0.00021687146420628202,1.0000029029692614,0.00021687083463691538,199.50597123493966,0.0,1.2514487492392524e-07,0.3546605755344041,0.03177088631994701,7.253781010972126e-05,0.00014433365409656076,0.0005813826189344145,0.09253341944184267,0.09253341944184267,0.09253341944184267,0.09253341914919631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.3904295376,595.6775581953724,0.0,0.09253341944184267,0.09253341940853735,0.09253341940853735,0.3750080239433105,0.3750080239433105,0.5,10.000194824819424,0.0,0.0,0.0,0.0,0.0,0.0,26199.878375796394,19969.172949025266,0.7621857118036437,1.0346096562494387,0.6429457883181724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455730571799616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81406533272,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.864763049678,1455.2572276942924,0.3750080239433105,6.17534620354742,3.489596614308594,,,,,,
4965.0,-30.705037845459323,4.972129795136966,35.028137723836366,24.253940919321053,5.026378137833552,-27.131999417073605,-40.735668945685006,1.4533379498707204,-5.050322538715932,-5.050322538704482,40.05620656243441,42263.455329422366,25745.65727102103,25745.65727102103,68009.11260044339,77844.18361178577,77844.18361178577,25745.65727102103,103589.8408828068,103589.8408828068,103589.8408828068,129789.77057837327,125278.80190029423,4510.968678079043,0.0,92309.89615648963,56729.16787603608,39534.14253383728,26199.929695566465,65734.07222940374,19969.19687971677,1455.2598782858777,0.0,0.88645874474176,2.8793550296735546,0.0014947054983599872,1.0,1.0,-3.013917880283259,353960.88947010954,1556958.1203724558,4.398672753657249,1556958.1203724558,4.398672753657249,0.7621851322408679,0.09253343489674933,4.028046144702076,101325.0,128642.33485643998,1.2696011335449295,1.0,0.0,4.028046144703712,1.2849738019305643,1.2852524897794957,3.1347301701017387,22916.792122131235,2336.8624476382083,19479.2771846896,1986.333476231904,0.85,0.8500001693464787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.146542933196,4632.441516551485,5.567656005704786,4.972129795136966,-2.3690715941462943,7.34120138928326,3.4895609131903456,3.5,0.9970174037686702,0.6,0.00021687083463691538,1.0000028701041834,0.0002168702121968121,199.5059939955143,0.0,1.2560284795067883e-07,0.3559584710922238,0.03177101192279496,7.25376032578055e-05,0.0001443332313791099,0.0005813809162090163,0.0925334348958806,0.0925334348958806,0.0925334348958806,0.09253343489817865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.36640050885,595.6775657644522,0.0,0.0925334348958806,0.09253343489674933,0.09253343489674933,0.375008033222981,0.375008033222981,0.5,10.000194824905469,0.0,0.0,0.0,0.0,0.0,0.0,26199.929695566465,19969.19687971677,0.7621851322408679,1.0346097585906444,0.6429459471478985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455730738861573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81536322828,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.840708089014,1455.2598782858777,0.375008033222981,6.17534620354742,3.4895609131903456,,,,,,
4966.0,-30.70506509417597,4.97216625623508,35.02813500689462,24.253864120133244,5.026338620750833,-27.13202594118982,-40.735673101711996,1.453297718624171,-5.050355921517792,-5.050355921504743,40.05619705660938,42263.355052348605,25745.624664251525,25745.624664251525,68008.97971660012,77844.03251818534,77844.03251818534,25745.624664251525,103589.65718243687,103589.65718243687,103589.65718243687,129789.6246292663,125278.65578364448,4510.968845621818,0.0,92309.74793757069,56729.07047221865,39534.086072613376,26199.96744682943,65734.05351944281,19969.213198013673,1455.2619756355537,0.0,0.8864586089152785,2.8793514878004194,0.0014947054983599872,1.0,1.0,-3.0147434000104454,353960.42871158454,1556957.7100267822,4.398677320213748,1556957.7100267822,4.398677320213748,0.7621846568527029,0.09253344024991329,4.028046144702076,101325.0,128642.29126205893,1.26960070330184,1.0,0.0,4.028046144703439,1.284973991473495,1.285252678563674,3.134729707706432,22916.75532540309,2336.858695416181,19479.24570845275,1986.3302665489998,0.85,0.8500001606623656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.118243092666,4632.441516551485,5.567683028588071,4.97216625623508,-2.3691007163855633,7.341266972620643,3.48952531966154,3.5,0.9970072341890114,0.6,0.0002168702121968121,1.0000028525193154,0.0002168695935721075,199.5060166166366,0.0,1.241805315084176e-07,0.35192762629485547,0.03177113610332647,7.25375689267873e-05,0.0001443326432700248,0.0005813785472784835,0.09253344024898094,0.09253344024898094,0.09253344024898094,0.09253344025604857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.3204384845,595.6775802423609,0.0,0.09253344024898094,0.09253344024991329,0.09253344024991329,0.37500804250253683,0.37500804250253683,0.5,10.000194824918438,0.0,0.0,0.0,0.0,0.0,0.0,26199.96744682943,19969.213198013673,0.7621846568527029,1.0346080315355028,0.6429446046537804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557309040321906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.811332383484,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.816658493455,1455.2619756355537,0.37500804250253683,6.17534620354742,3.48952531966154,,,,,,
4967.0,-30.705091946392518,4.972202392621822,35.028132395266255,24.253774468693905,5.026283330916987,-27.132054861826717,-40.73568134391678,1.453244522585577,-5.05041716306846,-5.0504171630126065,40.056194661302946,42263.27359503186,25745.66362962886,25745.66362962886,68008.93722466072,77843.89332150762,77843.89332150762,25745.66362962886,103589.55695113649,103589.55695113649,103589.55695113649,129789.60987430971,125278.63953559313,4510.97033871658,0.0,92309.60024745061,56728.980521122015,39534.021918142884,26200.052923173218,65734.0748413161,19969.254310435088,1455.2662479790783,0.0,0.8864583051690074,2.8793449901581143,0.0014947054983599872,1.0,1.0,-3.01534345856993,353959.58344023855,1556957.6066250957,4.3986875323237795,1556957.6066250957,4.3986875323237795,0.7621837394371382,0.09253347135964228,4.028046144702076,101325.0,128642.24627577554,1.2696002593217424,1.0,0.0,4.028046144702908,1.2849742416758483,1.2852529280253333,3.134729097330967,22916.718659954193,2336.854956580911,19479.213783826446,1986.3270111430966,0.85,0.8500001275429273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.090056266107,4632.441516551485,5.567725393829839,4.972202392621822,-2.3691502740613073,7.34135266668313,3.489489868418033,3.5,0.9969971052622951,0.6,0.0002168695935721075,1.0000028110124455,0.00021686898395069457,199.5060389086001,0.0,1.2341935059614256e-07,0.349770439589468,0.031771259522677064,7.253750084178692e-05,0.00014433209273032057,0.0005813763296791503,0.09253347135395336,0.09253347135395336,0.09253347135395336,0.09253347139334676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.30885630986,595.677583890718,0.0,0.09253347135395336,0.09253347135964228,0.09253347135964228,0.37500805178170876,0.37500805178170876,0.5,10.000194825030732,0.0,0.0,0.0,0.0,0.0,0.0,26200.052923173218,19969.254310435088,0.7621837394371382,1.034607049522431,0.6429431569099677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557310681908227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80917519678,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.792611349316,1455.2662479790783,0.37500805178170876,6.17534620354742,3.489489868418033,,,,,,
4968.0,-30.705118447907925,4.972238403459761,35.02812987966881,24.25364014869558,5.026174783273754,-27.13209157166941,-40.73570212405173,1.4531462058332862,-5.050469314143129,-5.050469314141676,40.05619220879484,42263.24535114266,25745.67869553708,25745.67869553708,68008.92404667973,77843.78892052609,77843.78892052609,25745.67869553708,103589.46761606316,103589.46761606316,103589.46761606316,129789.59294946656,125278.62135855459,4510.97159091197,0.0,92309.45440964516,56728.91084059401,39533.93729894571,26200.125333403394,65734.0626323491,19969.2890495665,1455.2698771259284,0.0,0.8864580480063213,2.8793394570116875,0.0014947054983599872,1.0,1.0,-3.0158703338069017,353958.8636391916,1556957.5007554898,4.398696178272784,1556957.5007554898,4.398696178272784,0.7621829588771853,0.09253349753945601,4.028046144702076,101325.0,128642.2110328085,1.2695999115007006,1.0,0.0,4.028046144703242,1.2849747029970013,1.2852533886631492,3.134727971926056,22916.682454359667,2336.8512646377376,19479.18227888104,1986.3237985327344,0.85,0.8500000956803118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.061839758633,4632.441516551485,5.567762626825283,4.972238403459761,-2.369193222281372,7.341431625741133,3.489454379988425,3.5,0.9969869657109786,0.6,0.00021686898395069457,1.0000027743000215,0.00021686838229273693,199.50606090942563,0.0,1.2162315332565815e-07,0.3446800165249152,0.03177138114583039,7.253732918706987e-05,0.0001443316547636247,0.0005813745655290895,0.0925334975452641,0.0925334975452641,0.0925334975452641,0.09253349749037489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.2969976208,595.677587626176,0.0,0.0925334975452641,0.09253349753945601,0.09253349753945601,0.375008061060972,0.375008061060972,0.5,10.00019482512947,0.0,0.0,0.0,0.0,0.0,0.0,26200.125333403394,19969.2890495665,0.7621829588771853,1.0346070412086643,0.6429428466565527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455731229960793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.804084773714,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.768571240103,1455.2698771259284,0.375008061060972,6.17534620354742,3.489454379988425,,,,,,
4969.0,-30.705144791347507,4.972274846627001,35.02812712318045,24.253576062060915,5.026151066732628,-27.132114215827677,-40.735705686360575,1.4531188001611282,-5.050494920878123,-5.050494920913166,40.05618022724754,42263.1465843327,25745.626815979653,25745.626815979653,68008.77340031235,77843.6253368014,77843.6253368014,25745.626815979653,103589.25215278106,103589.25215278106,103589.25215278106,129789.40134535887,125278.42999888453,4510.971346474341,0.0,92309.30574552885,56728.82699338509,39533.865280159735,26200.149192577814,65734.01447273754,19969.29805918027,1455.2713518387043,0.0,0.8864579608309565,2.8793367401807544,0.0014947054983599872,1.0,1.0,-3.016791373931369,353958.5102096081,1556956.9835374039,4.39869910915661,1556956.9835374039,4.39869910915661,0.7621826086714548,0.09253349494107285,4.028046144702076,101325.0,128642.16482165096,1.2695994554320351,1.0,0.0,4.028046144703066,1.2849748324814185,1.2852535174024935,3.1347276560456088,22916.645547107124,2336.847501145358,19479.146898719013,1986.3201907602509,0.85,0.8499999207422378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.033640909472,4632.441516551485,5.567785361292464,4.972274846627001,-2.3692166029209956,7.341491449547997,3.4894189139122394,3.5,0.996976832546354,0.6,0.00021686838229273693,1.0000027577524824,0.00021686778422506665,199.5060827790252,0.0,1.200344091436112e-07,0.3401775155129942,0.03177150118023953,7.253729976058503e-05,0.0001443310825321519,0.0005813722605543116,0.09253349495308318,0.09253349495308318,0.09253349495308318,0.09253349484925348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.23906528135,595.6776058746968,0.0,0.09253349495308318,0.09253349494107285,0.09253349494107285,0.37500807034025496,0.37500807034025496,0.5,10.00019482511346,0.0,0.0,0.0,0.0,0.0,0.0,26200.149192577814,19969.29805918027,0.7621826086714548,1.0346055074503053,0.6429418151824711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557313896180142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7995822727,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.744537261533,1455.2713518387043,0.37500807034025496,6.17534620354742,3.4894189139122394,,,,,,
4970.0,-30.70517068611172,4.972310804071278,35.02812455981582,24.25348082268613,5.026087096199177,-27.132145215932187,-40.735718014743156,1.4530599637036292,-5.050563461087734,-5.050563461103429,40.056180286415355,42263.08614379386,25745.685102756368,25745.685102756368,68008.77124655023,77843.49874584576,77843.49874584576,25745.685102756368,103589.18384860213,103589.18384860213,103589.18384860213,129789.43175686688,125278.45851879219,4510.973238074685,0.0,92309.1583528839,56728.74575086777,39533.79178001792,26200.247908264748,65734.03968828268,19969.346158900364,1455.2762145252218,0.0,0.8864576109437817,2.879329468191149,0.0014947054983599872,1.0,1.0,-3.017293727676247,353957.56420445244,1556956.9860910692,4.398710872560254,1556956.9860910692,4.398710872560254,0.7621815728163825,0.09253353373005792,4.028046144702076,101325.0,128642.12440080724,1.2695990565093238,1.0,0.0,4.028046144703376,1.2849751090353658,1.2852537932478776,3.134726981385609,22916.6089555092,2336.843769840792,19479.120643995688,1986.3175135235467,0.85,0.850000132297622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.0055933621425,4632.441516551485,5.567831738723423,4.972310804071278,-2.3692714846122547,7.341582288683533,3.489383638273457,3.5,0.9969667537924163,0.6,0.00021686778422506665,1.0000027107836102,0.00021686719634502518,199.50610427615106,0.0,1.1931813813526116e-07,0.3381476034753301,0.031771620498377666,7.253719792195153e-05,0.00014433058630311513,0.0005813702617208531,0.09253353371677667,0.09253353371677667,0.09253353371677667,0.09253353381882204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.23935059697,595.6776057848308,0.0,0.09253353371677667,0.09253353373005792,0.09253353373005792,0.37500807961909455,0.37500807961909455,0.5,10.000194825272782,0.0,0.0,0.0,0.0,0.0,0.0,26200.247908264748,19969.346158900364,0.7621815728163825,1.0346050778113525,0.642940649079375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557315483229472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.797552360666,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.720505566365,1455.2762145252218,0.37500807961909455,6.17534620354742,3.489383638273457,,,,,,
