time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4971.0,-30.705196299732062,4.972346721251467,35.028121978075085,24.25338003030049,5.026021702178199,-27.132171699153066,-40.735722170770146,1.4529954573974315,-5.050611432044263,-5.050611432056432,40.056174629481276,42262.99283035156,25745.689934487753,25745.689934487753,68008.68276483932,77843.35523312402,77843.35523312402,25745.689934487753,103589.04516761177,103589.04516761177,103589.04516761177,129789.35591770991,125278.38180802819,4510.97410968171,0.0,92309.01123044723,56728.648827961326,39533.73600276211,26200.31075009815,65734.04675286026,19969.375532643735,1455.2794528363727,0.0,0.8864573867294878,2.879324378570035,0.0014947054983599872,1.0,1.0,-3.017996318587393,353956.9021012773,1556956.7418935096,4.398718410774256,1556956.7418935096,4.398718410774256,0.762180865834537,0.09253355274926296,4.028046144702076,101325.0,128642.07952587602,1.2695986136281867,1.0,0.0,4.028046144701119,1.2849754120998425,1.285254095622632,3.134726242052869,22916.572430992997,2336.8400453766576,19479.086608995178,1986.3140429193638,0.85,0.8500000018611479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.977477491364,4632.441516551485,5.567866638583955,4.972346721251467,-2.369311345627635,7.341658066879102,3.489348276846859,3.5,0.996956650527674,0.6,0.00021686719634502518,1.0000026813526863,0.0002168666148491449,199.50612553988293,0.0,1.1728565685496168e-07,0.3323875515269614,0.03177173778403452,7.253716359111051e-05,0.00014433003275391467,0.0005813680319991303,0.09253355274807235,0.09253355274807235,0.09253355274807235,0.09253355275515461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.2119982531,595.677614400745,0.0,0.09253355274807235,0.09253355274926296,0.09253355274926296,0.3750080888982823,0.3750080888982823,0.5,10.000194825334617,0.0,0.0,0.0,0.0,0.0,0.0,26200.31075009815,19969.375532643735,0.762180865834537,1.0346036205641043,0.6429391604208908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557317043248876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.791792308715,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.69648198154,1455.2794528363727,0.3750080888982823,6.17534620354742,3.489348276846859,,,,,,
4972.0,-30.705221512279277,4.972382642296634,35.02811947184731,24.253260204009734,5.025923905702346,-27.132210979569162,-40.735747072007484,1.4529117547515864,-5.050657228312616,-5.0506572283270605,40.05617164475338,42262.98731747009,25745.689470696423,25745.689470696423,68008.67678816651,77843.2659803643,77843.2659803643,25745.689470696423,103588.95545106073,103588.95545106073,103588.95545106073,129789.32897870755,125278.35382619829,4510.975152509265,0.0,92308.86490222786,56728.58624047114,39533.642957507465,26200.37352764682,65734.01648515428,19969.405467274344,1455.2826196760177,0.0,0.8864571639161265,2.879319519685474,0.0014947054983599872,1.0,1.0,-3.018502786574288,353956.27001441055,1556956.6130489898,4.3987259018906535,1556956.6130489898,4.3987259018906535,0.7621801821337579,0.09253357474151516,4.028046144702076,101325.0,128642.04767915064,1.2695982993254442,1.0,0.0,4.028046144703018,1.2849758049785471,1.2852544878392964,3.13472528361678,22916.536103648643,2336.836341018456,19479.053895871857,1986.310707109141,0.85,0.8499999217931767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.949399498901,4632.441516551485,5.5679003480199185,4.972382642296634,-2.3693495936859907,7.341732235982625,3.489312963203001,3.5,0.9969465609151431,0.6,0.0002168666148491449,1.000002639366995,0.00021686604246007012,199.50614647065876,0.0,1.1601199009269793e-07,0.32877797992270597,0.03177185379602461,7.253695789487487e-05,0.00014432965695427002,0.0005813665182608205,0.09253357474523877,0.09253357474523877,0.09253357474523877,0.09253357470773942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.1975661554,595.6776189468187,0.0,0.09253357474523877,0.09253357474151516,0.09253357474151516,0.3750080981773592,0.3750080981773592,0.5,10.000194825444572,0.0,0.0,0.0,0.0,0.0,0.0,26200.37352764682,19969.405467274344,0.7621801821337579,1.0346040060327968,0.6429393726004099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455731858633119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78818273711,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.67246316581,1455.2826196760177,0.3750080981773592,6.17534620354742,3.489312963203001,,,,,,
4973.0,-30.705251438380305,4.972418884677237,35.02811675686273,24.2531988414936,5.025903957689428,-27.13223646896188,-40.73575105341149,1.452887068634898,-5.050687731816197,-5.050687731838889,40.056160609103095,42262.87479505289,25745.650910414068,25745.650910414068,68008.52570546696,77843.09814411028,77843.09814411028,25745.650910414068,103588.74905452435,103588.74905452435,103588.74905452435,129789.15451797156,125278.17940231276,4510.975115658802,0.0,92308.71623320803,56728.492890091504,39533.581492351695,26200.40546344721,65733.9869557989,19969.418616835348,1455.2844686849173,0.0,0.8864570483268366,2.8793162833336656,0.0014947054983599872,1.0,1.0,-3.0194059387393963,353955.84900104103,1556956.1366630672,4.398729788071641,1556956.1366630672,4.398729788071641,0.762179754992538,0.09253357621007244,4.028046144702076,101325.0,128641.99706958176,1.2695977998478338,1.0,0.0,4.028046144702655,1.2849759216768546,1.2852546038273687,3.1347249989288497,22916.49919517876,2336.8325774019427,19479.024769608615,1986.307737056856,0.85,0.8500000197982539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.92136991655,4632.441516551485,5.5679257605712085,4.972418884677237,-2.3693765296606495,7.341795414337886,3.489277710587046,3.5,0.996936488739156,0.6,0.00021686604246007012,1.0000031328052694,0.00021686536306311796,199.50617131450477,0.0,1.1419513859067887e-07,0.32362902276598393,0.0317719679911632,7.253692500660652e-05,0.0001443291174534636,0.0005813643451266771,0.09253357621077357,0.09253357621077357,0.09253357621077357,0.09253357620259543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.14420704683,595.6776357547874,0.0,0.09253357621077357,0.09253357621007244,0.09253357621007244,0.37500810745654095,0.37500810745654095,0.5,10.000194825493711,0.0,0.0,0.0,0.0,0.0,0.0,26200.40546344721,19969.418616835348,0.762179754992538,1.0346021724073655,0.6429379496404418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557320105251323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78303377995,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.648451531124,1455.2844686849173,0.37500810745654095,6.17534620354742,3.489277710587046,,,,,,
4974.0,-30.70527579981784,4.972454629798771,35.02811431394784,24.253057222254597,5.025784199262717,-27.132274662303935,-40.735772043094016,1.4527814980924976,-5.0507566132524175,-5.050756613284342,40.05616302907769,42262.856786483244,25745.71058153318,25745.71058153318,68008.56736801643,77843.00959112619,77843.00959112619,25745.71058153318,103588.72017265938,103588.72017265938,103588.72017265938,129789.22751650999,125278.25029958878,4510.977216921204,0.0,92308.57022135773,56728.41741760563,39533.50311528011,26200.50734385061,65734.01045913072,19969.468777460526,1455.2894271994428,0.0,0.8864566881324194,2.879308975181674,0.0014947054983599872,1.0,1.0,-3.019757806914697,353954.89829183416,1556956.241128375,4.398741898027561,1556956.241128375,4.398741898027561,0.7621787057550036,0.09253361882376447,4.028046144702076,101325.0,128641.96472177154,1.2695974805997685,1.0,0.0,4.028046144698956,1.2849764170867088,1.2852550984716116,3.1347237903668606,22916.462946375977,2336.828881052753,19478.99156664549,1986.3043512968743,0.85,0.8499999154418335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.893464898027,4632.441516551485,5.567972267739298,4.972454629798771,-2.3694316468120387,7.3418862766108095,3.4892426147756885,3.5,0.9969264613644825,0.6,0.00021686536306311796,1.0000025502698917,0.00021686480999932243,199.50619153872054,0.0,1.355438847286849e-07,0.38413136932109304,0.031772103535047926,7.253675162219207e-05,0.00014432861144092588,0.0005813623068848254,0.09253361879560108,0.09253361879560108,0.09253361879560108,0.09253361902277651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.1559071199,595.6776320693069,0.0,0.09253361879560108,0.09253361882376447,0.09253361882376447,0.37500811673556383,0.37500811673556383,0.5,10.000194825666567,0.0,0.0,0.0,0.0,0.0,0.0,26200.50734385061,19969.468777460526,0.7621787057550036,1.0346024362882877,0.6429374457954248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557321908138077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84353612651,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.624344627824,1455.2894271994428,0.37500811673556383,6.17534620354742,3.4892426147756885,,,,,,
4975.0,-30.705300364117864,4.972490940592101,35.02811155732592,24.253001831844472,5.025771321767473,-27.13229347841365,-40.735771239828296,1.4527628592578674,-5.050775480488028,-5.050775480477205,40.05614909195211,42262.74761885778,25745.64270089073,25745.64270089073,68008.3903197485,77842.8374455645,77842.8374455645,25745.64270089073,103588.48014645523,103588.48014645523,103588.48014645523,129788.99949024906,125278.0228592129,4510.976631036156,0.0,92308.42138619136,56728.33155984858,39533.43314038087,26200.519343793825,65733.95248417469,19969.47158073382,1455.2903666844327,0.0,0.8864566424332627,2.879306973416619,0.0014947054983599872,1.0,1.0,-3.020750238018479,353954.63788450626,1556955.639491687,4.398743434461549,1556955.639491687,4.398743434461549,0.7621784636671347,0.09253360961564028,4.028046144702076,101325.0,128641.92207388405,1.269597059697844,1.0,0.0,4.028046144701935,1.2849765054475542,1.2852551861409094,3.1347235748089552,22916.425996658665,2336.825113230172,19478.96085610946,1986.3012196937243,0.85,0.8499999458445046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.865488522974,4632.441516551485,5.56799127586966,4.972490940592101,-2.369450014447353,7.341940955039454,3.4892074293618136,3.5,0.9969164083890896,0.6,0.00021686480999932243,1.000002571507038,0.00021686425233137128,199.50621193135092,0.0,1.1033965152331433e-07,0.31270257241707283,0.03177221387469945,7.253675825752861e-05,0.00014432805174179384,0.0005813600523908944,0.09253360961051016,0.09253360961051016,0.09253360961051016,0.09253360965731537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.088519348,595.6776532962585,0.0,0.09253360961051016,0.09253360961564028,0.09253360961564028,0.3750081260149561,0.3750081260149561,0.5,10.000194825639436,0.0,0.0,0.0,0.0,0.0,0.0,26200.519343793825,19969.47158073382,0.7621784636671347,1.0346006553633205,0.6429363520934246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557323375784075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.772107329605,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.600348205746,1455.2903666844327,0.3750081260149561,6.17534620354742,3.4892074293618136,,,,,,
4976.0,-30.70532440595829,4.972526655206613,35.02810902243945,24.2528457538225,5.025647888553693,-27.132320561259473,-40.73578300941733,1.452642500665907,-5.050848691136821,-5.050848691124092,40.05614997637935,42262.69271686599,25745.71424237402,25745.71424237402,68008.40695924,77842.70513123862,77842.70513123862,25745.71424237402,103588.41937361263,103588.41937361263,103588.41937361263,129789.04491481418,125278.06620273598,4510.9787120782,0.0,92308.27660910752,56728.26419539734,39533.34712634463,26200.62554120154,65733.97266754617,19969.523493714936,1455.2955785450156,0.0,0.886456265721211,2.879299205966073,0.0014947054983599872,1.0,1.0,-3.0212395781064743,353953.627425807,1556955.677670892,4.398756099758432,1556955.677670892,4.398756099758432,0.7621773557395435,0.09253365212392133,4.028046144702076,101325.0,128641.88666388871,1.2695967102283614,1.0,0.0,4.0280461447031675,1.2849770698057188,1.285255749904842,3.1347221980475446,22916.39005439816,2336.8214481395953,19478.9335346847,1986.2984336837453,0.85,0.8500000867696115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.837695086689,4632.441516551485,5.56804021683796,4.972526655206613,-2.369508254640438,7.342034909847051,3.489172474167466,3.5,0.9969064211907046,0.6,0.00021686425233137128,1.0000025168139317,0.00021686370652577343,199.5062318902529,0.0,1.1125822044973523e-07,0.31530579675454967,0.0317723251329199,7.253666103547923e-05,0.00014432759129589205,0.0005813581976935549,0.0925336521255544,0.0925336521255544,0.0925336521255544,0.0925336520992945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.0927947266,595.6776519495371,0.0,0.0925336521255544,0.09253365212392133,0.09253365212392133,0.37500813529384364,0.37500813529384364,0.5,10.000194825836243,0.0,0.0,0.0,0.0,0.0,0.0,26200.62554120154,19969.523493714936,0.7621773557395435,1.034600590826861,0.6429353194673368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557324855651732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.774710553946,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.57634690761,1455.2955785450156,0.37500813529384364,6.17534620354742,3.489172474167466,,,,,,
4977.0,-30.705354303834287,4.972562994404706,35.02810621841213,24.25281477570536,5.025651729720095,-27.13235301067787,-40.735791775491066,1.4526485185652243,-5.050864523076086,-5.050864523085835,40.05613714116369,42262.6001617606,25745.639292318487,25745.639292318487,68008.23945407908,77842.56414286529,77842.56414286529,25745.639292318487,103588.20343518378,103588.20343518378,103588.20343518378,129788.83796874291,125277.85982633976,4510.978142403161,0.0,92308.126793462,56728.16281751578,39533.2933066069,26200.634533559125,65733.92784016603,19969.52508184901,1455.2963407472541,0.0,0.8864562315100224,2.879297526242588,0.0014947054983599872,1.0,1.0,-3.0221285457870977,353953.4089125276,1556955.1236022287,4.398757249960541,1556955.1236022287,4.398757249960541,0.7621771547658898,0.09253364302596585,4.028046144702076,101325.0,128641.83572026329,1.2695962074538691,1.0,0.0,4.028046144700834,1.2849770427728044,1.2852557221646805,3.1347222639947745,22916.352861267762,2336.817655495787,19478.90050767227,1986.2950658657414,0.85,0.8500000251172024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.809806657821,4632.441516551485,5.56805759078744,4.972562994404706,-2.3695243470855685,7.3420873414902745,3.4891373996438304,3.5,0.9968963998982373,0.6,0.00021686370652577343,1.000003129853172,0.0002168630277763381,199.50625671068616,0.0,1.0889161817126021e-07,0.3085988458973514,0.031772434024538075,7.253658862388258e-05,0.00014432711790189086,0.0005813562908406735,0.09253364302833314,0.09253364302833314,0.09253364302833314,0.09253364300982071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.0307347414,595.6776714982531,0.0,0.09253364302833314,0.09253364302596585,0.09253364302596585,0.37500814457322507,0.37500814457322507,0.5,10.000194825830143,0.0,0.0,0.0,0.0,0.0,0.0,26200.634533559125,19969.52508184901,0.7621771547658898,1.034598748144841,0.6429343498919363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557326304044278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76800360309,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.552355257267,1455.2963407472541,0.37500814457322507,6.17534620354742,3.4891373996438304,,,,,,
4978.0,-30.705377292471898,4.97259856153003,35.028103718931746,24.252703016996406,5.02557089288913,-27.132380983824063,-40.735803719703085,1.452573108657083,-5.05094580409002,-5.050945804088559,40.05614032011373,42262.55053572259,25745.73194109145,25745.73194109145,68008.28247681404,77842.4388536798,77842.4388536798,25745.73194109145,103588.17079477126,103588.17079477126,103588.17079477126,129788.92574420034,125277.94511500419,4510.980629196152,0.0,92307.97951481605,56728.09119747028,39533.20924149529,26200.754949429087,65733.96419092438,19969.58442641732,1455.3021947782925,0.0,0.8864558053000628,2.8792889025716883,0.0014947054983599872,1.0,1.0,-3.022537542617897,353952.2870692645,1556955.260830232,4.398771579417859,1556955.260830232,4.398771579417859,0.7621759168757256,0.09253369339448354,4.028046144702076,101325.0,128641.79975350702,1.2695958524895832,1.0,0.0,4.02804614470324,1.2849773970482627,1.2852560756447493,3.1347213997343064,22916.316297971152,2336.813927077152,19478.868442304614,1986.291796108214,0.85,0.8499999820664517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.78211526019,4632.441516551485,5.5681109748058875,4.97259856153003,-2.3695884868740973,7.342187048404128,3.4891025730606,3.5,0.9968864494458857,0.6,0.0002168630277763381,1.0000024065605897,0.00021686250588357807,199.50627579525442,0.0,1.3541475909034498e-07,0.38376542726203766,0.03177256943929717,7.253648995958362e-05,0.00014432653781675447,0.0005813539542309762,0.09253369336511097,0.09253369336511097,0.09253369336511097,0.0925336935974509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.04610427725,595.6776666569042,0.0,0.09253369336511097,0.09253369339448354,0.09253369339448354,0.37500815385218994,0.37500815385218994,0.5,10.000194826062575,0.0,0.0,0.0,0.0,0.0,0.0,26200.754949429087,19969.58442641732,0.7621759168757256,1.0345988305114826,0.6429332393976873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557328105232092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84317018445,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.528245489622,1455.3021947782925,0.37500815385218994,6.17534620354742,3.4891025730606,,,,,,
4979.0,-30.705400473167224,4.972634302136193,35.02810115255039,24.25261395927521,5.025512716612267,-27.132409671882286,-40.73581189205868,1.452520427272202,-5.05098313736039,-5.050983137400848,40.056133390871,42262.48459816302,25745.711123435765,25745.711123435765,68008.19572159878,77842.3137655734,77842.3137655734,25745.711123435765,103588.02488900916,103588.02488900916,103588.02488900916,129788.82602523427,125277.84490888625,4510.98111634802,0.0,92307.83216627016,56728.002998883334,39533.1435193187,26200.801136225105,65733.9446555438,19969.60540970476,1455.3046437256958,0.0,0.886455639969212,2.879284941630896,0.0014947054983599872,1.0,1.0,-3.0232312042959393,353951.77179515554,1556954.9617099927,4.398777137951602,1556954.9617099927,4.398777137951602,0.7621753741756727,0.09253370478414905,4.028046144702076,101325.0,128641.7581634653,1.2695954420277848,1.0,0.0,4.0280461447032385,1.284977644643876,1.2852563226234044,3.1347207957212553,22916.27971732123,2336.8101968889714,19478.840497018384,1986.2889464820694,0.85,0.8500001194476317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.75428671716,4632.441516551485,5.568139984729828,4.972634302136193,-2.369620459080806,7.342254761216999,3.48906757413408,3.5,0.9968764497525944,0.6,0.00021686250588357807,1.0000024266665961,0.00021686197963185613,199.50629503926731,0.0,1.0412088091597924e-07,0.29507857651588515,0.031772673560178086,7.253642245250341e-05,0.00014432608343107467,0.0005813521239444905,0.09253370478773418,0.09253370478773418,0.09253370478773418,0.09253370475696257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.0126002927,595.6776772105654,0.0,0.09253370478773418,0.09253370478414905,0.09253370478414905,0.37500816313177787,0.37500816313177787,0.5,10.000194826094214,0.0,0.0,0.0,0.0,0.0,0.0,26200.801136225105,19969.60540970476,0.7621753741756727,1.0345978181892537,0.6429324273725711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557329490175375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7544833337,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.50427314045,1455.3046437256958,0.37500816313177787,6.17534620354742,3.48906757413408,,,,,,
4980.0,-30.705423311014428,4.972669962747139,35.02809859951982,24.25251620532947,5.0254481259322645,-27.132435639976364,-40.735819715168304,1.4524589889926283,-5.051032135640128,-5.051032135644514,40.05612864331558,42262.41849308289,25745.720722850816,25745.720722850816,68008.13921593371,77842.17950936925,77842.17950936925,25745.720722850816,103587.90023222007,103587.90023222007,103587.90023222007,129788.76681451491,125277.78472104952,4510.982093465379,0.0,92307.68513325677,56727.924117566916,39533.067795210955,26200.866582294846,65733.9343775058,19969.636255281257,1455.307986167202,0.0,0.8864554072113884,2.879279743076383,0.0014947054983599872,1.0,1.0,-3.0238835025236313,353951.09552138223,1556954.7567681938,4.398784963427633,1556954.7567681938,4.398784963427633,0.7621746476422149,0.09253372578432345,4.028046144702076,101325.0,128641.71301015367,1.2695949963992468,1.0,0.0,4.0280461447028735,1.2849779332257,1.285256610591557,3.1347200917220492,22916.243215005194,2336.806474688624,19478.80787370774,1986.285619830191,0.85,0.8500000497879743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.726546808508,4632.441516551485,5.568175466739401,4.972669962747139,-2.3696609523016754,7.342330915048814,3.4890326868194896,3.5,0.9968664819484256,0.6,0.00021686197963185613,1.000002390776009,0.0002168614611646775,199.5063139986598,0.0,1.0499053130254214e-07,0.29754316571140443,0.03177277855070939,7.253635783039521e-05,0.0001443256218014609,0.0005813502644791044,0.09253372576620958,0.09253372576620958,0.09253372576620958,0.09253372591500285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.9896449076,595.6776844414484,0.0,0.09253372576620958,0.09253372578432345,0.09253372578432345,0.3750081724110614,0.3750081724110614,0.5,10.000194826158468,0.0,0.0,0.0,0.0,0.0,0.0,26200.866582294846,19969.636255281257,0.7621746476422149,1.0345971203452893,0.6429315222541301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455733088668937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7569479229,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.48029617744,1455.307986167202,0.3750081724110614,6.17534620354742,3.4890326868194896,,,,,,
4981.0,-30.705445846743658,4.972705616092769,35.02809603355237,24.252420232538157,5.025384998980749,-27.13246159338499,-40.735827503353335,1.4523992989831314,-5.051077662590558,-5.051077662571621,40.05612316399043,42262.353668060496,25745.721594702845,25745.721594702845,68008.07526276333,77842.0463639263,77842.0463639263,25745.721594702845,103587.76795862915,103587.76795862915,103587.76795862915,129788.69409914392,125277.7111823041,4510.98291683981,0.0,92307.53805922587,56727.845363411296,39532.99188423842,26200.92614051477,65733.91802475319,19969.664067396032,1455.3110576790978,0.0,0.8864551948176588,2.8792749128249806,0.0014947054983599872,1.0,1.0,-3.0245529637804793,353950.4671597677,1556954.5202384898,4.398792104251426,1556954.5202384898,4.398792104251426,0.7621739766105721,0.09253374377836854,4.028046144702076,101325.0,128641.67392553609,1.269594610664062,1.0,0.0,4.028046144702114,1.284978213610697,1.2852568903711084,3.1347194077194147,22916.206702506177,2336.8027514499017,19478.77349349878,1986.2821140245426,0.85,0.8499999038396057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.698834965087,4632.441516551485,5.568209027804737,4.972705616092769,-2.3696988907304743,7.342404506823243,3.488997834940685,3.5,0.9968565242687671,0.6,0.0002168614611646775,1.0000023591492484,0.00021686094955733135,199.5063327072449,0.0,1.0343747573444802e-07,0.29314180623142566,0.03177288198818513,7.253629349683164e-05,0.00014432516766784586,0.0005813484352079472,0.09253374377369172,0.09253374377369172,0.09253374377369172,0.09253374380781298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.96315135265,595.6776927868452,0.0,0.09253374377369172,0.09253374377836854,0.09253374377836854,0.3750081816902324,0.3750081816902324,0.5,10.000194826215186,0.0,0.0,0.0,0.0,0.0,0.0,26200.92614051477,19969.664067396032,0.7621739766105721,1.0345964048142355,0.6429306960243251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557332262548834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75254656342,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.45632531013,1455.3110576790978,0.3750081816902324,6.17534620354742,3.488997834940685,,,,,,
4982.0,-30.705468079175866,4.972741246509853,35.0280934539427,24.252274736668937,5.025273245960561,-27.132485886111052,-40.73583885384721,1.4522896258622273,-5.051123812985281,-5.051123812970597,40.056117638444036,42262.304792369665,25745.72434613583,25745.72434613583,68008.02913850549,77841.90976186618,77841.90976186618,25745.72434613583,103587.634108002,103587.634108002,103587.634108002,129788.62069521347,125277.63694200481,4510.983753208657,0.0,92307.39302284707,56727.78805393875,39532.89440989814,26200.986587211453,65733.88099710959,19969.692304261167,1455.3141737119217,0.0,0.886454979410699,2.87927001643486,0.0014947054983599872,1.0,1.0,-3.0252306969964593,353949.83019429015,1556954.2817115372,4.398799346384469,1556954.2817115372,4.398799346384469,0.7621732959478806,0.09253376204781125,4.028046144702076,101325.0,128641.64363774132,1.2695943117467685,1.0,0.0,4.028046144702273,1.2849787278734457,1.2852574040879479,3.134718153169916,22916.170695873283,2336.799079795168,19478.74891319787,1986.2796075314068,0.85,0.8500001667689436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.671168526675,4632.441516551485,5.568242941104236,4.972741246509853,-2.3697372691333762,7.342478515643229,3.4889630403045286,3.5,0.9968465829441511,0.6,0.00021686094955733135,1.0000023273990424,0.00021686044483653968,199.50635116404362,0.0,1.0206890542016284e-07,0.28926327796074147,0.031772984057090545,7.253619973724818e-05,0.00014432474982008318,0.0005813467520978776,0.09253376204070357,0.09253376204070357,0.09253376204070357,0.09253376209063774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.93643405807,595.6777012027186,0.0,0.09253376204070357,0.09253376204781125,0.09253376204781125,0.3750081909692839,0.3750081909692839,0.5,10.00019482632463,0.0,0.0,0.0,0.0,0.0,0.0,26200.986587211453,19969.692304261167,0.7621732959478806,1.0345962859167845,0.6429303146459281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557333620207538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74866803515,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.432359733986,1455.3141737119217,0.3750081909692839,6.17534620354742,3.4889630403045286,,,,,,
4983.0,-30.705490023273995,4.972777389730544,35.028090673647675,24.252240999508672,5.025271177781137,-27.132513054557485,-40.73583927294237,1.4522928004614022,-5.051144300183125,-5.051144300178497,40.05610668890848,42262.21190728631,25745.66280963819,25745.66280963819,68007.8747169245,77841.78144401286,77841.78144401286,25745.66280963819,103587.44425365105,103587.44425365105,103587.44425365105,129788.44858226723,125277.46511819273,4510.983464074494,0.0,92307.2434657135,56727.67392924356,39532.855040522154,26201.004328616178,65733.85936913833,19969.698564629023,1455.3153198679945,0.0,0.8864549146083813,2.8792678428192406,0.0014947054983599872,1.0,1.0,-3.0260351531405263,353949.54743127414,1556953.809043585,4.398801525084296,1556953.809043585,4.398801525084296,0.7621730187960216,0.09253375832463531,4.028046144702076,101325.0,128641.5883513807,1.2695937661128123,1.0,0.0,4.028046144704127,1.284978714060594,1.2852573896235113,3.134718186866503,22916.133566920886,2336.795293695695,19478.7097591988,1986.2756149346412,0.85,0.8499998353699614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.643543727087,4632.441516551485,5.568262900492712,4.972777389730544,-2.36975669111372,7.342534080844263,3.4889282981738368,3.5,0.9968366566210962,0.6,0.00021686044483653968,1.0000022972152067,0.0002168599466625725,199.5063693814777,0.0,1.0069500350144843e-07,0.2853696399231048,0.03177308475209405,7.253619627535808e-05,0.0001443242485611816,0.0005813447330038917,0.09253375832200639,0.09253375832200639,0.09253375832200639,0.09253375834706527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.8834917121,595.6777178794018,0.0,0.09253375832200639,0.09253375832463531,0.09253375832463531,0.37500820024845166,0.37500820024845166,0.5,10.00019482629402,0.0,0.0,0.0,0.0,0.0,0.0,26201.004328616178,19969.698564629023,0.7621730187960216,1.0345942771291747,0.6429291131372119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557334959594432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74477439711,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.408399482705,1455.3153198679945,0.37500820024845166,6.17534620354742,3.4889282981738368,,,,,,
4984.0,-30.70551159767148,4.972812831884957,35.02808814462053,24.2521284026094,5.025192369063811,-27.132536927851216,-40.73584674680603,1.452216314448801,-5.0512217070494785,-5.0512217070412095,40.05610837808072,42262.14992782789,25745.746937631662,25745.746937631662,68007.89686545955,77841.6445353216,77841.6445353216,25745.746937631662,103587.39147295326,103587.39147295326,103587.39147295326,129788.50893563147,125277.52321295734,4510.985722674124,0.0,92307.09714004812,56727.60253310734,39532.77178548976,26201.11746267822,65733.88924816798,19969.754028743322,1455.3208529581023,0.0,0.886454513563465,2.8792596302501505,0.0014947054983599872,1.0,1.0,-3.026508223312817,353948.4790682106,1556953.8819621617,4.398815008503303,1556953.8819621617,4.398815008503303,0.76217184466231,0.09253380431279194,4.028046144702076,101325.0,128641.54943379149,1.2695933820260694,1.0,0.0,4.028046144701059,1.284979072999564,1.2852577480001486,3.134717311231607,22916.097240210584,2336.791589402149,19478.678781928866,1986.272456132203,0.85,0.8499998310248866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.616089041521,4632.441516551485,5.568314159701086,4.972812831884957,-2.369817907917417,7.342630739802374,3.4888937701229286,3.5,0.9968267914636939,0.6,0.0002168599466625725,1.0000022585134987,0.0002168594568825618,199.50638729199858,0.0,9.938887951510932e-08,0.2816680845458198,0.03177318414097356,7.253613453834245e-05,0.00014432381212423003,0.0005813429750157115,0.09253380430479091,0.09253380430479091,0.09253380430479091,0.09253380435946744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.89165807975,595.6777153070313,0.0,0.09253380430479091,0.09253380431279194,0.09253380431279194,0.3750082095271519,0.3750082095271519,0.5,10.000194826503716,0.0,0.0,0.0,0.0,0.0,0.0,26201.11746267822,19969.754028743322,0.76217184466231,1.0345941438016304,0.6429278780124174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557336281610946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74107284173,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.38444426663,1455.3208529581023,0.3750082095271519,6.17534620354742,3.4888937701229286,,,,,,
4985.0,-30.705532904216643,4.972848439749622,35.02808556174722,24.252040951419644,5.025134528527737,-27.132564955150375,-40.73585484931243,1.4521652118969364,-5.051258803561666,-5.051258803508284,40.05610176641209,42262.091611385484,25745.727052447237,25745.727052447237,68007.81866383272,77841.52451257524,77841.52451257524,25745.727052447237,103587.25156502248,103587.25156502248,103587.25156502248,129788.41533977324,125277.42910755737,4510.986232215877,0.0,92306.94982497307,56727.51692447022,39532.70322278094,26201.163774750767,65733.8669975317,19969.775147876506,1455.3232989136457,0.0,0.8864543482867959,2.879255694460214,0.0014947054983599872,1.0,1.0,-3.0271780297188116,353947.96706615825,1556953.5965506912,4.398820565226393,1556953.5965506912,4.398820565226393,0.76217130351747,0.09253381609758882,4.028046144702076,101325.0,128641.51001511738,1.2695929929940033,1.0,0.0,4.0280461447004,1.284979313141471,1.2852579875647456,3.134716725403504,22916.060667870108,2336.787860061296,19478.65374405057,1986.2699029791593,0.85,0.8500000949709905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.588513981705,4632.441516551485,5.568343068288258,4.972848439749622,-2.3698496146214594,7.342698054371082,3.488859090822394,3.5,0.9968168830921126,0.6,0.0002168594568825618,1.0000022304737761,0.000216858973184309,199.50640498015804,0.0,9.771424049933125e-08,0.27692215757510474,0.03177328185521406,7.253606760854907e-05,0.00014432338927401273,0.0005813412717555239,0.09253381609116028,0.09253381609116028,0.09253381609116028,0.09253381613940205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.8596895443,595.6777253770284,0.0,0.09253381609116028,0.09253381609758882,0.09253381609758882,0.3750082188064414,0.3750082188064414,0.5,10.000194826549079,0.0,0.0,0.0,0.0,0.0,0.0,26201.163774750767,19969.775147876506,0.76217130351747,1.0345933043371145,0.6429272084810166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455733758135517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73632691476,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.360495725425,1455.3232989136457,0.3750082188064414,6.17534620354742,3.488859090822394,,,,,,
4986.0,-30.705553945524702,4.972883984106964,35.02808302896799,24.251909425389044,5.025030759008797,-27.132594131042804,-40.735866863373644,1.4520695940350532,-5.051306421480547,-5.051306421446052,40.05609804601674,42262.05078759553,25745.734673316612,25745.734673316612,68007.78546091214,77841.41202651979,77841.41202651979,25745.734673316612,103587.14669983639,103587.14669983639,103587.14669983639,129788.37500092645,125277.38774170092,4510.9872592255215,0.0,92306.80432339493,56727.44308533369,39532.62359784582,26201.228301090054,65733.85189893587,19969.80576471952,1455.3265707429864,0.0,0.8864541188429358,2.8792506423978597,0.0014947054983599872,1.0,1.0,-3.027749075612917,353947.30984964635,1556953.4359487596,4.398828279299932,1556953.4359487596,4.398828279299932,0.7621705950285054,0.09253383791376561,4.028046144702076,101325.0,128641.47505053073,1.2695926479203625,1.0,0.0,4.0280461447008715,1.284979761576923,1.2852584354758751,3.134715631442219,22916.024545747146,2336.784176629853,19478.61953100193,1986.2664142191197,0.85,0.8499999418361966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.5610255308575,4632.441516551485,5.568377822018819,4.972883984106964,-2.3698890014607206,7.342772985567684,3.4888245205813764,3.5,0.9968070058803933,0.6,0.000216858973184309,1.0000022027077984,0.00021685849550840978,199.50642244812698,0.0,9.650089951345238e-08,0.27348354922112406,0.031773378356113574,7.253596836792527e-05,0.00014432300481638372,0.0005813397231424536,0.09253383792042834,0.09253383792042834,0.09253383792042834,0.09253383785720973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.84170043323,595.6777310435508,0.0,0.09253383792042834,0.09253383791376561,0.09253383791376561,0.37500822808554546,0.37500822808554546,0.5,10.000194826651994,0.0,0.0,0.0,0.0,0.0,0.0,26201.228301090054,19969.80576471952,0.7621705950285054,1.03459303686436,0.642926735110128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557338864962912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73288830641,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.33655183105,1455.3265707429864,0.37500822808554546,6.17534620354742,3.4888245205813764,,,,,,
4987.0,-30.705574780800468,4.97291995335308,35.02808028994732,24.251855781208747,5.025013187003707,-27.132615624216402,-40.73587021613491,1.452052693019198,-5.0513307035596995,-5.051330703567258,40.05608702983539,42261.974851513725,25745.683686615615,25745.683686615615,68007.65853812934,77841.26610369852,77841.26610369852,25745.683686615615,103586.94979031413,103586.94979031413,103586.94979031413,129788.2011789539,125277.21411610738,4510.9870628465105,0.0,92306.65567123797,56727.36441936106,39532.54583541879,26201.25138863976,65733.79722405855,19969.814611246074,1455.3279823531198,0.0,0.8864540349208699,2.879248066173329,0.0014947054983599872,1.0,1.0,-3.0285940116898473,353946.9747118184,1556952.9604045558,4.398831100822992,1556952.9604045558,4.398831100822992,0.7621702610702217,0.09253383610659363,4.028046144702076,101325.0,128641.42956316251,1.2695921989949421,1.0,0.0,4.028046144700718,1.2849798416505285,1.2852585149530105,3.1347154361022027,22915.987641463624,2336.7804134402295,19478.58707650961,1986.2631047819198,0.85,0.8499998944520958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.533568926964,4632.441516551485,5.568399861881116,4.97291995335308,-2.369911165063613,7.342831118416694,3.4887899905287574,3.5,0.9967971401510736,0.6,0.00021685849550840978,1.0000021811396795,0.00021685802251077206,199.50643974505581,0.0,9.529940974209638e-08,0.27007852720910114,0.03177347365552332,7.25359406728901e-05,0.00014432255483551968,0.000581337910598769,0.09253383611331434,0.09253383611331434,0.09253383611331434,0.0925338360558858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7884357849,595.6777478217581,0.0,0.09253383611331434,0.09253383610659363,0.09253383610659363,0.37500823736473227,0.37500823736473227,0.5,10.000194826634962,0.0,0.0,0.0,0.0,0.0,0.0,26201.25138863976,19969.814611246074,0.7621702610702217,1.0345919665392243,0.6429261146661075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557340132591718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7294832844,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.312612540038,1455.3279823531198,0.37500823736473227,6.17534620354742,3.4887899905287574,,,,,,
4988.0,-30.70559518932451,4.972955403745725,35.02807774316354,24.251756665203743,5.02494623620321,-27.13264003506729,-40.73587398799134,1.4519897719766957,-5.05139916562166,-5.051399165586888,40.05608709835076,42261.902518317016,25745.74594906268,25745.74594906268,68007.6484673797,77841.13564550424,77841.13564550424,25745.74594906268,103586.88159456692,103586.88159456692,103586.88159456692,129788.23156339844,125277.24261098834,4510.988952410101,0.0,92306.50888561466,56727.27575887336,39532.48125193478,26201.34996883152,65733.8312207663,19969.862635967587,1455.332837958917,0.0,0.8864536853876371,2.879240802651766,0.0014947054983599872,1.0,1.0,-3.029095627368463,353946.02980944514,1556952.963361725,4.398842852397428,1556952.963361725,4.398842852397428,0.7621692263842604,0.09253387485195165,4.028046144702076,101325.0,128641.38685959896,1.2695917775435377,1.0,0.0,4.028046144702178,1.28498013706183,1.2852588098205533,3.1347147154448636,22915.95120056448,2336.776697502662,19478.560438566605,1986.2603884676832,0.85,0.8500000837009462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.506261238766,4632.441516551485,5.568446216868469,4.972955403745725,-2.3699657539000785,7.342921157645803,3.4887556478915136,3.5,0.9967873279690039,0.6,0.00021685802251077206,1.000002136465511,0.00021685755920207602,199.5064566877085,0.0,9.436607470944678e-08,0.2674334557265722,0.03177356802159803,7.253590951598649e-05,0.00014432211299478557,0.0005813361308439034,0.09253387484890545,0.09253387484890545,0.09253387484890545,0.09253387486509174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7887663135,595.6777477176497,0.0,0.09253387484890545,0.09253387485195165,0.09253387485195165,0.37500824664350535,0.37500824664350535,0.5,10.000194826791114,0.0,0.0,0.0,0.0,0.0,0.0,26201.34996883152,19969.862635967587,0.7621692263842604,1.034591278256349,0.6429246817575703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557341387808371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72683821291,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.28867667516,1455.332837958917,0.37500824664350535,6.17534620354742,3.4887556478915136,,,,,,
4989.0,-30.705615334183918,4.972990881604298,35.02807513941819,24.25165803814309,5.024883943048853,-27.132660065179774,-40.73587713120503,1.4519273810980025,-5.051442300073518,-5.05144230007561,40.056080361284174,42261.8286449498,25745.742653188936,25745.742653188936,68007.57129813873,77840.98849566362,77840.98849566362,25745.742653188936,103586.73114885256,103586.73114885256,103586.73114885256,129788.13586029426,125277.14625327376,4510.9896070205,0.0,92306.36211901554,56727.202269131165,39532.39983320486,26201.404711441704,65733.80454464655,19969.887825360653,1455.3357035349422,0.0,0.8864534897598764,2.8792362262849425,0.0014947054983599872,1.0,1.0,-3.0298267993095465,353945.4344756966,1556952.6725370174,4.398849429555008,1556952.6725370174,4.398849429555008,0.7621685953593222,0.09253388963777157,4.028046144702076,101325.0,128641.34749660097,1.269591389060952,1.0,0.0,4.028046144703777,1.2849804299723908,1.285259102199264,3.1347140008884202,22915.914764388268,2336.7729820467,19478.528774978808,1986.2571596802995,0.85,0.8500000534671556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.478876652926,4632.441516551485,5.5684784855829275,4.972990881604298,-2.3700018222922097,7.342992703896508,3.488721208682217,3.5,0.9967774881949191,0.6,0.00021685755920207602,1.000002108864116,0.00021685710187991554,199.5064734114758,0.0,9.243307629982448e-08,0.2619553382337026,0.03177366045467433,7.253588355191067e-05,0.00014432167565016536,0.0005813343691995921,0.09253388964676736,0.09253388964676736,0.09253388964676736,0.0925338895681092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7561914355,595.6777579786441,0.0,0.09253388964676736,0.09253388963777157,0.09253388963777157,0.37500825592264164,0.37500825592264164,0.5,10.000194826842327,0.0,0.0,0.0,0.0,0.0,0.0,26201.404711441704,19969.887825360653,0.7621685953593222,1.0345905241487707,0.6429238188433999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557342617315656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72136009542,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.264748665035,1455.3357035349422,0.37500825592264164,6.17534620354742,3.488721208682217,,,,,,
4990.0,-30.705642115981743,4.973026356299417,35.02807257270029,24.25157072665172,5.02482323907844,-27.132697027453435,-40.735894069634355,1.4518764325494204,-5.051486713996326,-5.051486714007616,40.056076222137555,42261.78343632934,25745.743032803737,25745.743032803737,68007.52646913307,77840.8807961029,77840.8807961029,25745.743032803737,103586.62382890662,103586.62382890662,103586.62382890662,129788.08813716484,125277.09762007264,4510.990517092195,0.0,92306.2149116805,56727.117556722646,39532.330394397606,26201.464308258215,65733.79470265582,19969.91595670281,1455.33874157389,0.0,0.8864532781799064,2.8792315141780827,0.0014947054983599872,1.0,1.0,-3.0303963039658584,353944.821483741,1556952.4938590506,4.398856543040485,1556952.4938590506,4.398856543040485,0.7621679354160624,0.09253390913955842,4.028046144702076,101325.0,128641.3077438703,1.269590996732004,1.0,0.0,4.028046144703081,1.2849806693271186,1.2852593410182196,3.1347134169818807,22915.878218795253,2336.769255433329,19478.49459722556,1986.2536745193884,0.85,0.8499999175789648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.451545528651,4632.441516551485,5.568511485256615,4.973026356299417,-2.37003880176295,7.343065158062366,3.488686836842463,3.5,0.996767667669275,0.6,0.00021685710187991554,1.0000028036533624,0.0002168564938894773,199.50649564507026,0.0,9.123873144908683e-08,0.25857056492671204,0.03177375169340578,7.253574363453518e-05,0.00014432135824538034,0.0005813330906784714,0.09253390912949759,0.09253390912949759,0.09253390912949759,0.09253390920847032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7361775703,595.6777642829558,0.0,0.09253390912949759,0.09253390913955842,0.09253390913955842,0.37500826520164926,0.37500826520164926,0.5,10.000194826952225,0.0,0.0,0.0,0.0,0.0,0.0,26201.464308258215,19969.91595670281,0.7621679354160624,1.0345899970747525,0.6429232273520616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557343830938714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71797532211,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.24082525671,1455.33874157389,0.37500826520164926,6.17534620354742,3.488686836842463,,,,,,
4991.0,-30.705661291780217,4.97306180373141,35.02807001900799,24.25143668605017,5.024719551659033,-27.13272144055135,-40.7359016831964,1.4517784696982012,-5.051532147658406,-5.051532147756792,40.056071464522574,42261.73229822015,25745.7463043786,25745.7463043786,68007.47860259876,77840.75783557445,77840.75783557445,25745.7463043786,103586.50413995305,103586.50413995305,103586.50413995305,129788.02872618625,125277.03732635947,4510.991399826788,0.0,92306.06875854738,56727.04322203335,39532.250596126694,26201.5245862332,65733.7751823599,19969.94427777209,1455.3418296904242,0.0,0.8864530636404977,2.879226693888045,0.0014947054983599872,1.0,1.0,-3.0310169681798698,353944.1944184157,1556952.288483336,4.398863756026981,1556952.288483336,4.398863756026981,0.7621672629028883,0.09253392820570935,4.028046144702076,101325.0,128641.2677127592,1.2695906016556546,1.0,0.0,4.028046144700872,1.2849811289934459,1.2852598000029372,3.1347122956251767,22915.841934917695,2336.765555507507,19478.462736635956,1986.250425643411,0.85,0.849999873098964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.424260555754,4632.441516551485,5.568545055236584,4.97306180373141,-2.370076512310845,7.343138316042255,3.4886525231781635,3.5,0.9967578637651896,0.6,0.0002168564938894773,1.00000200741866,0.0002168560585685788,199.50651156435248,0.0,1.2129804171923473e-07,0.3437586502323112,0.0317738729914475,7.253568074392031e-05,0.000144320813145557,0.0005813308949912295,0.09253392819989029,0.09253392819989029,0.09253392819989029,0.09253392824645824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.7131735584,595.6777715291566,0.0,0.09253392819989029,0.09253392820570935,0.09253392820570935,0.3750082744807897,0.3750082744807897,0.5,10.000194827014164,0.0,0.0,0.0,0.0,0.0,0.0,26201.5245862332,19969.94427777209,0.7621672629028883,1.0345895761186865,0.6429226403165929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557345444403114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80316340742,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.216768216884,1455.3418296904242,0.3750082744807897,6.17534620354742,3.4886525231781635,,,,,,
