time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4992.0,-30.70568068261744,4.973097684918421,35.02806726011537,24.251386953424685,5.024705263703483,-27.132742109936647,-40.73590108947826,1.451765446316123,-5.051555490213957,-5.05155549022903,40.05606043655635,42261.64635383932,25745.694253730544,25745.694253730544,68007.34060756987,77840.61432594788,77840.61432594788,25745.694253730544,103586.30857967843,103586.30857967843,103586.30857967843,129787.85491675444,125276.86373842665,4510.991178327787,0.0,92305.92011755028,56726.95214558122,39532.186635521175,26201.546337076004,65733.73297259718,19969.952471624227,1455.34317542735,0.0,0.8864529845538299,2.8792242173591864,0.0014947054983599872,1.0,1.0,-3.031853396657766,353943.8722499817,1556951.8124300423,4.398866414984595,1556951.8124300423,4.398866414984595,0.7621669429245144,0.09253392588565115,4.028046144702076,101325.0,128641.22061078431,1.2695901367953053,1.0,0.0,4.028046144703964,1.2849811908346058,1.2852598612981,3.1347121447636344,22915.805033404715,2336.7617926004004,19478.43537253422,1986.2476352815916,0.85,0.8500000477460953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.39701594966,4632.441516551485,5.568566611284689,4.973097684918421,-2.37009790437988,7.3431955892983005,3.488618260413981,3.5,0.9967480744039945,0.6,0.0002168560585685788,1.0000020299303272,0.00021685561836678246,199.506527662157,0.0,8.684935387007219e-08,0.24613106886778457,0.03177395984080137,7.25356856482326e-05,0.00014432037292034622,0.0005813291217437664,0.09253392587576985,0.09253392587576985,0.09253392587576985,0.09253392596394885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.65985194314,595.6777883253072,0.0,0.09253392587576985,0.09253392588565115,0.09253392588565115,0.37500828375984524,0.37500828375984524,0.5,10.000194826994505,0.0,0.0,0.0,0.0,0.0,0.0,26201.546337076004,19969.952471624227,0.7621669429245144,1.0345881411591291,0.6429217456957327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557346599645713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.705535826055,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.192862657856,1455.34317542735,0.37500828375984524,6.17534620354742,3.488618260413981,,,,,,
4993.0,-30.70569966662693,4.973133033107921,35.0280647577052,24.25125245880338,5.02459570625944,-27.13277196397508,-40.73591324323786,1.4516667850129854,-5.051624097759941,-5.0516240977483555,40.0560623189847,42261.61473476859,25745.758213457135,25745.758213457135,68007.37294822573,77840.51322103698,77840.51322103698,25745.758213457135,103586.27143449412,103586.27143449412,103586.27143449412,129787.91855580825,125276.9253307339,4510.993225074354,0.0,92305.77488703947,56726.87640088859,39532.10942905653,26201.647121314127,65733.75655037066,19970.00196460021,1455.3480939677286,0.0,0.8864526276952301,2.879216938450035,0.0014947054983599872,1.0,1.0,-3.032235787543584,353942.92534617597,1556951.8936908026,4.398878412862799,1556951.8936908026,4.398878412862799,0.7621659001870653,0.09253396748946978,4.028046144702076,101325.0,128641.18592457815,1.2695897944690664,1.0,0.0,4.028046144701107,1.2849816534231255,1.2852603234212594,3.134711016279156,22915.768978576743,2336.7581160311365,19478.399726875403,1986.2440004359698,0.85,0.8499998295970416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.369922262213,4632.441516551485,5.568613077981817,4.973133033107921,-2.3701525196251,7.34328555273302,3.4885841875782813,3.5,0.9967383393080803,0.6,0.00021685561836678246,1.000001987341835,0.00021685518740139636,199.50654342222515,0.0,8.782313185983048e-08,0.24889075569075958,0.03177404766393323,7.253558525413812e-05,0.00014432003311264433,0.000581327752982663,0.09253396748521381,0.09253396748521381,0.09253396748521381,0.09253396751029323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.6689529185,595.6777854585345,0.0,0.09253396748521381,0.09253396748946978,0.09253396748946978,0.3750082930385062,0.3750082930385062,0.5,10.000194827164812,0.0,0.0,0.0,0.0,0.0,0.0,26201.647121314127,19970.00196460021,0.7621659001870653,1.034588262061561,0.6429210340715008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557347767843467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70829551288,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.168952151693,1455.3480939677286,0.3750082930385062,6.17534620354742,3.4885841875782813,,,,,,
4994.0,-30.705718474139463,4.973168871953307,35.02806197551144,24.25120328497144,5.024588066421544,-27.13278593096398,-40.735911671631015,1.451654315949403,-5.051644620142383,-5.0516446201513485,40.05604924165018,42261.52722625929,25745.69933474089,25745.69933474089,68007.22656100018,77840.34501676992,77840.34501676992,25745.69933474089,103586.0443515108,103586.0443515108,103586.0443515108,129787.70684242506,125276.71408679258,4510.992755632479,0.0,92305.62622270614,56726.80843217538,39532.0197672564,26201.66249091426,65733.68225817067,19970.006597570176,1455.3491773824692,0.0,0.8864525704308267,2.8792147611332606,0.0014947054983599872,1.0,1.0,-3.0331839202626725,353942.6421018924,1556951.3291711677,4.398880338139521,1556951.3291711677,4.398880338139521,0.7621656299288266,0.09253396049665148,4.028046144702076,101325.0,128641.14266425361,1.2695893675228582,1.0,0.0,4.0280461447009746,1.2849817126614407,1.28526038211861,3.134710871767372,22915.732071270322,2336.754352533263,19478.376298916188,1986.241611448985,0.85,0.8500001762255032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.34274816775,4632.441516551485,5.568633072887365,4.973168871953307,-2.370171821838374,7.343340693791681,3.488550013756978,3.5,0.9967285753591365,0.6,0.00021685518740139636,1.000001968865531,0.00021685476044353328,199.50655903577194,0.0,8.598041451528292e-08,0.2436684947363118,0.031774133644347745,7.253559823612546e-05,0.0001443195891652709,0.0005813259647421569,0.09253396050418193,0.09253396050418193,0.09253396050418193,0.09253396044239993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.60572239134,595.677805375962,0.0,0.09253396050418193,0.09253396049665148,0.09253396049665148,0.375008302317613,0.375008302317613,0.5,10.000194827132695,0.0,0.0,0.0,0.0,0.0,0.0,26201.66249091426,19970.006597570176,0.7621656299288266,1.034587204378725,0.6429204294424903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557348911532124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70307325193,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.14504914928,1455.3491773824692,0.375008302317613,6.17534620354742,3.488550013756978,,,,,,
4995.0,-30.705742728506735,4.97320409973656,35.028059441425164,24.25109763806688,5.024512069993612,-27.132816995015958,-40.73592015830798,1.4515847806437947,-5.051716753266589,-5.05171675322238,40.05605083583866,42261.45795103264,25745.772662226154,25745.772662226154,68007.23061325878,77840.22483058218,77840.22483058218,25745.772662226154,103585.99749280834,103585.99749280834,103585.99749280834,129787.76548293364,125276.77061362645,4510.994869307197,0.0,92305.47986676723,56726.712991565255,39531.96319466886,26201.7679901253,65733.73118479416,19970.058320103533,1455.3543358037136,0.0,0.8864521966294312,2.879207108198611,0.0014947054983599872,1.0,1.0,-3.0336158653017833,353941.64654173143,1556951.397988804,4.398892905656503,1556951.397988804,4.398892905656503,0.7621645351424255,0.09253400353111764,4.028046144702076,101325.0,128641.10129691628,1.2695889592589813,1.0,0.0,4.028046144703555,1.284982038929567,1.2852607079088312,3.1347100758369923,22915.695737044334,2336.7506474733304,19478.342831215727,1986.2381986933078,0.85,0.8500000634817314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.315738511437,4632.441516551485,5.568681465504989,4.97320409973656,-2.3702290096083605,7.343433109344921,3.4885160468638494,3.5,0.9967188705325284,0.6,0.00021685476044353328,1.0000025390710028,0.00021685420983529724,199.5065791711704,0.0,8.518089411641454e-08,0.2414026539259188,0.03177421882524186,7.253552813341697e-05,0.0001443192323101163,0.0005813245273131272,0.09253400354045607,0.09253400354045607,0.09253400354045607,0.09253400344943302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.6134294976,595.6778029482567,0.0,0.09253400354045607,0.09253400353111764,0.09253400353111764,0.3750083115962665,0.3750083115962665,0.5,10.00019482734257,0.0,0.0,0.0,0.0,0.0,0.0,26201.7679901253,19970.058320103533,0.7621645351424255,1.0345864959661766,0.642918897030582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557350044587918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.700807411115,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.121149049894,1455.3543358037136,0.3750083115962665,6.17534620354742,3.4885160468638494,,,,,,
4996.0,-30.705760468337296,4.973239481073533,35.028056853613414,24.25101154893639,5.024455802655063,-27.132841003712873,-40.73592770202083,1.4515351994108296,-5.051753296206414,-5.051753296219644,40.05604421753307,42261.41266056201,25745.754235812496,25745.754235812496,68007.1668963745,77840.10406353496,77840.10406353496,25745.754235812496,103585.85829934746,103585.85829934746,103585.85829934746,129787.67182035994,125276.6764562943,4510.995364065651,0.0,92305.33201579773,56726.64061335356,39531.87933604908,26201.813521012493,65733.69285706157,19970.079055905528,1455.3567430732617,0.0,0.8864520341980261,2.879203231196288,0.0014947054983599872,1.0,1.0,-3.034280983201313,353941.14218766196,1556951.1122910625,4.398898366739057,1556951.1122910625,4.398898366739057,0.7621640021172795,0.09253401501420559,4.028046144702076,101325.0,128641.0593171419,1.2695885449508206,1.0,0.0,4.028046144702684,1.2849822720792845,1.2852609404015523,3.1347095070690143,22915.65903166307,2336.746904566093,19478.307275816907,1986.2345730516445,0.85,0.8499998734011228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.28862966592,4632.441516551485,5.568710132136589,4.973239481073533,-2.3702601368284104,7.343499617901944,3.4884819553650526,3.5,0.9967091301043007,0.6,0.00021685420983529724,1.000001857095725,0.0002168538071170191,199.50659389835783,0.0,1.0984996563466048e-07,0.3113148026086278,0.0317743286752075,7.253546581995128e-05,0.00014431874401534597,0.0005813225604392601,0.09253401502244736,0.09253401502244736,0.09253401502244736,0.09253401495011149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.58142897993,595.6778130283258,0.0,0.09253401502244736,0.09253401501420559,0.09253401501420559,0.3750083208755273,0.3750083208755273,0.5,10.000194827366355,0.0,0.0,0.0,0.0,0.0,0.0,26201.813521012493,19970.079055905528,0.7621640021172795,1.0345861298901404,0.6429185829017667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557351505788911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7707195598,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.09713920493,1455.3567430732617,0.3750083208755273,6.17534620354742,3.4884819553650526,,,,,,
4997.0,-30.705778306354965,4.9732747895704,35.02805426608186,24.250915052276127,5.02439325282494,-27.132861121866313,-40.73593084523452,1.4514749233055595,-5.051800248229654,-5.0518002482631506,40.056039049995256,42261.348680808675,25745.762976618724,25745.762976618724,68007.11165742739,77839.96665796275,77839.96665796275,25745.762976618724,103585.72963458148,103585.72963458148,103585.72963458148,129787.60517234783,125276.60892060035,4510.996251747484,0.0,92305.18539410553,56726.56741703446,39531.797752301194,26201.87553776634,65733.67329006753,19970.10813230969,1455.3599270025318,0.0,0.886451813396872,2.879198249854271,0.0014947054983599872,1.0,1.0,-3.0349414466967346,353940.49417155265,1556950.8892203534,4.398905790264591,1556950.8892203534,4.398905790264591,0.7621633078718191,0.0925340342645701,4.028046144702076,101325.0,128641.02123469411,1.269588169106283,1.0,0.0,4.02804614470454,1.284982554969709,1.285261222835813,3.1347088169590207,22915.62263146135,2336.7431927785074,19478.2779819922,1986.231585912845,0.85,0.8499999452447805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.2616042365635,4632.441516551485,5.56874457483141,4.9732747895704,-2.370298866100131,7.343573655670531,3.4884479689012675,3.5,0.9966994196860764,0.6,0.0002168538071170191,1.0000018673747328,0.00021685340217045517,199.50660870705985,0.0,8.034495197066211e-08,0.22769759388485641,0.03177440902015947,7.253543985602142e-05,0.0001443183672609977,0.0005813210428553601,0.09253403426650351,0.09253403426650351,0.09253403426650351,0.09253403424639621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.5564429814,595.6778208988436,0.0,0.09253403426650351,0.0925340342645701,0.0925340342645701,0.37500833015452983,0.37500833015452983,0.5,10.000194827419264,0.0,0.0,0.0,0.0,0.0,0.0,26201.87553776634,19970.10813230969,0.7621633078718191,1.0345855975114566,0.6429178009620594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557352574522726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.687102351076,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.073259059376,1455.3599270025318,0.37500833015452983,6.17534620354742,3.4884479689012675,,,,,,
4998.0,-30.70579583242405,4.973310102669923,35.02805167196641,24.250823340285592,5.024332675280476,-27.13288371366213,-40.735930495988555,1.4514194314989013,-5.051843492715932,-5.051843492714997,40.05603368496881,42261.27188864907,25745.762424313303,25745.762424313303,68007.03431296238,77839.84042003035,77839.84042003035,25745.762424313303,103585.60284434365,103585.60284434365,103585.60284434365,129787.53493251075,125276.53790523227,4510.997027278489,0.0,92305.03855535509,56726.47002399488,39531.742812622455,26201.932088167094,65733.67490078954,19970.134508215146,1455.3628457321768,0.0,0.8864516122275217,2.87919366186686,0.0014947054983599872,1.0,1.0,-3.035581917634829,353939.89732645603,1556950.657623785,4.398912553754101,1556950.657623785,4.398912553754101,0.7621626695702239,0.09253405125427012,4.028046144702076,101325.0,128640.97530191703,1.2695877157850188,1.0,0.0,4.0280461447019205,1.284982815476987,1.2852614828792095,3.1347081814528868,22915.586177372898,2336.739475496005,19478.248372537135,1986.2285665887061,0.85,0.850000005313858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.2346081201895,4632.441516551485,5.5687769725321274,4.973310102669923,-2.3703348635910895,7.343644966261012,3.4884140194329447,3.5,0.9966897198379842,0.6,0.00021685340217045517,1.0000018347186037,0.00021685300430621392,199.5066232567914,0.0,8.078951567892973e-08,0.22895748743408684,0.03177448980967515,7.253544274090246e-05,0.0001443179594295527,0.0005813194000914804,0.09253405123799373,0.09253405123799373,0.09253405123799373,0.0925340513714713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.5305021349,595.6778290701363,0.0,0.09253405123799373,0.09253405125427012,0.09253405125427012,0.3750083394334427,0.3750083394334427,0.5,10.00019482746463,0.0,0.0,0.0,0.0,0.0,0.0,26201.932088167094,19970.134508215146,0.7621626695702239,1.0345843955264022,0.6429166169765059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557353649171962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.688362244626,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.049376355473,1455.3628457321768,0.3750083394334427,6.17534620354742,3.4884140194329447,,,,,,
4999.0,-30.705813095952394,4.97334541091785,35.028049126424925,24.25070305997508,5.024237276320869,-27.132912065135024,-40.73594240527598,1.4513351374453725,-5.051887045475439,-5.05188704545603,40.056029898227344,42261.246700681855,25745.76300650446,25745.76300650446,68007.00970718631,77839.73973798398,77839.73973798398,25745.76300650446,103585.50274448845,103585.50274448845,103585.50274448845,129787.49350418744,125276.49556070038,4510.997943487064,0.0,92304.89290364171,56726.3998667928,39531.65892983212,26201.990759698994,65733.64968953111,19970.162259104636,1455.3658298915718,0.0,0.8864514037596298,2.8791890411792282,0.0014947054983599872,1.0,1.0,-3.036120489674829,353939.29622747237,1556950.4941582251,4.3989195626291595,1556950.4941582251,4.3989195626291595,0.7621620220483603,0.09253407081138737,4.028046144702076,101325.0,128640.94022597825,1.269587369612418,1.0,0.0,4.028046144700115,1.2849832107484016,1.285261877725069,3.1347072171908423,22915.550017977464,2336.7357882638275,19478.220753584676,1986.2257502393454,0.85,0.8500001413146893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.207659797754,4632.441516551485,5.568809558433447,4.97334541091785,-2.3703710641168625,7.343716475034713,3.488380130200585,3.5,0.9966800372001671,0.6,0.00021685300430621392,1.0000018072347299,0.00021685261240264153,199.50663758856967,0.0,7.93765512872848e-08,0.22495314634816513,0.03177456918622644,7.253534436653241e-05,0.0001443176599396815,0.0005813181937324593,0.09253407080662836,0.09253407080662836,0.09253407080662836,0.09253407084322349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.5121924551,595.6778348376331,0.0,0.09253407080662836,0.09253407081138737,0.09253407081138737,0.3750083487122541,0.3750083487122541,0.5,10.00019482752146,0.0,0.0,0.0,0.0,0.0,0.0,26201.990759698994,19970.162259104636,0.7621620220483603,1.0345844180019304,0.6429164803762977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557354705028043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.684357903534,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.025499306346,1455.3658298915718,0.3750083487122541,6.17534620354742,3.488380130200585,,,,,,
5000.0,-30.70583020072298,4.973381060660041,35.028046347707985,24.250643199216597,5.02422016230392,-27.13292294866574,-40.73593660779295,1.4513118123308077,-5.051913941168493,-5.051913941052441,40.05601807940609,42261.14892986281,25745.722027150572,25745.722027150572,68006.87095701338,77839.56651524214,77839.56651524214,25745.722027150572,103585.28854239272,103585.28854239272,103585.28854239272,129787.30518348704,125276.30743741315,4510.997746073894,0.0,92304.74481648782,56726.32723135733,39531.575094589425,26202.01664109432,65733.59173568375,19970.17228334284,1455.367399994592,0.0,0.8864513094126729,2.879186187709803,0.0014947054983599872,1.0,1.0,-3.037040946555294,353938.92502352566,1556949.9839664365,4.398922734658102,1556949.9839664365,4.398922734658102,0.762161651787608,0.09253406914476152,4.028046144702076,101325.0,128640.89629754065,1.2695869360724465,1.0,0.0,4.028046144702747,1.2849833207065369,1.2852619872034345,3.1347069489487924,22915.51325396122,2336.7320393774858,19478.19026589118,1986.2226413598098,0.85,0.8500001745552934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.180757007995,4632.441516551485,5.568833100052213,4.973381060660041,-2.370394948592922,7.343776009252963,3.4883462983598257,3.5,0.9966703709599501,0.6,0.00021685261240264153,1.0000017906153866,0.0002168522241037124,199.50665178855263,0.0,7.818736398700925e-08,0.2215829895391842,0.031774647373590426,7.253539225550639e-05,0.00014431722014713515,0.0005813164222277884,0.09253406914893691,0.09253406914893691,0.09253406914893691,0.09253406911626295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.45504690934,595.6778528383091,0.0,0.09253406914893691,0.09253406914476152,0.09253406914476152,0.3750083579910307,0.3750083579910307,0.5,10.000194827510402,0.0,0.0,0.0,0.0,0.0,0.0,26202.01664109432,19970.17228334284,0.762161651787608,1.034583219344997,0.6429155598220745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557355745067528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.680987746724,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16646.001626932582,1455.367399994592,0.3750083579910307,6.17534620354742,3.4883462983598257,,,,,,
5001.0,-30.70584685453052,4.9734162009887415,35.02804372580882,24.250532313622557,5.024145145615969,-27.132939765139138,-40.735935455281265,1.4512369874088478,-5.051980732880281,-5.051980732854739,40.05601704659249,42261.07236139036,25745.783156803544,25745.783156803544,68006.8555181939,77839.42129731886,77839.42129731886,25745.783156803544,103585.2044541224,103585.2044541224,103585.2044541224,129787.31588160266,125276.31638548267,4510.999496119982,0.0,92304.59881179171,56726.24987672148,39531.49881674471,26202.111427480253,65733.61024422495,19970.21820255644,1455.3720976922039,0.0,0.8864509723891707,2.879179101525139,0.0014947054983599872,1.0,1.0,-3.037597531024744,353938.00319149095,1556949.9393823831,4.398934065692932,1556949.9393823831,4.398934065692932,0.762160647161132,0.09253410525019194,4.028046144702076,101325.0,128640.85465182287,1.2695865250611682,1.0,0.0,4.028046144702962,1.284983671648145,1.2852623377221655,3.1347060928296666,22915.477006934532,2336.7283432094073,19478.153129898805,1986.218854542459,0.85,0.8499998984967432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.153982827894,4632.441516551485,5.568878573465846,4.9734162009887415,-2.370448128985993,7.343864329974735,3.4883126283835835,3.5,0.9966607509667381,0.6,0.0002168522241037124,1.0000017434064539,0.0002168518460428045,199.5066656141584,0.0,7.746821924103166e-08,0.21954493332908373,0.03177472484180967,7.253540177560753e-05,0.00014431682232810488,0.0005813148197943773,0.09253410529900888,0.09253410529900888,0.09253410529900888,0.09253410487740235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.45005233516,595.6778544115933,0.0,0.09253410529900888,0.09253410525019194,0.09253410525019194,0.3750083672695079,0.3750083672695079,0.5,10.00019482767277,0.0,0.0,0.0,0.0,0.0,0.0,26202.111427480253,19970.21820255644,0.762160647161132,1.0345826931690347,0.6429142139671724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557356775542802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67894969052,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.97775716381,1455.3720976922039,0.3750083672695079,6.17534620354742,3.4883126283835835,,,,,,
5002.0,-30.705870332019657,4.973451509226568,35.02804111057309,24.25042485063898,5.024059766755338,-27.132977655461705,-40.73595249848438,1.4511655845152807,-5.052015927111654,-5.052015927116559,40.05601199505256,42261.04182364979,25745.763007739883,25745.763007739883,68006.80483138967,77839.3317918759,77839.3317918759,25745.763007739883,103585.09479961578,103585.09479961578,103585.09479961578,129787.25173592617,125276.25164477518,4511.00009115098,0.0,92304.45271351312,56726.162750805284,39531.43329189759,26202.156936310395,65733.59022820799,19970.239280888854,1455.3744626126004,0.0,0.8864508111535582,2.879175367641888,0.0014947054983599872,1.0,1.0,-3.0381441471712947,353937.5174557826,1556949.7213190685,4.398939486582058,1556949.7213190685,4.398939486582058,0.762160127863921,0.09253411847309324,4.028046144702076,101325.0,128640.8163466706,1.2695861470187082,1.0,0.0,4.028046144702842,1.284984006555569,1.2852626722163913,3.134705275826235,22915.440736675122,2336.72464467225,19478.121541066073,1986.2156333779706,0.85,0.849999865369913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.12713359147,4632.441516551485,5.568906556921641,4.973451509226568,-2.370478157017491,7.343929666244059,3.4882788641505083,3.5,0.9966511040430024,0.6,0.0002168518460428045,1.0000024577459228,0.00021685131307737395,199.5066851046296,0.0,7.542567113629317e-08,0.21375635200025486,0.03177480026748081,7.253526099362917e-05,0.00014431658504917533,0.0005813138640238999,0.09253411848071338,0.09253411848071338,0.09253411848071338,0.09253411840693429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.4256267107,595.6778621055996,0.0,0.09253411848071338,0.09253411847309324,0.09253411847309324,0.37500837654844077,0.37500837654844077,0.5,10.000194827828132,0.0,0.0,0.0,0.0,0.0,0.0,26202.156936310395,19970.239280888854,0.762160127863921,1.0345822371072344,0.6429139451676333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557357778849993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.67316110919,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.953895859177,1455.3744626126004,0.37500837654844077,6.17534620354742,3.4882788641505083,,,,,,
5003.0,-30.705886054528747,4.973487062540782,35.02803834125253,24.250371450930857,5.02404424602938,-27.132991825138507,-40.7359472248703,1.4511490073961235,-5.0520470182071335,-5.052047018202488,40.05600231881308,42260.95223406315,25745.733598516257,25745.733598516257,68006.68583257942,77839.17835958478,77839.17835958478,25745.733598516257,103584.91195810103,103584.91195810103,103584.91195810103,129787.10321031007,125276.10302535306,4511.000184957006,0.0,92304.30354383988,56726.07741831695,39531.36236169215,26202.191252209035,65733.55361390118,19970.253883597947,1455.37639407301,0.0,0.8864506876287377,2.879172069078361,0.0014947054983599872,1.0,1.0,-3.038958191290533,353937.0883502357,1556949.3036170527,4.398943639600678,1556949.3036170527,4.398943639600678,0.762159687003823,0.0925341223482015,4.028046144702076,101325.0,128640.76612683444,1.2695856513874606,1.0,0.0,4.028046144701703,1.2849840852282315,1.285262750221227,3.1347050839050956,22915.403703913362,2336.7208683814924,19478.093252163068,1986.2127487126663,0.85,0.8500000045313062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.100371102918,4632.441516551485,5.568932433187511,4.973487062540782,-2.3705050698225607,7.343992132363343,3.488245209137234,3.5,0.9966414883249239,0.6,0.00021685131307737395,1.0000016459137842,0.0002168509561593961,199.5066981570967,0.0,1.063301663244974e-07,0.30133969136362565,0.03177490659764713,7.253530455523884e-05,0.0001443160085221351,0.0005813115417463783,0.09253412235364002,0.09253412235364002,0.09253412235364002,0.09253412230362691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.37884079764,595.6778768430215,0.0,0.09253412235364002,0.0925341223482015,0.0925341223482015,0.3750083858277116,0.3750083858277116,0.5,10.000194827825704,0.0,0.0,0.0,0.0,0.0,0.0,26202.191252209035,19970.253883597947,0.762159687003823,1.034581003060171,0.6429129403575391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557359193249508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.760744448555,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.929897298327,1455.37639407301,0.3750083858277116,6.17534620354742,3.488245209137234,,,,,,
5004.0,-30.70590177478026,4.973522111498769,35.028035786552614,24.250264127645664,5.02396542739797,-27.133015117887066,-40.73595459396017,1.4510777615067612,-5.052113327117127,-5.052113327070134,40.05600297255912,42260.91489409396,25745.794121303737,25745.794121303737,68006.7090153977,77839.06301424988,77839.06301424988,25745.794121303737,103584.85713555363,103584.85713555363,103584.85713555363,129787.14458299497,125276.14251438211,4511.002068612861,0.0,92304.1575301558,56726.00941039792,39531.27568861987,26202.287447441337,65733.5631360612,19970.300871528194,1455.3811164097558,0.0,0.8864503469486062,2.8791650341431407,0.0014947054983599872,1.0,1.0,-3.0394007471446685,353936.17318535363,1556949.3318379112,4.398955093585613,1556949.3318379112,4.398955093585613,0.7621586821985002,0.09253416085442123,4.028046144702076,101325.0,128640.73233144579,1.2695853178529068,1.0,0.0,4.028046144703907,1.284984419357508,1.2852630839643058,3.134704268800472,22915.367454655327,2336.7171719858798,19478.065999416827,1986.2099697059473,0.85,0.850000159847308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.073714097194,4632.441516551485,5.568977635549435,4.973522111498769,-2.3705578620667342,7.344079973565504,3.488211686902399,3.5,0.9966319105435426,0.6,0.0002168509561593961,1.0000016456776655,0.00021685059929320812,199.5067112076912,0.0,7.12075272715454e-08,0.20180213228755967,0.0317749778051744,7.253524368438752e-05,0.00014431571247500857,0.0005813103492548915,0.09253416084790393,0.09253416084790393,0.09253416084790393,0.09253416089378533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.38200101163,595.677875847571,0.0,0.09253416084790393,0.09253416085442123,0.09253416085442123,0.3750083951066217,0.3750083951066217,0.5,10.000194827978502,0.0,0.0,0.0,0.0,0.0,0.0,26202.287447441337,19970.300871528194,0.7621586821985002,1.0345812058693873,0.6429122791749253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557360140451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.661206889476,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.906053312996,1455.3811164097558,0.3750083951066217,6.17534620354742,3.488211686902399,,,,,,
5005.0,-30.705917387652853,4.9735573607709425,35.02803316747648,24.2501453840174,5.0238753800529725,-27.133037933222823,-40.73595808641983,1.4509949235292212,-5.052146724158604,-5.05214672412948,40.05599600572746,42260.86206448273,25745.77008362581,25745.77008362581,68006.63214810853,77838.94665342906,77838.94665342906,25745.77008362581,103584.71673705487,103584.71673705487,103584.71673705487,129787.04477793205,125276.04232651136,4511.002451420693,0.0,92304.01197213594,56725.927383628004,39531.20509834214,26202.328040877186,65733.53313921933,19970.319122971967,1455.3832893150322,0.0,0.8864502018294951,2.879161490943835,0.0014947054983599872,1.0,1.0,-3.0400594244665626,353935.7122555473,1556949.0310956594,4.3989599726277895,1556949.0310956594,4.3989599726277895,0.7621581979974101,0.09253417011124188,4.028046144702076,101325.0,128640.69012896706,1.2695849013468252,1.0,0.0,4.028046144700346,1.28498480773158,1.28526347196401,3.1347033213668105,22915.331318520177,2336.713487125591,19478.03242531799,1986.2065461006553,0.85,0.8500000351108098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.04698312056,4632.441516551485,5.569004636471895,4.9735573607709425,-2.370586529855921,7.344143890626864,3.4881780717756268,3.5,0.9966223062216076,0.6,0.00021685059929320812,1.0000016344368783,0.00021685024486517082,199.5067241691436,0.0,7.119719950806392e-08,0.20177286340585315,0.03177504900237391,7.253521483565917e-05,0.00014431538445754894,0.0005813090279854279,0.0925341701224472,0.0925341701224472,0.0925341701224472,0.09253417002415903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.3483152762,595.6778864584775,0.0,0.0925341701224472,0.09253417011124188,0.09253417011124188,0.3750084043858655,0.3750084043858655,0.5,10.000194828012681,0.0,0.0,0.0,0.0,0.0,0.0,26202.328040877186,19970.319122971967,0.7621581979974101,1.0345805086130837,0.6429117688680598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557361087516603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.6611776206,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.882208848805,1455.3832893150322,0.3750084043858655,6.17534620354742,3.4881780717756268,,,,,,
5006.0,-30.705932719846793,4.9735929092708036,35.02803036579438,24.250089085567765,5.023857853769081,-27.133051049662626,-40.73595256833357,1.4509751994372124,-5.052174925197619,-5.052174925204019,40.05598549890265,42260.77322563744,25745.73417625079,25745.73417625079,68006.50740188823,77838.78966597395,77838.78966597395,25745.73417625079,103584.52384222473,103584.52384222473,103584.52384222473,129786.88116107724,125275.87876098421,4511.00240009303,0.0,92303.86387317856,56725.84743298735,39531.12937799023,26202.357318852497,65733.48669684274,19970.331091995875,1455.3849930612441,0.0,0.8864500960623184,2.879158499007823,0.0014947054983599872,1.0,1.0,-3.0409021835444605,353935.32303882384,1556948.577538577,4.398963528621279,1556948.577538577,4.398963528621279,0.762157803169385,0.09253417117674236,4.028046144702076,101325.0,128640.64926271452,1.2695844980282707,1.0,0.0,4.028046144699686,1.284984900761737,1.2852635645588835,3.1347030944209977,22915.29455157361,2336.7097379404395,19478.00281273132,1986.2035264571816,0.85,0.8500001066490219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.020346546222,4632.441516551485,5.5690289564667355,4.9735929092708036,-2.370611263489326,7.344204172760129,3.488144575491897,3.5,0.9966127358548277,0.6,0.00021685024486517082,1.0000016050541662,0.0002168498968093405,199.50673689758446,0.0,7.071077667412115e-08,0.20039434109445933,0.031775119713150585,7.253526041665456e-05,0.00014431498444851626,0.000581307416730586,0.09253417118051346,0.09253417118051346,0.09253417118051346,0.09253417114986846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.29751340643,595.6779024609126,0.0,0.09253417118051346,0.09253417117674236,0.09253417117674236,0.3750084136649022,0.3750084136649022,0.5,10.00019482800335,0.0,0.0,0.0,0.0,0.0,0.0,26202.357318852497,19970.331091995875,0.762157803169385,1.0345793418129252,0.6429108716009625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557362028113283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.659799098285,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.858366011762,1455.3849930612441,0.3750084136649022,6.17534620354742,3.488144575491897,,,,,,
5007.0,-30.70594759677228,4.973627986072758,35.02802779965757,24.249949666578345,5.023742873389615,-27.133077164001836,-40.73596032159401,1.450871485937864,-5.052239278842421,-5.0522392788319745,40.055986691660145,42260.74121816895,25745.79078003449,25745.79078003449,68006.53199820344,77838.69059817902,77838.69059817902,25745.79078003449,103584.4813782135,103584.4813782135,103584.4813782135,129786.9327059334,125275.92842705309,4511.004278880318,0.0,92303.71918128653,56725.7698023976,39531.054865432154,26202.451327719893,65733.50619315205,19970.37713411583,1455.3895937551704,0.0,0.8864497634010025,2.879151671538504,0.0014947054983599872,1.0,1.0,-3.041290255221952,353934.43486305885,1556948.6290282656,4.398974713016173,1556948.6290282656,4.398974713016173,0.7621568258763991,0.09253420947405108,4.028046144702076,101325.0,128640.6139083953,1.2695841491082684,1.0,0.0,4.028046144702017,1.2849853868041858,1.285264050259466,3.1347019087275387,22915.25863046277,2336.7060750065284,19477.972248336093,1986.2004097562465,0.85,0.850000105276697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.993828369086,4632.441516551485,5.569073145208409,4.973627986072758,-2.370662546122999,7.344290532195757,3.488111228223973,3.5,0.9966032080639923,0.6,0.0002168498968093405,1.0000015573944372,0.00021684955908904348,199.5067492480731,0.0,6.943948296775038e-08,0.1967914947306046,0.031775189152633554,7.253519637247852e-05,0.00014431470043686198,0.0005813062727185368,0.0925342094678752,0.0925342094678752,0.0925342094678752,0.09253420950798219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.3032796158,595.6779006445842,0.0,0.0925342094678752,0.09253420947405108,0.09253420947405108,0.375008422943599,0.375008422943599,0.5,10.0001948281974,0.0,0.0,0.0,0.0,0.0,0.0,26202.451327719893,19970.37713411583,0.7621568258763991,1.034579409142916,0.6429101939882764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557362951800608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65619625192,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.834528277224,1455.3895937551704,0.375008422943599,6.17534620354742,3.488111228223973,,,,,,
5008.0,-30.705962385360085,4.973663642174201,35.02802494952684,24.249911249522142,5.023742287835481,-27.133090879158612,-40.73595490828154,1.4508698323516542,-5.052254133952374,-5.05225413397943,40.05597336539113,42260.65505776696,25745.721264063573,25745.721264063573,68006.37632183054,77838.5375247918,77838.5375247918,25745.721264063573,103584.25878885537,103584.25878885537,103584.25878885537,129786.71712433822,125275.71348282804,4511.003641510181,0.0,92303.57042286424,56725.68795585588,39530.98051889818,26202.458335482846,65733.43885438102,19970.37764324089,1455.3902707340785,0.0,0.8864497359528271,2.879150095517523,0.0014947054983599872,1.0,1.0,-3.0422012058762107,353934.2298407463,1556948.053762992,4.398975635850607,1556948.053762992,4.398975635850607,0.7621566414704456,0.09253419908681698,4.028046144702076,101325.0,128640.56658371598,1.2695836820499973,1.0,0.0,4.028046144700485,1.2849853952395984,1.2852640582627197,3.134701888149481,22915.22169979789,2336.702309126755,19477.942446275687,1986.197370791829,0.85,0.8500001746196276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.967244049294,4632.441516551485,5.5690901330100475,4.973663642174201,-2.3706774484789306,7.344341090653131,3.4880777979080144,3.5,0.996593656545147,0.6,0.00021684955908904348,1.0000015481469595,0.00021684922337457765,199.50676152522718,0.0,6.737747861220076e-08,0.19094777438697697,0.031775256530112164,7.253524108800086e-05,0.00014431431800104261,0.000581304732249409,0.09253419909471618,0.09253419909471618,0.09253419909471618,0.09253419903291427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.23884552094,595.6779209411275,0.0,0.09253419909471618,0.09253419908681698,0.09253419908681698,0.37500843222283925,0.37500843222283925,0.5,10.000194828153866,0.0,0.0,0.0,0.0,0.0,0.0,26202.458335482846,19970.37764324089,0.7621566414704456,1.0345781006906507,0.6429095418450081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557363848060412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65035253158,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.810699152156,1455.3902707340785,0.37500843222283925,6.17534620354742,3.4880777979080144,,,,,,
5009.0,-30.705976777148454,4.973698630275045,35.0280223638816,24.249805882014357,5.0236670930399105,-27.133111115244073,-40.73595424471421,1.4508005074502461,-5.052327404276639,-5.052327404283631,40.05597529625385,42260.59022603156,25745.801424167377,25745.801424167377,68006.39165019894,77838.41526591034,77838.41526591034,25745.801424167377,103584.21669007772,103584.21669007772,103584.21669007772,129786.78263668706,125275.77682206285,4511.005814624214,0.0,92303.4243903046,56725.59935094841,39530.916710395766,26202.565946609335,65733.48265700511,19970.430467025195,1455.3955233758766,0.0,0.8864493551196784,2.879142322070152,0.0014947054983599872,1.0,1.0,-3.0426186840248874,353933.21860416996,1556948.1371138983,4.398988439836584,1556948.1371138983,4.398988439836584,0.7621555273524427,0.09253424327290527,4.028046144702076,101325.0,128640.52488232209,1.2695832704892385,1.0,0.0,4.028046144700597,1.2849857203365596,1.2852643829987709,3.1347010950807004,22915.185445853822,2336.6986122533,19477.908770388403,1986.1939368070039,0.85,0.8500000498103172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.940845086271,4632.441516551485,5.569139274523189,4.973698630275045,-2.3707352264274517,7.344433856702497,3.4880446008087373,3.5,0.9965841716596392,0.6,0.00021684922337457765,1.0000015066080687,0.00021684889666828022,199.50677347296852,0.0,6.697730587482701e-08,0.18981368484925976,0.03177532350741804,7.253524656926076e-05,0.0001443139768053169,0.0005813033578972815,0.09253424325295619,0.09253424325295619,0.09253424325295619,0.09253424340845652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.2481806034,595.6779180006127,0.0,0.09253424325295619,0.09253424327290527,0.09253424327290527,0.37500844150156354,0.37500844150156354,0.5,10.000194828340408,0.0,0.0,0.0,0.0,0.0,0.0,26202.565946609335,19970.430467025195,0.7621555273524427,1.0345776444715975,0.6429081271495345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557364738998424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.649218442035,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.78687130089,1455.3955233758766,0.37500844150156354,6.17534620354742,3.4880446008087373,,,,,,
5010.0,-30.70599087194616,4.973733780262847,35.02801970478048,24.249719164241128,5.023611989443413,-27.13312982892655,-40.735957108531125,1.4507500417935417,-5.052362062654879,-5.052362062672662,40.05596800555711,42260.54139691427,25745.78199776564,25745.78199776564,68006.3233946799,77838.28729736581,77838.28729736581,25745.78199776564,103584.06929513146,103584.06929513146,103584.06929513146,129786.67726168054,125275.67105932412,4511.006202356426,0.0,92303.27763597945,56725.53173600947,39530.82877774442,26202.60796654909,65733.43674429352,19970.449339111317,1455.3977749380626,0.0,0.8864492047388108,2.8791386450745606,0.0014947054983599872,1.0,1.0,-3.0433085388468157,353932.74026914703,1556947.8223917051,4.398993495791684,1556947.8223917051,4.398993495791684,0.7621550253549607,0.09253425269614791,4.028046144702076,101325.0,128640.48440580226,1.2695828710170467,1.0,0.0,4.028046144703,1.284985957163805,1.28526461945754,3.1347005173447173,22915.149012724734,2336.694897108058,19477.878605120186,1986.190860805697,0.85,0.8500000848479825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.914333032081,4632.441516551485,5.569167010905753,4.973733780262847,-2.370764734399787,7.344498514662634,3.4880112616227823,3.5,0.9965746461779378,0.6,0.00021684889666828022,1.0000014755176838,0.00021684857670437057,199.50678517415605,0.0,6.518011927398711e-08,0.1847204580224795,0.03177538868753731,7.253522291330172e-05,0.00014431367375497848,0.0005813021371965342,0.09253425269754045,0.09253425269754045,0.09253425269754045,0.09253425268814972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.21292899933,595.6779291047627,0.0,0.09253425269754045,0.09253425269614791,0.09253425269614791,0.3750084507807972,0.3750084507807972,0.5,10.000194828362284,0.0,0.0,0.0,0.0,0.0,0.0,26202.60796654909,19970.449339111317,0.7621550253549607,1.0345773287227933,0.6429078333650797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557365606031363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.64412521521,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.76305090588,1455.3977749380626,0.3750084507807972,6.17534620354742,3.4880112616227823,,,,,,
5011.0,-30.706004656019957,4.973768862127428,35.028017028126534,24.249621654767566,5.0235502475569245,-27.13314394294098,-40.73595176506785,1.4506886498295495,-5.0524072905164985,-5.05240729050483,40.055962180910136,42260.45977767507,25745.790172548855,25745.790172548855,68006.24995022392,77838.14243418853,77838.14243418853,25745.790172548855,103583.93260673739,103583.93260673739,103583.93260673739,129786.5994017004,125275.59241209342,4511.006989606984,0.0,92303.13134755054,56725.44869166117,39530.758506543745,26202.666794963006,65733.42530150675,19970.476715609046,1455.400817902968,0.0,0.8864489951132217,2.8791338467411194,0.0014947054983599872,1.0,1.0,-3.0439936739217615,353932.1160609474,1556947.5709550888,4.399000543615491,1556947.5709550888,4.399000543615491,0.7621543590153965,0.09253427001880958,4.028046144702076,101325.0,128640.43914113837,1.2695824242895473,1.0,0.0,4.0280461447026035,1.284986245106559,1.2852649070515667,3.1346998149136183,22915.112695258736,2336.6911937571685,19477.84144956686,1986.1870719936837,0.85,0.8499998105441101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.887906084577,4632.441516551485,5.569200615628735,4.973768862127428,-2.3708019599733916,7.3445708221008195,3.4879780295862277,3.5,0.9965651513103507,0.6,0.00021684857670437057,1.0000014429895925,0.00021684826379458278,199.5067966173887,0.0,6.383497098454311e-08,0.18090830777019518,0.031775452522508296,7.253526705186472e-05,0.00014431330965250587,0.0005813006705749731,0.09253427001273701,0.09253427001273701,0.09253427001273701,0.09253427006102556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.18476577173,595.6779379760969,0.0,0.09253427001273701,0.09253427001880958,0.09253427001880958,0.37500846005977984,0.37500846005977984,0.5,10.000194828419305,0.0,0.0,0.0,0.0,0.0,0.0,26202.666794963006,19970.476715609046,0.7621543590153965,1.0345763915130264,0.6429067036113568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557366455172203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.640313064956,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.739235980862,1455.400817902968,0.37500846005977984,6.17534620354742,3.4879780295862277,,,,,,
5012.0,-30.706018163232066,4.973803967919199,35.028014373929764,24.249537416640692,5.023492683311923,-27.13316697345044,-40.73595906430853,1.4506406265972953,-5.05244810588988,-5.052448105882722,40.055957475552034,42260.431741463304,25745.787301290966,25745.787301290966,68006.21904275427,77838.03427046406,77838.03427046406,25745.787301290966,103583.82157175503,103583.82157175503,103583.82157175503,129786.54210231209,125275.53434549,4511.007756822092,0.0,92302.98454796903,56725.38201935938,39530.66947623294,26202.720530557046,65733.39000679,19970.50185888109,1455.4035816158544,0.0,0.8864488039397116,2.879129516544726,0.0014947054983599872,1.0,1.0,-3.044564579393807,353931.5527520495,1556947.3678356851,4.399006971063756,1556947.3678356851,4.399006971063756,0.7621537555839639,0.09253428670480432,4.028046144702076,101325.0,128640.40361979078,1.2695820737211032,1.0,0.0,4.028046144702913,1.2849864704762417,1.2852651320680173,3.134699265128606,22915.076250894337,2336.6874774662438,19477.81781618238,1986.184662059152,0.85,0.8500001310456995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.8615092811715,4632.441516551485,5.569231794982819,4.973803967919199,-2.370835931747271,7.34463989966647,3.4879448355824807,3.5,0.9965556673092802,0.6,0.00021684826379458278,1.0000014140064006,0.00021684795717018338,199.50680783077806,0.0,6.242762939198379e-08,0.17691990169688207,0.03177551495013769,7.253520675801675e-05,0.00014431305703656603,0.0005812996530263106,0.09253428671161025,0.09253428671161025,0.09253428671161025,0.0925342866503912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.16201444657,595.6779451426983,0.0,0.09253428671161025,0.09253428670480432,0.09253428670480432,0.37500846933870274,0.37500846933870274,0.5,10.000194828478945,0.0,0.0,0.0,0.0,0.0,0.0,26202.720530557046,19970.50185888109,0.7621537555839639,1.0345764768214372,0.6429066222980128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557367285593577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63632465889,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.71542681085,1455.4035816158544,0.37500846933870274,6.17534620354742,3.4879448355824807,,,,,,
