time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5013.0,-30.706031435527546,4.973839029773624,35.02801166795918,24.249387415498518,5.023381419475896,-27.133177093248978,-40.735949320346094,1.450526225627093,-5.052491985614779,-5.052491985569009,40.05595067334688,42260.33421753238,25745.792573777162,25745.792573777162,68006.12679130954,77837.87747581661,77837.87747581661,25745.792573777162,103583.67004959377,103583.67004959377,103583.67004959377,129786.44637077703,125275.43794490532,4511.008425871708,0.0,92302.84044602863,56725.29718927849,39530.60361861126,26202.776321183268,65733.37993979453,19970.52754015277,1455.4064996423458,0.0,0.8864486047380695,2.8791248612500246,0.0014947054983599872,1.0,1.0,-3.045302153764055,353930.94715162716,1556947.074199675,4.399013668427997,1556947.074199675,4.399013668427997,0.762153112912996,0.0925343017996566,4.028046144702076,101325.0,128640.36314327095,1.2695816742489114,1.0,0.0,4.028046144701807,1.2849870064460829,1.2852656677600598,3.134697957641247,22915.040476244485,2336.683829467197,19477.784515827698,1986.181266367995,0.85,0.8500000048448478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.835164614369,4632.441516551485,5.569264673516613,4.973839029773624,-2.3708721336824183,7.344711163456043,3.4879117072665444,3.5,0.9965462020761555,0.6,0.00021684795717018338,1.0000013894142095,0.00021684765587896902,199.5068188491459,0.0,6.117365512746738e-08,0.17336613863124253,0.031775576123792816,7.253528724598706e-05,0.00014431266992419631,0.0005812980937198222,0.0925343018038257,0.0925343018038257,0.0925343018038257,0.09253430176381512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.1291244655,595.6779555029461,0.0,0.0925343018038257,0.0925343017996566,0.0925343017996566,0.37500847861758896,0.37500847861758896,0.5,10.000194828562762,0.0,0.0,0.0,0.0,0.0,0.0,26202.776321183268,19970.52754015277,0.762153112912996,1.0345752318471473,0.6429052371297321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557368099335513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63277089582,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.691622727834,1455.4064996423458,0.37500847861758896,6.17534620354742,3.4879117072665444,,,,,,
5014.0,-30.706044354745565,4.973874654313022,35.028008763797345,24.24937362028288,5.023396261515541,-27.13319827571043,-40.73595256833357,1.4505493531130245,-5.05250684991006,-5.052506849848558,40.05593954305057,42260.291911146174,25745.725051513404,25745.725051513404,68006.01696265957,77837.76140333209,77837.76140333209,25745.725051513404,103583.4864548455,103583.4864548455,103583.4864548455,129786.27230879944,125275.26433290278,4511.007975896658,0.0,92302.69082124965,56725.22132872648,39530.52165835907,26202.78585395394,65733.30751231301,19970.529765106894,1455.4072449598993,0.0,0.8864485692763246,2.8791232842661967,0.0014947054983599872,1.0,1.0,-3.0460625596251703,353930.7420041363,1556946.5937307288,4.399014860688572,1556946.5937307288,4.399014860688572,0.7621529205488425,0.09253429481398655,4.028046144702076,101325.0,128640.32049538351,1.2695812533469875,1.0,0.0,4.028046144702015,1.2849868988438145,1.2852655597472813,3.134698220134671,22915.003330498483,2336.680041655253,19477.756766499268,1986.1784367239852,0.85,0.8500001717466719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.808855836041,4632.441516551485,5.569281762323106,4.973874654313022,-2.370886912041805,7.344761566354826,3.487878624205828,3.5,0.9965367497730938,0.6,0.00021684765587896902,1.0000013524523244,0.00021684736260324942,199.50682957439764,0.0,6.010965172463467e-08,0.17035075298761465,0.03177563623344454,7.253526041665456e-05,0.00014431239546231446,0.0005812969881746972,0.09253429482144077,0.09253429482144077,0.09253429482144077,0.09253429476524566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.0753083375,595.677972454859,0.0,0.09253429482144077,0.09253429481398655,0.09253429481398655,0.37500848789654334,0.37500848789654334,0.5,10.000194828490198,0.0,0.0,0.0,0.0,0.0,0.0,26202.78585395394,19970.529765106894,0.7621529205488425,1.0345747009599486,0.6429053019008677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557368898924983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62975551018,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.66782290074,1455.4072449598993,0.37500848789654334,6.17534620354742,3.487878624205828,,,,,,
5015.0,-30.706057017773638,4.973909456751779,35.028006220711596,24.24926262991505,5.023310872096987,-27.133221282651988,-40.73595606079323,1.4504743241344487,-5.052586722809224,-5.052586722820035,40.05594415275215,42260.25180344792,25745.823703642363,25745.823703642363,68006.07550709028,77837.6577190271,77837.6577190271,25745.823703642363,103583.48142266947,103583.48142266947,103583.48142266947,129786.38719386896,125275.37664826229,4511.010545606673,0.0,92302.54518410286,56725.13926851296,39530.451017322106,26202.905771199486,65733.35678852159,19970.58915636663,1455.4130378107109,0.0,0.8864481450346344,2.8791148103968673,0.0014947054983599872,1.0,1.0,-3.0463597623409555,353929.6396510997,1556946.7927210075,4.399029124138431,1556946.7927210075,4.399029124138431,0.7621516991568542,0.09253434659494876,4.028046144702076,101325.0,128640.27918372228,1.269580845632591,1.0,0.0,4.028046144703151,1.284987250545994,1.2852659111488556,3.1346973621649163,22914.96717471934,2336.676354791834,19477.724332157624,1986.175129341582,0.85,0.8500000974754259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.7827284152245,4632.441516551485,5.56933457966529,4.973909456751779,-2.370949439763835,7.344858896515614,3.4878457693248355,3.5,0.9965273626642387,0.6,0.00021684736260324942,1.0000013256331082,0.0002168470751435872,199.5068400869671,0.0,5.851050900860871e-08,0.16581878253039709,0.031775694743953545,7.253523156792007e-05,0.00014431213103532935,0.0005812959230505992,0.09253434661435682,0.09253434661435682,0.09253434661435682,0.09253434643797119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.09759574686,595.6779654344044,0.0,0.09253434661435682,0.09253434659494876,0.09253434659494876,0.375008497174926,0.375008497174926,0.5,10.000194828721881,0.0,0.0,0.0,0.0,0.0,0.0,26202.905771199486,19970.58915636663,0.7621516991568542,1.0345748160386898,0.6429042097972918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455736967724338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62522353972,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.644029704556,1455.4130378107109,0.375008497174926,6.17534620354742,3.4878457693248355,,,,,,
5016.0,-30.70606947710248,4.973944541331309,35.02800353917179,24.24917765837165,5.023259458546205,-27.133236404161263,-40.735950822103746,1.4504255858353756,-5.0526151484839374,-5.052615148490652,40.055935071799546,42260.1764506281,25745.789846784453,25745.789846784453,68005.96629741255,77837.52188220821,77837.52188220821,25745.789846784453,103583.31172899266,103583.31172899266,103583.31172899266,129786.24875941314,125275.2381374616,4511.01062195155,0.0,92302.39850863886,56725.0530770274,39530.38381290162,26202.937030420486,65733.32084332212,19970.602405973277,1455.414802427768,0.0,0.8864480329466979,2.879111794667113,0.0014947054983599872,1.0,1.0,-3.0471142679384116,353929.2473393423,1556946.4007179579,4.399032892653768,1556946.4007179579,4.399032892653768,0.7621512955890504,0.09253434999190219,4.028046144702076,101325.0,128640.23581204552,1.269580417587422,1.0,0.0,4.028046144702015,1.284987479209606,1.285266139492654,3.134696804345301,22914.93076116827,2336.6726416429947,19477.687939015766,1986.1714182739026,0.85,0.8499998600049331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.756450892615,4632.441516551485,5.569358913946929,4.973944541331309,-2.3709742814182633,7.344918822749572,3.4878127258177156,3.5,0.9965179216622044,0.6,0.0002168470751435872,1.0000013043089209,0.00021684679230838153,199.5068504304309,0.0,5.73501688621161e-08,0.16253037855523703,0.03177575209412241,7.253527484102573e-05,0.00014431180030256147,0.0005812945908437486,0.09253434999013833,0.09253434999013833,0.09253434999013833,0.09253435000547519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.0536881535,595.6779792651637,0.0,0.09253434999013833,0.09253434999190219,0.09253434999190219,0.3750085064540705,0.3750085064540705,0.5,10.000194828715387,0.0,0.0,0.0,0.0,0.0,0.0,26202.937030420486,19970.602405973277,0.7621512955890504,1.0345737203739847,0.6429034150177328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557370440127688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62193513574,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.62024121007,1455.414802427768,0.3750085064540705,6.17534620354742,3.4878127258177156,,,,,,
5017.0,-30.70608167300976,4.973979539826325,35.02800091073789,24.249090277031087,5.023199952922094,-27.133256900621447,-40.73595393039284,1.450374397654969,-5.0526605377191345,-5.052660537738896,40.05593124096963,42260.13681388873,25745.800176909997,25745.800176909997,68005.93699079873,77837.40900122348,77837.40900122348,25745.800176909997,103583.20917813347,103583.20917813347,103583.20917813347,129786.20746013221,125275.1958781752,4511.01158195701,0.0,92302.2519463101,56724.97975886645,39530.30243049295,26202.998281998734,65733.30071249168,19970.631397324312,1455.4179146543024,0.0,0.8864478152628745,2.879106979248715,0.0014947054983599872,1.0,1.0,-3.0476683276393146,353928.62090882193,1556946.2353491639,4.399040211416697,1556946.2353491639,4.399040211416697,0.7621506204136947,0.09253437045635006,4.028046144702076,101325.0,128640.19650472364,1.2695800296543167,1.0,0.0,4.028046144699668,1.2849877193279258,1.2852663792995866,3.1346962185824037,22914.89437570408,2336.668931358219,19477.658501534668,1986.1684164862281,0.85,0.8499999250350548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.730287083079,4632.441516551485,5.569392670138987,4.973979539826325,-2.371011514956978,7.3449910547833035,3.487779825427127,3.5,0.9965085215506077,0.6,0.00021684679230838153,1.0000012767326523,0.0002168465154533547,199.5068605552087,0.0,5.6427561073745855e-08,0.15991570808299574,0.031775808521683484,7.25352491656466e-05,0.00014431154314273494,0.0005812935549921008,0.09253437046499342,0.09253437046499342,0.09253437046499342,0.09253437038794933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.0351653217,595.6779850997999,0.0,0.09253437046499342,0.09253437045635006,0.09253437045635006,0.37500851573287175,0.37500851573287175,0.5,10.000194828768235,0.0,0.0,0.0,0.0,0.0,0.0,26202.998281998734,19970.631397324312,0.7621506204136947,1.0345735913710958,0.6429030089136812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455737119074021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61932046527,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.596456374256,1455.4179146543024,0.37500851573287175,6.17534620354742,3.487779825427127,,,,,,
5018.0,-30.70609533975612,4.974014520638385,35.027998203082404,24.248989205248677,5.0231394151969555,-27.133266174501834,-40.735944046732016,1.4503093729919003,-5.052702673981344,-5.052702673966503,40.05592369834691,42260.037028217565,25745.802298877592,25745.802298877592,68005.83932709516,77837.24486003138,77837.24486003138,25745.802298877592,103583.04715890897,103583.04715890897,103583.04715890897,129786.09797123294,125275.08582748401,4511.012143748925,0.0,92302.10596340019,56724.89813285291,39530.230922830306,26203.050812323967,65733.28173515428,19970.655331251925,1455.420689974432,0.0,0.8864476276409741,2.879102508949176,0.0014947054983599872,1.0,1.0,-3.0484404545426287,353928.0393743337,1556945.9097516485,4.399046519467584,1556945.9097516485,4.399046519467584,0.7621500059015729,0.09253438350071644,4.028046144702076,101325.0,128640.15252060992,1.2695795955648648,1.0,0.0,4.028046144701288,1.2849880241815932,1.2852666838635902,3.1346954748994893,22914.85813408602,2336.665235741667,19477.629491874686,1986.1654583241666,0.85,0.8500000033996096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.704149024718,4632.441516551485,5.569424620069911,4.974014520638385,-2.3710463573676717,7.345060878006057,3.487746957542009,3.5,0.9964991307262883,0.6,0.0002168465154533547,1.000001430708209,0.00021684620520970882,199.5068719010464,0.0,5.523447723228968e-08,0.15653450847630895,0.03177586375616072,7.25353308076112e-05,0.00014431118464574351,0.0005812921109496766,0.09253438348998383,0.09253438348998383,0.09253438348998383,0.0925343835797505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.99869554094,595.6779965876709,0.0,0.09253438348998383,0.09253438350071644,0.09253438350071644,0.3750085250116362,0.3750085250116362,0.5,10.00019482880724,0.0,0.0,0.0,0.0,0.0,0.0,26203.050812323967,19970.655331251925,0.7621500059015729,1.0345724042973732,0.6429016764823537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557371925482963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61593926566,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.57267640034,1455.420689974432,0.3750085250116362,6.17534620354742,3.487746957542009,,,,,,
5019.0,-30.70609533975612,4.974014520638385,35.027998203082404,24.248952464573108,5.0231394151969555,-27.133266174501834,-40.73592152036724,1.4503093729919003,-5.052702673981344,-5.052702673966503,40.05592369834691,42259.94356077458,25745.606719739953,25745.606719739953,68005.55028051454,77837.09607103575,77837.09607103575,25745.606719739953,103582.7027907757,103582.7027907757,103582.7027907757,129785.82203757521,125274.80989382628,4511.012143748925,0.0,92301.95716609988,56724.80110544006,39530.173400733125,26203.119246799506,65733.29264753262,19970.69266192268,1455.4234105576923,0.0,0.8864476276409741,2.879102508949176,0.0014947054983599872,1.0,1.0,-3.0498736747424573,353928.0393743337,1556945.9097516485,4.399046519467584,1556945.9097516485,4.399046519467584,0.7621494400656874,0.09253438350071644,4.028046144702076,101325.0,128640.10246780203,1.2695791015820581,1.0,0.0,4.028046144702081,1.284988024822358,1.2852666841058138,3.13469547333636,22914.82119376931,2336.661468877681,19477.593535663957,1986.1617918110626,0.85,0.849999804535243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.678053013303,4632.441516551485,5.569413752047391,4.974014520638385,-2.3710596673024438,7.3450741879408294,3.4877141426533576,3.5,0.9964897550438164,0.6,0.00021684620520970882,1.0,0.00021684620520970882,199.5068719010464,0.0,6.189573931623041e-08,0.175412525222197,0.03177592565190004,7.253551688237107e-05,0.00014431068832733776,0.0005812901117562357,0.0925343857795236,0.0925343857795236,0.0925343857795236,0.09253455655207161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.99869554094,595.6779965876709,0.0,0.0925343857795236,0.09253438350071644,0.09253438350071644,0.37500853429031616,0.37500853429031616,0.5,10.00019482880724,0.0,0.0,0.0,0.0,0.0,0.0,26203.119246799506,19970.69266192268,0.7621494400656874,1.0345678352850198,0.642900147834917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557372748836543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.63481728241,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.54886655409,1455.4234105576923,0.37500853429031616,6.17534620354742,3.4877141426533576,,,,,,
5020.0,-30.706107254893066,4.974050053064339,35.027995311731374,24.248829285521083,5.023042335419641,-27.133287345441573,-40.73592840051276,1.450221661439005,-5.052818060811944,-5.052818060800579,40.055912982952904,42259.92074411027,25745.736104958436,25745.736104958436,68005.6568490687,77836.99043022351,77836.99043022351,25745.736104958436,103582.72653518195,103582.72653518195,103582.72653518195,129785.93146692612,125274.91702600768,4511.014440918446,0.0,92301.81359735281,56724.74391244735,39530.07742767273,26203.20493174417,65733.2823594169,19970.728010251132,1455.4285526499584,0.0,0.8864470777940371,2.8790902674147167,0.0014947054983599872,1.0,1.0,-3.0500873709285656,353926.44689186366,1556945.447193633,4.399065005925742,1556945.447193633,4.399065005925742,0.7621482968313302,0.09253443277847863,4.028046144702076,101325.0,128640.06828268072,1.269578764201142,1.0,0.0,4.028046144702323,1.284988435267384,1.285267094639848,3.13469447206652,22914.785551489673,2336.6578343766396,19477.569365967596,1986.1593271879385,0.85,0.8500000718837787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.643611313509,4632.441516551485,5.569483237242871,4.974050053064339,-2.371152257718867,7.345202310783206,3.487670833521088,3.5,0.9964773810060252,0.6,0.00021684620520970882,1.0000012473403619,0.00021684593472902215,199.50688179273664,0.0,0.0,0.0,0.03177592565190004,7.253546005018825e-05,0.00014431074515952057,0.0005812903406788906,0.09253443279273871,0.09253443279273871,0.09253443279273871,0.0925344326392474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.9468828433,595.6780129085357,0.0,0.09253443279273871,0.09253443277847863,0.09253443277847863,0.3750085435687726,0.3750085435687726,0.5,10.000194829291116,0.0,0.0,0.0,0.0,0.0,0.0,26203.20493174417,19970.728010251132,0.7621482968313302,1.034569618435101,0.6428999013474054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557372748836543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.525330042765,1455.4285526499584,0.3750085435687726,6.17534620354742,3.487670833521088,,,,,,
5021.0,-30.706118247978583,4.9740859978125735,35.027992346746835,24.24867289317774,5.0229069279625795,-27.133312773240885,-40.73593601407481,1.4501007483729724,-5.052838496420236,-5.052838496426148,40.0559050757088,42259.90492652857,25745.686626386196,25745.686626386196,68005.59155291476,77836.90539275021,77836.90539275021,25745.686626386196,103582.59201913641,103582.59201913641,103582.59201913641,129785.81812992493,125274.803719856,4511.014410068926,0.0,92301.66987104795,56724.66940801938,39530.000514476196,26203.226110788517,65733.22662526471,19970.736615958263,1455.429789977848,0.0,0.8864470022138546,2.8790880993794885,0.0014947054983599872,1.0,1.0,-3.0506775608931207,353926.1648555112,1556945.1058556198,4.399067547015734,1556945.1058556198,4.399067547015734,0.7621480092382906,0.09253443373853626,4.028046144702076,101325.0,128640.03376350284,1.269578423523344,1.0,0.0,4.028046144701579,1.284989001637512,1.2852676607852147,3.1346930904225467,22914.74987009485,2336.6541958869593,19477.538119067816,1986.1561408909074,0.85,0.8500000318348312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.617693772509,4632.441516551485,5.569503759973538,4.9740859978125735,-2.371170833843986,7.34525683165656,3.4876382433373148,3.5,0.996468069524947,0.6,0.00021684593472902215,1.0000011508151305,0.00021684568517972666,199.5068909189604,0.0,5.396275838395842e-08,0.15293045726013815,0.031775979614658424,7.253539715980073e-05,0.00014431053756922143,0.0005812895044955865,0.09253443373738825,0.09253443373738825,0.09253443373738825,0.09253443373636595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.908649559,595.6780249519087,0.0,0.09253443373738825,0.09253443373853626,0.09253443373853626,0.3750085528489904,0.3750085528489904,0.5,10.000194829435939,0.0,0.0,0.0,0.0,0.0,0.0,26203.226110788517,19970.736615958263,0.7621480092382906,1.0345695022793338,0.6429002058189836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557373466664427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61233521445,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.501554831528,1455.429789977848,0.3750085528489904,6.17534620354742,3.4876382433373148,,,,,,
5022.0,-30.70612917279023,4.974122726456561,35.02798902182476,24.248658713791542,5.022931480576474,-27.133321846403124,-40.73592609548939,1.4501234528964781,-5.0528403571927925,-5.052840357192436,40.05588876056939,42259.816787902535,25745.592558756958,25745.592558756958,68005.4093466595,77836.74850855945,77836.74850855945,25745.592558756958,103582.34106731642,103582.34106731642,103582.34106731642,129785.5523330745,125274.53915005937,4511.0131830151295,0.0,92301.52046230475,56724.58874150428,39529.92413422274,26203.211265758095,65733.13539998083,19970.725837600905,1455.4294641080014,0.0,0.8864470519065801,2.879087901968258,0.0014947054983599872,1.0,1.0,-3.0516514443560254,353926.139174589,1556944.401570309,4.399065876290873,1556944.401570309,4.399065876290873,0.7621480296843733,0.09253441185804985,4.028046144702076,101325.0,128639.98281987745,1.2695779207488522,1.0,0.0,4.028046144702552,1.2849888959072917,1.2852675547113812,3.134693348348349,22914.712777981742,2336.6504135440487,19477.50630359392,1986.152896615452,0.85,0.8500000193024213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.591922148121,4632.441516551485,5.569514461227407,4.974122726456561,-2.3711755190015453,7.345298245458107,3.4876058367581395,3.5,0.9964588105023255,0.6,0.00021684568517972666,1.0000011436679639,0.00021684543718054704,199.50689998850547,0.0,4.978680407229576e-08,0.14109580274088618,0.0317760294014625,7.253547909040749e-05,0.00014431020608931917,0.0005812881692792442,0.09253441185873028,0.09253441185873028,0.09253441185873028,0.09253441186045261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.82976406487,595.6780498005935,0.0,0.09253441185873028,0.09253441185804985,0.09253441185804985,0.3750085621292623,0.3750085621292623,0.5,10.000194829355541,0.0,0.0,0.0,0.0,0.0,0.0,26203.211265758095,19970.725837600905,0.7621480296843733,1.0345681661593054,0.6428997571887444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557374128943348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.60050055993,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.47779769489,1455.4294641080014,0.3750085621292623,6.17534620354742,3.4876058367581395,,,,,,
5023.0,-30.706141473212316,4.974158475316516,35.02798603268084,24.248454614449315,5.022764850422403,-27.133331745702723,-40.73592389523981,1.449954333878711,-5.052924937824798,-5.052924937814074,40.05589179884024,42259.75454626061,25745.710132894095,25745.710132894095,68005.4646791547,77836.5967571351,77836.5967571351,25745.710132894095,103582.3068900292,103582.3068900292,103582.3068900292,129785.6430523598,125274.62731085157,4511.015741508224,0.0,92301.37878058675,56724.53657182602,39529.82467640081,26203.3361623306,65733.1608387314,19970.78730045495,1455.4355420971299,0.0,0.8864466093409418,2.8790789287341285,0.0014947054983599872,1.0,1.0,-3.0520758346194725,353924.9718605194,1556944.5327248669,4.399080755845771,1556944.5327248669,4.399080755845771,0.7621467425649624,0.09253446372497691,4.028046144702076,101325.0,128639.95887915733,1.2695776844723152,1.0,0.0,4.0280461447028735,1.2849896878109641,1.2852683464680905,3.1346914165233715,22914.677604174663,2336.6468268139133,19477.478577820657,1986.1500693734006,0.85,0.8500001140872343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.566386130615,4632.441516551485,5.569570663201423,4.974158475316516,-2.3712409431017907,7.345399418418307,3.487573726562097,3.5,0.9964496361605991,0.6,0.00021684543718054704,1.0000012876744622,0.00021684515795457492,199.5069102000537,0.0,4.947754752632695e-08,0.14021936968961057,0.031776078879010024,7.253549726516619e-05,0.00014430993991538084,0.000581287097118338,0.09253446372721431,0.09253446372721431,0.09253446372721431,0.09253446369034159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.84445298853,595.6780451736421,0.0,0.09253446372721431,0.09253446372497691,0.09253446372497691,0.37500857140867594,0.37500857140867594,0.5,10.000194829671125,0.0,0.0,0.0,0.0,0.0,0.0,26203.3361623306,19970.78730045495,0.7621467425649624,1.0345686075556009,0.6428985615029217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557374787109165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59962412688,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.45404155956,1455.4355420971299,0.37500857140867594,6.17534620354742,3.487573726562097,,,,,,
5024.0,-30.706151610328398,4.974195376843291,35.02798263243758,24.248471483029448,5.022809734075616,-27.13335099234884,-40.735919250268466,1.4500084653158765,-5.0529092488757215,-5.05290924888682,40.05587395921698,42259.691690297885,25745.571812821294,25745.571812821294,68005.26350311917,77836.48334543893,77836.48334543893,25745.571812821294,103582.05515826022,103582.05515826022,103582.05515826022,129785.34974444333,125274.33581362295,4511.013930820381,0.0,92301.22792109362,56724.43626560451,39529.76850609901,26203.294586183107,65733.06309228211,19970.76318570919,1455.4339357466165,0.0,0.8864467541058145,2.879080593186966,0.0014947054983599872,1.0,1.0,-3.052991877351417,353925.18838658795,1556943.762630337,4.399075888686699,1556943.762630337,4.399075888686699,0.7621470315507461,0.09253443018047149,4.028046144702076,101325.0,128639.9064322774,1.2695771668618545,1.0,0.0,4.02804614470321,1.2849894350798141,1.285268093323313,3.1346920330530836,22914.640151899363,2336.64300774468,19477.442132988275,1986.1463530347546,0.85,0.8499999128886088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.540663645388,4632.441516551485,5.569571732554116,4.974195376843291,-2.371232701227548,7.345428078070839,3.487541382012277,3.5,0.9964403948606506,0.6,0.00021684515795457492,1.0000010612079073,0.00021684492783702284,199.50691861567216,0.0,5.57075109460203e-08,0.15787508602102154,0.03177613458652097,7.253553563411579e-05,0.00014430962232045913,0.000581285817831338,0.09253443018282873,0.09253443018282873,0.09253443018282873,0.09253443016860086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.7581967877,595.6780723440705,0.0,0.09253443018282873,0.09253443018047149,0.09253443018047149,0.37500858068898985,0.37500858068898985,0.5,10.000194829512642,0.0,0.0,0.0,0.0,0.0,0.0,26203.294586183107,19970.76318570919,0.7621470315507461,1.0345670854809723,0.6428985612760788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557375528148766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.61727984321,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.430257502012,1455.4339357466165,0.37500858068898985,6.17534620354742,3.487541382012277,,,,,,
5025.0,-30.706161586325248,4.974231103430761,35.02797976756149,24.248315998725616,5.022676712661562,-27.133373947428115,-40.73592651458455,1.4498884340013927,-5.053002574330094,-5.0530025744099865,40.05588260552753,42259.67868729419,25745.712805590145,25745.712805590145,68005.39149288433,77836.39236023615,77836.39236023615,25745.712805590145,103582.10516582629,103582.10516582629,103582.10516582629,129785.5434813966,125274.5262885632,4511.017192833398,0.0,92301.08433837268,56724.37066781302,39529.6818561774,26203.438315570304,65733.1201717477,19970.83505010133,1455.4407999225396,0.0,0.8864462465769491,2.8790706922280362,0.0014947054983599872,1.0,1.0,-3.053122195912408,353923.90038638306,1556944.1358710658,4.399092952387027,1556944.1358710658,4.399092952387027,0.7621455936274779,0.09253449534736519,4.028046144702076,101325.0,128639.87046552113,1.2695768118975685,1.0,0.0,4.028046144703199,1.284989997241302,1.2852686553109949,3.1346906616780994,22914.604506150583,2336.6393728898843,19477.41449442719,1986.1435346858705,0.85,0.8500000289858459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.5152649799875,4632.441516551485,5.5696328361830965,4.974231103430761,-2.371304467987624,7.345535571418385,3.4875094447650485,3.5,0.996431269932871,0.6,0.00021684492783702284,1.0000010443411618,0.0002168447013771755,199.50692689753342,0.0,4.5910043733907385e-08,0.13010906394189353,0.0317761804965647,7.253547562854918e-05,0.00014430945220847365,0.0005812851326124107,0.09253449533978131,0.09253449533978131,0.09253449533978131,0.09253449538218429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.80000096903,595.678059175902,0.0,0.09253449533978131,0.09253449534736519,0.09253449534736519,0.3750085899681262,0.3750085899681262,0.5,10.000194829903972,0.0,0.0,0.0,0.0,0.0,0.0,26203.438315570304,19970.83505010133,0.7621455936274779,1.0345681342251765,0.6428978051989312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557376138859937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58951382113,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.40651637268,1455.4407999225396,0.3750085899681262,6.17534620354742,3.4875094447650485,,,,,,
5026.0,-30.70617139074336,4.974267600731479,35.02797655144718,24.248303181398683,5.02270155739161,-27.133382985047472,-40.7359128241427,1.4499125222760976,-5.053004877400781,-5.0530048774062735,40.05586674159321,42259.57965429671,25745.62031999889,25745.62031999889,68005.1999742956,77836.23992358007,77836.23992358007,25745.62031999889,103581.86024357897,103581.86024357897,103581.86024357897,129785.28484184727,125274.26882650549,4511.016015341788,0.0,92300.93495821868,56724.27468860254,39529.62252179571,26203.424598268306,65733.04712006402,19970.824919421273,1455.440518335458,0.0,0.8864462923764524,2.8790704478941183,0.0014947054983599872,1.0,1.0,-3.054074689683773,353923.86860136926,1556943.4510624767,4.3990914125548555,1556943.4510624767,4.3990914125548555,0.7621456059885041,0.09253447439259414,4.028046144702076,101325.0,128639.82202731997,1.2695763338496913,1.0,0.0,4.0280461447002205,1.2849898849879675,1.2852685427423038,3.1346909355164256,22914.567421135016,2336.6355912707213,19477.385782111563,1986.1406068444949,0.85,0.8500001516130213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.489633256512,4632.441516551485,5.569643712074974,4.974267600731479,-2.371309468450305,7.345577069181784,3.4874772145803408,3.5,0.9964220613086688,0.6,0.0002168447013771755,1.0000010263794534,0.00021684447881245786,199.50693503695427,0.0,4.518030821008522e-08,0.12804099346738151,0.03177622567687291,7.253558871600137e-05,0.00014430911266117414,0.00058128376490022,0.09253447439160942,0.09253447439160942,0.09253447439160942,0.09253447440728325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.7232971211,595.678083337371,0.0,0.09253447439160942,0.09253447439259414,0.09253447439259414,0.3750085992485235,0.3750085992485235,0.5,10.000194829822089,0.0,0.0,0.0,0.0,0.0,0.0,26203.424598268306,19970.824919421273,0.7621456059885041,1.034566370399373,0.6428970130824441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557376739864512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58744575066,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.382778133197,1455.440518335458,0.3750085992485235,6.17534620354742,3.4874772145803408,,,,,,
5027.0,-30.706180830384145,4.974303150118478,35.027973753208215,24.248189816158288,5.022613509563728,-27.133402969185177,-40.735915827658005,1.4498350423841735,-5.053087775202357,-5.053087775159739,40.05587236619882,42259.551483347095,25745.734069691614,25745.734069691614,68005.2855530387,77836.13743803621,77836.13743803621,25745.734069691614,103581.87150772783,103581.87150772783,103581.87150772783,129785.42154573255,125274.4027953796,4511.018750352941,0.0,92300.78968166366,56724.2037267377,39529.53994991774,26203.550038004712,65733.08998792245,19970.887218413824,1455.4465569151912,0.0,0.8864458490116787,2.8790616532348707,0.0014947054983599872,1.0,1.0,-3.054318666053007,353922.7245181089,1556943.6938635057,4.399106318994905,1556943.6938635057,4.399106318994905,0.7621443350022706,0.09253452935967114,4.028046144702076,101325.0,128639.78472433743,1.2695759656978773,1.0,0.0,4.028046144703758,1.2849902480147868,1.2852689055618394,3.1346900499245844,22914.531354876137,2336.631913535829,19477.355813721835,1986.1375509192064,0.85,0.8500001816348348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.464233692675,4632.441516551485,5.569698924230405,4.974303150118478,-2.3713736447447307,7.345676794863208,3.487445276438442,3.5,0.9964129361252692,0.6,0.00021684447881245786,1.0000009881926408,0.00021684426452855143,199.5069428735453,0.0,4.4403204662180265e-08,0.12583868201261886,0.03177627008007757,7.253556390598518e-05,0.00014430891490647269,0.0005812829683351572,0.09253452935452992,0.09253452935452992,0.09253452935452992,0.09253452938297856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.75049167307,595.6780747711854,0.0,0.09253452935452992,0.09253452935967114,0.09253452935967114,0.3750086085280359,0.3750086085280359,0.5,10.00019483006442,0.0,0.0,0.0,0.0,0.0,0.0,26203.550038004712,19970.887218413824,0.7621443350022706,1.0345669976192164,0.6428961652511955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557377330532364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.5852434392,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.35904299848,1455.4465569151912,0.3750086085280359,6.17534620354742,3.487445276438442,,,,,,
5028.0,-30.70619014867288,4.9743390073006735,35.027970861117545,24.24808539161461,5.022536484207676,-27.133420827829593,-40.73591474499551,1.4497665653624785,-5.053112200780561,-5.0531122007744855,40.05586406183656,42259.50686866665,25745.697134311027,25745.697134311027,68005.20400297767,77836.0264482347,77836.0264482347,25745.697134311027,103581.72358254573,103581.72358254573,103581.72358254573,129785.29997202536,125274.28118407399,4511.018787951372,0.0,92300.64407757568,56724.12449853474,39529.46619893438,26203.576389479622,65733.042588414,19970.89824660974,1455.4480602264234,0.0,0.8864457545135997,2.879059061920106,0.0014947054983599872,1.0,1.0,-3.0549744899545885,353922.38741811126,1556943.3353846085,4.399109496131679,1556943.3353846085,4.399109496131679,0.7621439894222906,0.0925345318053141,4.028046144702076,101325.0,128639.74163104121,1.2695755404001106,1.0,0.0,4.028046144701723,1.2849905688957435,1.2852692262370138,3.1346892671465882,22914.49520730415,2336.6282275093076,19477.316796883217,1986.1335723089146,0.85,0.8499998197941838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.438654998709,4632.441516551485,5.569721754223739,4.9743390073006735,-2.371394995967552,7.345734003268225,3.4874131131714057,3.5,0.9964037466204017,0.6,0.00021684426452855143,1.0000009754889259,0.0002168440529995791,199.50695060939287,0.0,4.27511270785372e-08,0.12115669414057442,0.03177631283120465,7.253557284912916e-05,0.0001443086916794223,0.0005812820691662975,0.0925345318045947,0.0925345318045947,0.0925345318045947,0.09253453180988121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.71033903817,595.6780874191392,0.0,0.0925345318045947,0.0925345318053141,0.0925345318053141,0.3750086178081396,0.3750086178081396,0.5,10.000194830050873,0.0,0.0,0.0,0.0,0.0,0.0,26203.576389479622,19970.89824660974,0.7621439894222906,1.034566503011138,0.6428959501125426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557377899224229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58056145133,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.33531484465,1455.4480602264234,0.3750086178081396,6.17534620354742,3.4874131131714057,,,,,,
5029.0,-30.706199228211904,4.974375025269216,35.02796785637152,24.248007020819955,5.022494951556156,-27.133429272354036,-40.7359047216363,1.449724412905919,-5.0531429844419335,-5.053142984436938,40.055855027248,42259.42623651426,25745.67783989926,25745.67783989926,68005.10407641353,77835.87728461354,77835.87728461354,25745.67783989926,103581.5551245128,103581.5551245128,103581.5551245128,129785.16606871056,125274.14714114464,4511.018927565915,0.0,92300.49741761801,56724.04636957582,39529.39005338021,26203.610944197768,65733.00099757797,19970.913099817655,1455.449987319783,0.0,0.8864456302244013,2.8790557960775187,0.0014947054983599872,1.0,1.0,-3.0557310296197215,353921.9625698844,1556942.9453821464,4.399113674881697,1556942.9453821464,4.399113674881697,0.7621435512207446,0.09253453649063065,4.028046144702076,101325.0,128639.70121019744,1.2695751414773988,1.0,0.0,4.028046144701678,1.2849907665852263,1.2852694236975397,3.1346887848901273,22914.458797602678,2336.6245147530176,19477.291759589752,1986.1310192155072,0.85,0.8500000777512352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.413197173044,4632.441516551485,5.569748255228394,4.974375025269216,-2.3714209004239772,7.345795925693194,3.487381102004899,3.5,0.9963946005728282,0.6,0.0002168440529995791,1.0000009504953724,0.00021684384689050608,199.50695814703602,0.0,4.220150023784079e-08,0.11959905167404081,0.03177635503270489,7.253565564538606e-05,0.00014430839735419303,0.0005812808836106925,0.0925345365032682,0.0925345365032682,0.0925345365032682,0.09253453639025509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.6666555538,595.6781011793005,0.0,0.0925345365032682,0.09253453649063065,0.09253453649063065,0.37500862708769267,0.37500862708769267,0.5,10.00019483005959,0.0,0.0,0.0,0.0,0.0,0.0,26203.610944197768,19970.913099817655,0.7621435512207446,1.0345656374173344,0.6428951302264653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557378460605266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57900380886,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.311588807253,1455.449987319783,0.37500862708769267,6.17534620354742,3.487381102004899,,,,,,
5030.0,-30.70620793150461,4.974410817611934,35.027964906230274,24.247893376182788,5.0224162270804085,-27.133438879817977,-40.7358986447565,1.4496466167473456,-5.0531918038577714,-5.053191803845703,40.05585059325287,42259.36358507188,25745.704915012982,25745.704915012982,68005.06850008486,77835.73584438188,77835.73584438188,25745.704915012982,103581.44075939487,103581.44075939487,103581.44075939487,129785.1172260986,125274.09730029824,4511.019925800377,0.0,92300.35221350986,56723.97995423508,39529.30251030531,26203.67646670373,65732.97897700904,19970.94403433503,1455.4533248918458,0.0,0.8864453972228948,2.879050616825389,0.0014947054983599872,1.0,1.0,-3.056341452696415,353921.28880931967,1556942.7539774165,4.399121508670372,1556942.7539774165,4.399121508670372,0.7621428260157135,0.09253455786064389,4.028046144702076,101325.0,128639.66446397583,1.2695747788203882,1.0,0.0,4.028046144701645,1.284991131058528,1.2852697879850175,3.134687895770861,22914.422749329406,2336.620838852147,19477.26210967147,1986.1279957652685,0.85,0.8500001210042035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.387825355996,4632.441516551485,5.569784684397433,4.974410817611934,-2.3714600339330723,7.345870851545007,3.4873491991042442,3.5,0.9963854854583555,0.6,0.00021684384689050608,1.0000009111079158,0.00021684364932254068,199.50696537232778,0.0,4.1120194201811306e-08,0.11653463036793324,0.03177639615289909,7.253570584246246e-05,0.00014430814104804363,0.0005812798511976955,0.09253455786851747,0.09253455786851747,0.09253455786851747,0.09253455779905549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.6452162156,595.6781079326298,0.0,0.09253455786851747,0.09253455786064389,0.09253455786064389,0.37500863636689435,0.37500863636689435,0.5,10.00019483013826,0.0,0.0,0.0,0.0,0.0,0.0,26203.67646670373,19970.94403433503,0.7621428260157135,1.0345654427721966,0.6428943924761517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455737900760285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.575939387556,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.287867242198,1455.4533248918458,0.37500863636689435,6.17534620354742,3.4873491991042442,,,,,,
5031.0,-30.706216364166547,4.9744468047334225,35.02796188054977,24.247835401352518,5.022389248323373,-27.133452676490016,-40.73589319651944,1.4496250194989657,-5.0532207993881,-5.053220799382238,40.05584251345829,42259.30462973941,25745.681541558683,25745.681541558683,68004.9861712981,77835.61020521358,77835.61020521358,25745.681541558683,103581.29174677227,103581.29174677227,103581.29174677227,129785.00135373525,125273.98125265702,4511.020101078237,0.0,92300.20478162591,56723.899206699454,39529.228416584956,26203.709606962973,65732.93802354793,19970.95841425946,1455.4551572966116,0.0,0.8864452785929511,2.879047540692916,0.0014947054983599872,1.0,1.0,-3.0570168181920394,353920.888640225,1556942.405191804,4.399125497151708,1556942.405191804,4.399125497151708,0.7621424108956193,0.09253456308493635,4.028046144702076,101325.0,128639.61769605745,1.2695743172569203,1.0,0.0,4.028046144700971,1.2849912325310735,1.2852698892256813,3.134687648232394,22914.386147990037,2336.61710655423,19477.229892312742,1986.124710508965,0.85,0.850000072728163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.362447056896,4632.441516551485,5.569810207754524,4.9744468047334225,-2.3714845966318805,7.345931401365303,3.487317288169746,3.5,0.9963763680484988,0.6,0.00021684364932254068,1.0000008827768696,0.00021684345789815173,199.506972372948,0.0,3.9416185232849744e-08,0.11170546894989618,0.03177643556908432,7.253575084676524e-05,0.00014430789847577543,0.0005812788741054057,0.09253456309018353,0.09253456309018353,0.09253456309018353,0.0925345630467606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.6061492417,595.6781202386038,0.0,0.09253456309018353,0.09253456308493635,0.09253456308493635,0.37500864564609554,0.37500864564609554,0.5,10.000194830156708,0.0,0.0,0.0,0.0,0.0,0.0,26203.709606962973,19970.95841425946,0.7621424108956193,1.0345648348615761,0.6428938961255708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455737953193348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.57111022614,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.26415291196,1455.4551572966116,0.37500864564609554,6.17534620354742,3.487317288169746,,,,,,
5032.0,-30.706224431377834,4.974482407925953,35.02795896068345,24.247742886096262,5.022332830671746,-27.13346069229903,-40.735883138235636,1.4495685737727235,-5.053276953350689,-5.053276953339579,40.05583951512363,42259.22806599207,25745.727613065654,25745.727613065654,68004.95567905772,77835.4640927278,77835.4640927278,25745.727613065654,103581.19170579345,103581.19170579345,103581.19170579345,129784.97889388294,125273.95748297253,4511.021410910413,0.0,92300.05877767828,56723.82275096143,39529.15114079649,26203.787188089496,65732.938328886,19970.99552874421,1455.4590535348464,0.0,0.8864450029600254,2.879041583332843,0.0014947054983599872,1.0,1.0,-3.0575973827731673,353920.11365694547,1556942.2757608357,4.39913476426485,1556942.2757608357,4.39913476426485,0.7621415708116306,0.09253459055702214,4.028046144702076,101325.0,128639.578054679,1.2695739260269332,1.0,0.0,4.028046144701208,1.2849914970647354,1.2852701535707172,3.1346870029126355,22914.349901149162,2336.613410405099,19477.201249335747,1986.121789738162,0.85,0.8500001672907578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.337162836884,4632.441516551485,5.569850641804898,4.974482407925953,-2.3715291096168087,7.346011517542761,3.4872854956474146,3.5,0.9963672844706899,0.6,0.00021684345789815173,1.000000844519549,0.00021684327476976712,199.5069790701791,0.0,3.819050027854687e-08,0.10823187778940184,0.031776473759584596,7.253583393169922e-05,0.0001443076239664525,0.0005812777683691858,0.09253459056194858,0.09253459056194858,0.09253459056194858,0.09253459051378117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.5916513643,595.6781248053957,0.0,0.09253459056194858,0.09253459055702214,0.09253459055702214,0.37500865492505553,0.37500865492505553,0.5,10.000194830266533,0.0,0.0,0.0,0.0,0.0,0.0,26203.787188089496,19970.99552874421,0.7621415708116306,1.034564366175204,0.6428927283693551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738003995997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56763663498,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.24044371325,1455.4590535348464,0.37500865492505553,6.17534620354742,3.4872854956474146,,,,,,
5033.0,-30.706232278342,4.97451799634011,35.027956154081124,24.247672443185024,5.0222799800236535,-27.13348719378715,-40.73589085657147,1.4495343919367565,-5.053315999391145,-5.053315999376774,40.05583694335747,42259.226312842016,25745.729386504747,25745.729386504747,68004.95569934676,77835.39281416169,77835.39281416169,25745.729386504747,103581.12220066643,103581.12220066643,103581.12220066643,129784.96307804881,125273.94076355493,4511.022314493878,0.0,92299.9119121732,56723.74541148107,39529.07388965791,26203.84087738237,65732.91476704029,19971.021120702277,1455.4617596800417,0.0,0.8864448130676975,2.87903744095371,0.0014947054983599872,1.0,1.0,-3.0580015099366165,353919.5747816219,1556942.164744246,4.399141148677414,1556942.164744246,4.399141148677414,0.7621409859018072,0.09253460961016562,4.028046144702076,101325.0,128639.53351380434,1.269573486442678,1.0,0.0,4.028046144701322,1.2849916573972344,1.2852703137026544,3.1346866117877608,22914.313440418624,2336.6096924452922,19477.16820182854,1986.1184198302724,0.85,0.8500000775704109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.311834115503,4632.441516551485,5.569881546391014,4.97451799634011,-2.3715611168170225,7.346079113157132,3.4872536472850504,3.5,0.9963581849385859,0.6,0.00021684327476976712,1.0000008214629257,0.00021684309664120254,199.50698558456602,0.0,3.6535390795191256e-08,0.10354129751357202,0.03177651029497539,7.253577017554396e-05,0.00014430750459422316,0.0005812772875323377,0.09253460961095943,0.09253460961095943,0.09253460961095943,0.09253460960195486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.5792162337,595.6781287224259,0.0,0.09253460961095943,0.09253460961016562,0.09253460961016562,0.3750086642041892,0.3750086642041892,0.5,10.000194830328306,0.0,0.0,0.0,0.0,0.0,0.0,26203.84087738237,19971.021120702277,0.7621409859018072,1.0345647373216091,0.6428929321422938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380525969885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.5629460547,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.216741554646,1455.4617596800417,0.3750086642041892,6.17534620354742,3.4872536472850504,,,,,,
