time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5034.0,-30.706239943453532,4.974553462635193,35.02795320145924,24.247492860909574,5.022153866847132,-27.13347655072093,-40.73586668875066,1.4493899825857242,-5.05336005851774,-5.053360058465763,40.0558271171021,42259.093141715966,25745.744040814265,25745.744040814265,68004.83718253023,77835.17633939385,77835.17633939385,25745.744040814265,103580.92038020812,103580.92038020812,103580.92038020812,129784.81384445628,125273.79111413861,4511.022730317672,0.0,92299.769506024,56723.68631030967,39528.98132857147,26203.893464248165,65732.87479281964,19971.044565747,1455.46459676079,0.0,0.8864446239148012,2.8790327667439755,0.0014947054983599872,1.0,1.0,-3.058932740545231,353918.96672136354,1556941.7405680562,4.399147508231225,1556941.7405680562,4.399147508231225,0.762140351127397,0.09253462011996544,4.028046144702076,101325.0,128639.50116599412,1.2695731671946127,1.0,0.0,4.028046144703504,1.284992333530698,1.2852709897538348,3.1346849623876354,22914.278086764745,2336.6060873758875,19477.138108633448,1986.115351178379,0.85,0.850000075711895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.286548947819,4632.441516551485,5.569915185521076,4.974553462635193,-2.3715968071176143,7.3461502697528065,3.487221853803198,3.5,0.996349101086628,0.6,0.00021684309664120254,1.000000802425649,0.0002168429226408796,199.50699194798298,0.0,3.553789296559648e-08,0.10071438866450041,0.03177654583286836,7.253596981037538e-05,0.00014430712683082716,0.0005812757658839468,0.0925346201350802,0.0925346201350802,0.0925346201350802,0.09253461999784678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.531704406,595.6781436885077,0.0,0.0925346201350802,0.09253462011996544,0.09253462011996544,0.37500867348327016,0.37500867348327016,0.5,10.000194830447505,0.0,0.0,0.0,0.0,0.0,0.0,26203.893464248165,19971.044565747,0.762140351127397,1.0345635634660963,0.6428912971615864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738099871102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.560119145855,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.193043539417,1455.46459676079,0.37500867348327016,6.17534620354742,3.487221853803198,,,,,,
5035.0,-30.706247134983187,4.974589665809413,35.02795001866637,24.247519997321092,5.022205713332537,-27.133496246939252,-40.735862113628514,1.4494543628912087,-5.0533631801996535,-5.053363180144075,40.05581457079109,42259.0430779938,25745.655615225383,25745.655615225383,68004.6986932192,77835.07628119389,77835.07628119389,25745.655615225383,103580.73189641928,103580.73189641928,103580.73189641928,129784.61661153563,125273.59475476084,4511.021856774788,0.0,92299.61869908865,56723.585492720464,39528.92578485354,26203.88471511635,65732.8104999699,19971.037589191077,1455.4644753152509,0.0,0.8864446535023628,2.879032435566609,0.0014947054983599872,1.0,1.0,-3.0596705374271096,353918.9236390452,1556941.1989744932,4.399146513460767,1556941.1989744932,4.399146513460767,0.762140339354733,0.09253460473269763,4.028046144702076,101325.0,128639.44560125297,1.2695726188132541,1.0,0.0,4.028046144699269,1.284992032621451,1.2852706885557337,3.1346856964433085,22914.24064753741,2336.6022696371756,19477.100352756264,1986.111501150369,0.85,0.849999816810402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.261281562071,4632.441516551485,5.56992650284035,4.974589665809413,-2.3716023019662207,7.346191967775633,3.487190082796115,3.5,0.9963400236560328,0.6,0.0002168429226408796,1.0000007528485473,0.00021684275939112322,199.50699791824243,0.0,3.471428102755323e-08,0.09838027243208586,0.03177658054714939,7.253600760257535e-05,0.00014430691503830427,0.0005812749127738915,0.09253460473659048,0.09253460473659048,0.09253460473659048,0.09253460472093045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.4710424947,595.6781627968074,0.0,0.09253460473659048,0.09253460473269763,0.09253460473269763,0.3750086827625398,0.3750086827625398,0.5,10.000194830203949,0.0,0.0,0.0,0.0,0.0,0.0,26203.88471511635,19971.037589191077,0.762140339354733,1.034562468514112,0.6428911643449835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557381460496452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.55778502962,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.16934890574,1455.4644753152509,0.3750086827625398,6.17534620354742,3.487190082796115,,,,,,
5036.0,-30.70625401301256,4.974624634211075,35.02794732139829,24.247379251197003,5.022094897985612,-27.133508721543752,-40.7358602277003,1.4493491651713004,-5.053459039898087,-5.053459039907296,40.055822213924074,42259.00562412627,25745.803788035817,25745.803788035817,68004.80941216208,77834.95510479299,77834.95510479299,25745.803788035817,103580.7588928288,103580.7588928288,103580.7588928288,129784.78973468493,125273.76463701237,4511.025097672565,0.0,92299.47477494829,56723.52529487231,39528.83275563998,26204.03084185613,65732.8635974961,19971.11038524521,1455.4714837776298,0.0,0.886444136674069,2.8790222658827926,0.0014947054983599872,1.0,1.0,-3.059898795154652,353917.60068174533,1556941.528910129,4.399163889874422,1556941.528910129,4.399163889874422,0.7621388673281909,0.09253466966886727,4.028046144702076,101325.0,128639.41269668181,1.2695722940703855,1.0,0.0,4.028046144701104,1.2849925252330292,1.2852711810643511,3.1346844947378996,22914.204917028077,2336.5986261392095,19477.071286807,1986.1085372483979,0.85,0.849999873760976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.236237883911,4632.441516551485,5.569988737707272,4.974624634211075,-2.37167595045232,7.346300584663395,3.4871585931913964,3.5,0.9963310266261133,0.6,0.00021684275939112322,1.0000007200296495,0.0002168426032580196,199.50700362824074,0.0,3.2569468805854906e-08,0.09230187459579281,0.03177661311661819,7.253602318104512e-05,0.0001443067362100781,0.0005812741924455446,0.09253466969079535,0.09253466969079535,0.09253466969079535,0.0925346694855056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.50799625606,595.6781511565081,0.0,0.09253466969079535,0.09253466966886727,0.09253466966886727,0.375008692040507,0.375008692040507,0.5,10.000194830578362,0.0,0.0,0.0,0.0,0.0,0.0,26204.03084185613,19971.11038524521,0.7621388673281909,1.034563317195153,0.6428900752429109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557381893750923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.551706631784,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.145663503976,1455.4714837776298,0.375008692040507,6.17534620354742,3.4871585931913964,,,,,,
5037.0,-30.706260698587737,4.97466016132569,35.027944329207166,24.247256805561506,5.022012056413114,-27.133511516584015,-40.73584555936975,1.449262446355138,-5.0534712389175525,-5.053471238910454,40.05580831006373,42258.916122720664,25745.736742531328,25745.736742531328,68004.65286525199,77834.79477229144,77834.79477229144,25745.736742531328,103580.53151482277,103580.53151482277,103580.53151482277,129784.56504723526,125273.54070289397,4511.024344341297,0.0,92299.3301355693,56723.45149038489,39528.754050204894,26204.033532412494,65732.78758261738,19971.108672198596,1455.4719611410828,0.0,0.8864441248716418,2.8790209716999673,0.0014947054983599872,1.0,1.0,-3.0608186828399084,353917.432323661,1556940.9287141932,4.399164286686945,1556940.9287141932,4.399164286686945,0.7621387237005242,0.09253465701729346,4.028046144702076,101325.0,128639.37689695382,1.2695719407545405,1.0,0.0,4.02804614470224,1.2849929313578683,1.2852715870766196,3.134683504013978,22914.169008954086,2336.594964534687,19477.046113687662,1986.1059703046058,0.85,0.8500001071859375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.210945860216,4632.441516551485,5.570004710752102,4.97466016132569,-2.3716882889080053,7.346348450233695,3.48712679143558,3.5,0.9963219404101658,0.6,0.0002168426032580196,1.0000006998825315,0.0002168424514937757,199.5070091784678,0.0,3.114964767135434e-08,0.0882781015006182,0.03177664426626586,7.25361443470241e-05,0.0001443064589109955,0.000581273075472044,0.092534657017201,0.092534657017201,0.092534657017201,0.09253465700650468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.4407683566,595.6781723330928,0.0,0.092534657017201,0.09253465701729346,0.09253465701729346,0.37500870131990777,0.37500870131990777,0.5,10.0001948307617,0.0,0.0,0.0,0.0,0.0,0.0,26204.033532412494,19971.108672198596,0.7621387237005242,1.034562132022458,0.6428894571009456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738230811856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54768285869,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.121984142956,1455.4719611410828,0.37500870131990777,6.17534620354742,3.48712679143558,,,,,,
5038.0,-30.70627253420805,4.974695963416115,35.02794132279447,24.247234837990277,5.022009975604335,-27.13354051510062,-40.73584989001972,1.449277196854599,-5.053495899225254,-5.053495899275902,40.05580191533709,42258.882987629346,25745.703745334613,25745.703745334613,68004.58673296396,77834.71420506775,77834.71420506775,25745.703745334613,103580.41795040236,103580.41795040236,103580.41795040236,129784.48033492385,125273.45578447985,4511.024550443989,0.0,92299.1814215137,56723.350204354305,39528.70135239932,26204.06238452149,65732.76373692081,19971.12133860856,1455.4735390462747,0.0,0.886444022246813,2.8790183555118287,0.0014947054983599872,1.0,1.0,-3.061342372854085,353917.09198812355,1556940.6526695746,4.3991677370637445,1556940.6526695746,4.3991677370637445,0.7621383679198277,0.09253466253455833,4.028046144702076,101325.0,128639.32528521532,1.269571431386285,1.0,0.0,4.0280461447023495,1.2849928626460532,1.285271518154878,3.1346836716334257,22914.132089303654,2336.5911997780745,19477.00881690966,1986.102167091684,0.85,0.8499998490451904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.18583414038,4632.441516551485,5.570027832972821,4.974695963416115,-2.371709590909864,7.34640555432598,3.4870952165055074,3.5,0.9963129190015735,0.6,0.0002168424514937757,1.0000012390178195,0.0002168421828224472,199.5070190041571,0.0,3.027803039787247e-08,0.08580793814757058,0.03177667454429626,7.253610857419175e-05,0.00014430634291958397,0.0005812726082532859,0.09253466253607716,0.09253466253607716,0.09253466253607716,0.0925346625252113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.40984911984,595.6781820725528,0.0,0.09253466253607716,0.09253466253455833,0.09253466253455833,0.37500871059969276,0.37500871059969276,0.5,10.000194830737323,0.0,0.0,0.0,0.0,0.0,0.0,26204.06238452149,19971.12133860856,0.7621383679198277,1.0345615012497507,0.6428891862323044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557382710891793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.54521269534,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.098308408167,1455.4735390462747,0.37500871059969276,6.17534620354742,3.4870952165055074,,,,,,
5039.0,-30.7062784275099,4.974731144358863,35.027938602800745,24.247137957159453,5.021937870380895,-27.133557392127955,-40.73585247443987,1.4492164568708787,-5.053562737930065,-5.053562737928263,40.0558041664748,42258.86828423385,25745.778283105577,25745.778283105577,68004.64656733943,77834.61390021507,77834.61390021507,25745.778283105577,103580.39218332066,103580.39218332066,103580.39218332066,129784.55334114957,125273.52675773113,4511.02658341844,0.0,92299.03509647379,56723.28948111639,39528.606239286,26204.161157828916,65732.76739711492,19971.16991990041,1455.4783469196134,0.0,0.8864436730505356,2.879011264667957,0.0014947054983599872,1.0,1.0,-3.0616740536551674,353916.16955216794,1556940.7498454729,4.399179477489165,1556940.7498454729,4.399179477489165,0.7621373490879215,0.09253470378158389,4.028046144702076,101325.0,128639.28798223277,1.269571063234471,1.0,0.0,4.028046144699947,1.2849931474350018,1.2852718026603254,3.1346829769034428,22914.095762748628,2336.5874955003624,19476.984487288853,1986.0996861608046,0.85,0.8500001348057786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.160835393156,4632.441516551485,5.570074084389941,4.974731144358863,-2.3717619004205748,7.346493044779438,3.4870637837383285,3.5,0.996303938210951,0.6,0.0002168421828224472,1.000000616943091,0.00021684204904324318,199.5070238966558,0.0,5.360181584326804e-08,0.15190754609982163,0.0317767281461121,7.253608722589663e-05,0.00014430609559655056,0.0005812716120246947,0.09253470377293659,0.09253470377293659,0.09253470377293659,0.09253470383540444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.4207328638,595.678178644216,0.0,0.09253470377293659,0.09253470378158389,0.09253470378158389,0.3750087198789541,0.3750087198789541,0.5,10.000194830904949,0.0,0.0,0.0,0.0,0.0,0.0,26204.161157828916,19971.16991990041,0.7621373490879215,1.0345623539094175,0.6428889267499277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557383423930128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.611312303285,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.074529277954,1455.4783469196134,0.3750087198789541,6.17534620354742,3.4870637837383285,,,,,,
5040.0,-30.706284549487613,4.974766488947399,35.02793586950125,24.247038771305256,5.021862169260889,-27.133575978062005,-40.73585146162657,1.449153204854584,-5.053593028527985,-5.053593028477541,40.05579834257237,42258.837751014835,25745.758645643593,25745.758645643593,68004.59639665842,77834.51881275744,77834.51881275744,25745.758645643593,103580.27745840103,103580.27745840103,103580.27745840103,129784.47613002542,125273.4491464426,4511.026983582825,0.0,92298.88960433782,56723.20854251266,39528.53451313907,26204.19867162438,65732.73318476345,19971.18692339343,1455.4803377929827,0.0,0.8864435396271446,2.8790080511766347,0.0014947054983599872,1.0,1.0,-3.0622225892909682,353915.75151451636,1556940.4984416962,4.399183963355855,1556940.4984416962,4.399183963355855,0.7621369069003258,0.09253471316425346,4.028046144702076,101325.0,128639.24577975406,1.2695706467283894,1.0,0.0,4.028046144703124,1.2849934437005917,1.285272098818247,3.1346822541770307,22914.059642969773,2336.5838123079516,19476.95370110653,1986.0965468438794,0.85,0.8500001311239592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.135734986872,4632.441516551485,5.570100083985681,4.974766488947399,-2.371787444015717,7.346553932963116,3.4870322232617506,3.5,0.9962949209319287,0.6,0.00021684204904324318,1.0000006408821769,0.00021684191007312779,199.5070289789967,0.0,2.668989085392625e-08,0.075639150680027,0.03177675483600295,7.253609559211896e-05,0.0001443059534511242,0.0005812710394563581,0.09253471316027428,0.09253471316027428,0.09253471316027428,0.09253471319551475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.3925734823,595.6781875143321,0.0,0.09253471316027428,0.09253471316425346,0.09253471316425346,0.37500872915856615,0.37500872915856615,0.5,10.000194830912724,0.0,0.0,0.0,0.0,0.0,0.0,26204.19867162438,19971.18692339343,0.7621369069003258,1.0345621291223226,0.6428887968530456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557383778972819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53504390787,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.05086879767,1455.4803377929827,0.37500872915856615,6.17534620354742,3.4870322232617506,,,,,,
5041.0,-30.70629050943052,4.974801983112327,35.02793292030242,24.24696274045857,5.021834873529331,-27.133569357319,-40.73582408074287,1.4491133388288482,-5.053623577342989,-5.05362357741027,40.055786646700845,42258.69864303489,25745.74069644858,25745.74069644858,68004.43933948348,77834.32145211347,77834.32145211347,25745.74069644858,103580.06214856205,103580.06214856205,103580.06214856205,129784.29204161213,125273.26515071945,4511.026890892677,0.0,92298.7431317197,56723.120322521005,39528.469787998554,26204.229893050084,65732.69968104863,19971.199564457485,1455.4821680080183,0.0,0.8864434261883655,2.8790048102942603,0.0014947054983599872,1.0,1.0,-3.0631592149303515,353915.32991362934,1556939.9935603766,4.399187777314809,1556939.9935603766,4.399187777314809,0.762136481246269,0.09253471362087158,4.028046144702076,101325.0,128639.20157293596,1.269570210441016,1.0,0.0,4.028046144703078,1.2849936305416845,1.285272285521272,3.1346817983868664,22914.023279777084,2336.5801042942376,19476.917382089574,1986.0928433348365,0.85,0.8499998950109757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.110720384914,4632.441516551485,5.570126345719507,4.974801983112327,-2.371813093344527,7.346615076456854,3.4870007707865573,3.5,0.996285934510445,0.6,0.00021684191007312779,1.0000006239195074,0.00021684177478131447,199.50703392681984,0.0,2.7725514838400626e-08,0.07857410905202737,0.03177678256151779,7.253632176897427e-05,0.0001443055883041535,0.0005812695686275105,0.09253471363066403,0.09253471363066403,0.09253471363066403,0.0925347135470001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.33602235705,595.6782053277586,0.0,0.09253471363066403,0.09253471362087158,0.09253471362087158,0.37500873843781934,0.37500873843781934,0.5,10.000194830919517,0.0,0.0,0.0,0.0,0.0,0.0,26204.229893050084,19971.199564457485,0.762136481246269,1.0345602671038598,0.6428870082635367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557384147792125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53797886624,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.027203539797,1455.4821680080183,0.37500873843781934,6.17534620354742,3.4870007707865573,,,,,,
5042.0,-30.706295844418083,4.974837129003395,35.027930088179524,24.246864078473322,5.021768645019554,-27.133578133923248,-40.73581786416469,1.4490505922845527,-5.05367750496066,-5.053677504965716,40.055784126262814,42258.64988363765,25745.7824893437,25745.7824893437,68004.43237298135,77834.19001288335,77834.19001288335,25745.7824893437,103579.97250222706,103579.97250222706,103579.97250222706,129784.27750519753,125273.24931916408,4511.028186033457,0.0,92298.59759187908,56723.05746345948,39528.37792046622,26204.30500297048,65732.6829234367,19971.235589430904,1455.4859283728736,0.0,0.8864431601771481,2.8789990891934343,0.0014947054983599872,1.0,1.0,-3.0636925476190413,353914.5856653788,1556939.884758949,4.399196720959711,1556939.884758949,4.399196720959711,0.762135671492413,0.09253474069501003,4.028046144702076,101325.0,128639.16282237496,1.2695698280027137,1.0,0.0,4.028046144704759,1.284993924445251,1.2852725793147144,3.13468108142304,22913.9871481551,2336.576419894164,19476.89058093347,1986.0901103774959,0.85,0.8500000656804781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.085788429581,4632.441516551485,5.570165433491703,4.974837129003395,-2.371855920586703,7.3466930495900975,3.486969422341223,3.5,0.996276977811778,0.6,0.00021684177478131447,1.000000558495769,0.00021684165367616835,199.507038355818,0.0,2.6991668389165967e-08,0.07649438821489635,0.031776809553186174,7.253637312044281e-05,0.00014430540166087167,0.0005812688168197587,0.09253474065722868,0.09253474065722868,0.09253474065722868,0.0925347409662847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.3238350491,595.6782091667279,0.0,0.09253474065722868,0.09253474069501003,0.09253474069501003,0.37500874771678167,0.37500874771678167,0.5,10.000194831055023,0.0,0.0,0.0,0.0,0.0,0.0,26204.30500297048,19971.235589430904,0.762135671492413,1.0345604248679565,0.6428864303752694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557384506849647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.535899145405,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16645.00354132396,1455.4859283728736,0.37500874771678167,6.17534620354742,3.486969422341223,,,,,,
5043.0,-30.706300901467344,4.974872357761591,35.02792720031592,24.246777570247673,5.0217150577622185,-27.13358631524239,-40.735807770956285,1.4490001472058789,-5.053711304970875,-5.053711304973712,40.055776853745314,42258.5862747831,25745.77254530981,25745.77254530981,68004.35882009291,77834.05677049108,77834.05677049108,25745.77254530981,103579.82931580089,103579.82931580089,103579.82931580089,129784.17505958627,125273.1465077416,4511.028551844667,0.0,92298.45162490733,56722.98113030159,39528.300549561936,26204.345743785383,65732.64629334732,19971.253832125527,1455.4881167091532,0.0,0.8864430141024092,2.878995503405215,0.0014947054983599872,1.0,1.0,-3.06436221347127,353914.1191963344,1556939.5708218145,4.399201632184954,1556939.5708218145,4.399201632184954,0.7621351827439502,0.09253474966455204,4.028046144702076,101325.0,128639.12229017902,1.2695694279810414,1.0,0.0,4.0280461447028895,1.2849941607545754,1.2852728155196556,3.134680504957877,22913.950910493844,2336.5727246810934,19476.860402393904,1986.0870330228881,0.85,0.8500000928898794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.060819874826,4632.441516551485,5.5701933723163455,4.974872357761591,-2.3718839995493455,7.346756357310937,3.4869380279902153,3.5,0.9962680079972044,0.6,0.00021684165367616835,1.0000005293996734,0.00021684153888032847,199.5070425540776,0.0,2.416132903221375e-08,0.06847320647729377,0.03177683371451521,7.25364564945281e-05,0.00014430519718164025,0.0005812679931679789,0.09253474967350067,0.09253474967350067,0.09253474967350067,0.09253474959250715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.2886711577,595.6782202432444,0.0,0.09253474967350067,0.09253474966455204,0.09253474966455204,0.37500875699602737,0.37500875699602737,0.5,10.000194831118373,0.0,0.0,0.0,0.0,0.0,0.0,26204.345743785383,19971.253832125527,0.7621351827439502,1.034559882415315,0.642885820938872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557384828256665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.527877963665,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.97989142939,1455.4881167091532,0.37500875699602737,6.17534620354742,3.4869380279902153,,,,,,
5044.0,-30.706305671197967,4.974907536890383,35.02792433003671,24.246691341418796,5.02165922794762,-27.133596719946407,-40.73579799206925,1.4489499708364413,-5.053751155033865,-5.0537511550099365,40.0557715853759,42258.52524375921,25745.77850083263,25745.77850083263,68004.30374459185,77833.93370952048,77833.93370952048,25745.77850083263,103579.71221035311,103579.71221035311,103579.71221035311,129784.10977189984,125273.08052456177,4511.029247338062,0.0,92298.30567248214,56722.897207941045,39528.23162726788,26204.397561546717,65732.6291888146,19971.277915596318,1455.4907987872516,0.0,0.8864428298874744,2.8789912757811873,0.0014947054983599872,1.0,1.0,-3.0649525303703626,353913.5692320001,1556939.343399367,4.399207825735414,1556939.343399367,4.399207825735414,0.7621345947255393,0.09253476499255218,4.028046144702076,101325.0,128639.08131257436,1.2695690235635269,1.0,0.0,4.028046144701288,1.2849943957935221,1.2852730504620515,3.134679931591949,22913.914676443892,2336.569029836274,19476.82995400322,1986.0839281511242,0.85,0.8500001081886682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.035917699166,4632.441516551485,5.5702246713930315,4.974907536890383,-2.371916490294489,7.346824027184872,3.486906717213944,3.5,0.9962590620611269,0.6,0.00021684153888032847,1.0000004993216032,0.0002168414306067177,199.50704651381128,0.0,2.2902578512047022e-08,0.06490590750314126,0.03177685661709372,7.253653727227307e-05,0.00014430500160805539,0.0005812672053885544,0.09253476499111826,0.09253476499111826,0.09253476499111826,0.09253476499777272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.26319745573,595.6782282673835,0.0,0.09253476499111826,0.09253476499255218,0.09253476499255218,0.3750087662752118,0.3750087662752118,0.5,10.000194831208734,0.0,0.0,0.0,0.0,0.0,0.0,26204.397561546717,19971.277915596318,0.7621345947255393,1.0345593137504352,0.6428850597527924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557385132919272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52431066469,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.956246925027,1455.4907987872516,0.3750087662752118,6.17534620354742,3.486906717213944,,,,,,
5045.0,-30.70631028700004,4.9749427256705125,35.02792159313164,24.246608290728204,5.021589602935357,-27.133623991251156,-40.73580581517888,1.448903011456341,-5.053788124087703,-5.053788124093283,40.0557696930203,42258.53775726687,25745.777342682195,25745.777342682195,68004.31509994908,77833.8794204006,77833.8794204006,25745.777342682195,103579.65676308279,103579.65676308279,103579.65676308279,129784.10580855129,125273.07565379604,4511.0301547552535,0.0,92298.15961701203,56722.81795610623,39528.15740100645,26204.449045468504,65732.60644647495,19971.302582277604,1455.493378756434,0.0,0.8864426481245904,2.878987353802789,0.0014947054983599872,1.0,1.0,-3.0652954688003433,353913.05902861006,1556939.2617105958,4.399213936846377,1556939.2617105958,4.399213936846377,0.7621340386750551,0.09253478398668226,4.028046144702076,101325.0,128639.03977820875,1.269568613651209,1.0,0.0,4.028046144703589,1.2849946157650765,1.285273270342169,3.1346793949823724,22913.878416812087,2336.565332382831,19476.79627246508,1986.0804935900721,0.85,0.8499999833365095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.011050224104,4632.441516551485,5.5702543899010974,4.9749427256705125,-2.3719468504580012,7.346889576128514,3.486875450180732,3.5,0.9962501286230664,0.6,0.0002168414306067177,1.0000004832075202,0.00021684132582735837,199.50705034575668,0.0,2.1601348302156757e-08,0.06121822108831225,0.03177687821844202,7.253647265007005e-05,0.00014430495795664765,0.0005812670295586698,0.09253478398500294,0.09253478398500294,0.09253478398500294,0.09253478399067963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.2540470083,595.6782311497519,0.0,0.09253478398500294,0.09253478398668226,0.09253478398668226,0.3750087755544561,0.3750087755544561,0.5,10.000194831344842,0.0,0.0,0.0,0.0,0.0,0.0,26204.449045468504,19971.302582277604,0.7621340386750551,1.0345598444407333,0.6428854725497208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738542027234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52062297828,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.93260800804,1455.493378756434,0.3750087755544561,6.17534620354742,3.486875450180732,,,,,,
5046.0,-30.706314898616696,4.97497802630479,35.02791873533396,24.246539279725425,5.02155937497708,-27.1336260048276,-40.735791076999135,1.4488701852205856,-5.053820062243233,-5.0538200622592635,40.05576073112919,42258.456633028014,25745.763920166784,25745.763920166784,68004.2205531948,77833.72228884921,77833.72228884921,25745.763920166784,103579.486209016,103579.486209016,103579.486209016,129783.97159603488,125272.94126493653,4511.030331098357,0.0,92298.01300197045,56722.747346328484,39528.0729507133,26204.485387018878,65732.55833773217,19971.31832079555,1455.4953914454845,0.0,0.8864425176776984,2.8789839655464466,0.0014947054983599872,1.0,1.0,-3.0660646360421424,353912.6182562226,1556938.8748484605,4.399218322646189,1556938.8748484605,4.399218322646189,0.7621335823175105,0.09253478941076689,4.028046144702076,101325.0,128638.99301029032,1.2695681520877407,1.0,0.0,4.028046144701604,1.284994769592955,1.2852734240687578,3.134679019727085,22913.842018261446,2336.561620763609,19476.76186527397,1986.0769850330103,0.85,0.8499998319684557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.986231607132,4632.441516551485,5.570281396362924,4.97497802630479,-2.3719734704419597,7.346951496746749,3.4868442446908885,3.5,0.9962412127688253,0.6,0.00021684132582735837,1.0000004827693856,0.0002168412211430553,199.50705417422753,0.0,2.0904220914150525e-08,0.05924256207070259,0.03177689912266294,7.253659439372792e-05,0.00014430473143363045,0.0005812661171135036,0.09253478940826719,0.09253478940826719,0.09253478940826719,0.09253478942908214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.2107150397,595.6782447991847,0.0,0.09253478940826719,0.09253478941076689,0.09253478941076689,0.37500878483393263,0.37500878483393263,0.5,10.000194831352422,0.0,0.0,0.0,0.0,0.0,0.0,26204.485387018878,19971.31832079555,0.7621335823175105,1.0345591632656512,0.6428847089125174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557385698351968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51864731926,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.908972015764,1455.4953914454845,0.37500878483393263,6.17534620354742,3.4868442446908885,,,,,,
5047.0,-30.70631905904857,4.975013023554003,35.02791599089698,24.24640202606099,5.0214522608322865,-27.133635514161437,-40.73578493027014,1.4487684492377315,-5.053871500429921,-5.053871500426715,40.055758286298136,42258.41332917209,25745.800326400684,25745.800326400684,68004.21365557276,77833.60021896746,77833.60021896746,25745.800326400684,103579.40054536815,103579.40054536815,103579.40054536815,129783.95743830536,125272.9258721579,4511.031566147463,0.0,92297.8691554089,56722.68226700361,39527.98543156143,26204.556892937213,65732.54232449865,19971.352600306887,1455.4989732993704,0.0,0.8864422640921906,2.8789785085766955,0.0014947054983599872,1.0,1.0,-3.0665740759475284,353911.90836854145,1556938.7693108807,4.39922684853425,1556938.7693108807,4.39922684853425,0.7621328107894726,0.09253481523715922,4.028046144702076,101325.0,128638.9591592256,1.2695678180037069,1.0,0.0,4.028046144702519,1.2849952458863416,1.285273900330904,3.134677857834159,22913.80630701178,2336.557979229582,19476.733815186803,1986.0741247201443,0.85,0.849999932539658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.961486382618,4632.441516551485,5.570319095529863,4.975013023554003,-2.3720144197746733,7.347027443328676,3.4868131315916795,3.5,0.9962323233119085,0.6,0.0002168412211430553,1.0000004355368928,0.00021684112670074476,199.50705762813408,0.0,2.088525692629839e-08,0.059188818129129635,0.031776920007919866,7.253664516839019e-05,0.0001443045759746651,0.0005812654909176175,0.09253481522996701,0.09253481522996701,0.09253481522996701,0.09253481528253146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.1988933843,595.6782485229733,0.0,0.09253481522996701,0.09253481523715922,0.09253481523715922,0.37500879411308086,0.37500879411308086,0.5,10.00019483147133,0.0,0.0,0.0,0.0,0.0,0.0,26204.556892937213,19971.352600306887,0.7621328107894726,1.0345593103619768,0.6428842067382247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557385976179453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51859357532,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.88533595348,1455.4989732993704,0.37500879411308086,6.17534620354742,3.4868131315916795,,,,,,
5048.0,-30.706323102340452,4.975048556047764,35.027912999685256,24.246373248193436,5.0214580279057355,-27.133641622657407,-40.735770750883944,1.4487762886753106,-5.053883279310924,-5.053883279323819,40.055745677305495,42258.33712344599,25745.736097017158,25745.736097017158,68004.07322046315,77833.46039618042,77833.46039618042,25745.736097017158,103579.19649319758,103579.19649319758,103579.19649319758,129783.75683059494,125272.7259202848,4511.030910310139,0.0,92297.72093997762,56722.59766717959,39527.91474755337,26204.560337397357,65732.47508495073,19971.3515336882,1455.4994559026525,0.0,0.8864422497356291,2.878977258980986,0.0014947054983599872,1.0,1.0,-3.0674023359470084,353911.74581082165,1556938.225011241,4.399227331221382,1556938.225011241,4.399227331221382,0.7621326699073234,0.09253480432657725,4.028046144702076,101325.0,128638.91417294217,1.2695673740236089,1.0,0.0,4.028046144703476,1.2849952093964585,1.2852738637117436,3.1346779468492993,22913.769511149476,2336.554227095846,19476.703466754454,1986.0710300412939,0.85,0.8499999730414238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.9367150728285,4632.441516551485,5.570335053064758,4.975048556047764,-2.37202618565249,7.347074741700254,3.4867819858057003,3.5,0.9962234245159144,0.6,0.00021684112670074476,1.000000423274039,0.00021684103491756413,199.50706098479344,0.0,1.884190748861315e-08,0.05339796582272967,0.03177693884982735,7.253676229642927e-05,0.0001443043644043155,0.0005812646387024865,0.09253480432981383,0.09253480432981383,0.09253480432981383,0.09253480430190587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.1379274863,595.6782677270326,0.0,0.09253480432981383,0.09253480432657725,0.09253480432657725,0.3750088033924129,0.3750088033924129,0.5,10.000194831418732,0.0,0.0,0.0,0.0,0.0,0.0,26204.560337397357,19971.3515336882,0.7621326699073234,1.0345582321763584,0.6428837050306193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386226825262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51280272301,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.861708776203,1455.4994559026525,0.3750088033924129,6.17534620354742,3.4867819858057003,,,,,,
5049.0,-30.706326760655195,4.975083418763359,35.027910396207034,24.24629033720123,5.021389388083945,-27.13366702157851,-40.73577452274037,1.4487294143236316,-5.053951546972087,-5.053951547037834,40.05575088203985,42258.33693597252,25745.816470436836,25745.816470436836,68004.15340640936,77833.40251288816,77833.40251288816,25745.816470436836,103579.218983325,103579.218983325,103579.218983325,129783.883506925,125272.85027513829,4511.033231786719,0.0,92297.57493514802,56722.50935878682,39527.85064040133,26204.664523600004,65732.51516400134,19971.403399429655,1455.5044550362363,0.0,0.8864418825281561,2.8789700166224614,0.0014947054983599872,1.0,1.0,-3.067553258743544,353910.80366512976,1556938.4496874816,4.3992396772398505,1556938.4496874816,4.3992396772398505,0.7621316190269616,0.09253485089616592,4.028046144702076,101325.0,128638.86779475649,1.2695669163065038,1.0,0.0,4.028046144702464,1.2849954289363383,1.285274083181284,3.134677411293449,22913.73326408965,2336.550530924388,19476.669700349063,1986.0675868261908,0.85,0.8499998440181223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.912118485307,4632.441516551485,5.570382086553877,4.975083418763359,-2.372079424759999,7.347162843523358,3.486751059813908,3.5,0.9962145885182594,0.6,0.00021684103491756413,1.0000003829725268,0.0002168409518734369,199.50706402185264,0.0,1.8311392616921184e-08,0.051894486676354636,0.03177695716121997,7.253673113920027e-05,0.00014430430377836384,0.0005812643944983557,0.09253485087869544,0.09253485087869544,0.09253485087869544,0.09253485101281271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.16309225967,595.6782598002192,0.0,0.09253485087869544,0.09253485089616592,0.09253485089616592,0.37500881267120545,0.37500881267120545,0.5,10.00019483158675,0.0,0.0,0.0,0.0,0.0,0.0,26204.664523600004,19971.403399429655,0.7621316190269616,1.0345588212582515,0.6428833101934225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386470413962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.511299243866,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.838083806953,1455.5044550362363,0.37500881267120545,6.17534620354742,3.486751059813908,,,,,,
5050.0,-30.706326760655195,4.975083418763359,35.027910396207034,24.24625380607324,5.021389388083945,-27.13366702157851,-40.73575185667721,1.4487294143236316,-5.053951546972087,-5.053951547037834,40.05575088203985,42258.24309776499,25745.631240973256,25745.631240973256,68003.87433873824,77833.25466017997,77833.25466017997,25745.631240973256,103578.88590115323,103578.88590115323,103578.88590115323,129783.60092980313,125272.56769801641,4511.033231786719,0.0,92297.42708021698,56722.41456766837,39527.79168060957,26204.715028649898,65732.50670925947,19971.43094635938,1455.5064626407168,0.0,0.8864418825281561,2.8789700166224614,0.0014947054983599872,1.0,1.0,-3.068939393009373,353910.80366512976,1556938.4496874816,4.3992396772398505,1556938.4496874816,4.3992396772398505,0.7621312013706083,0.09253485089616592,4.028046144702076,101325.0,128638.81774194851,1.2695664223236962,1.0,0.0,4.028046144700907,1.2849954291078554,1.2852740832461214,3.1346774108750424,22913.696557724892,2336.546787916862,19476.638245456637,1986.0643793198124,0.85,0.8499998329117473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.887408212778,4632.441516551485,5.570371791235121,4.975083418763359,-2.372092032529282,7.347175451292641,3.486719990993192,3.5,0.9962057117123405,0.6,0.0002168409518734369,1.0,0.0002168409518734369,199.50706402185264,0.0,1.6567890009684036e-08,0.04695340028744456,0.03177697372910998,7.253691837125523e-05,0.00014430403350218165,0.000581263305813422,0.09253485316838443,0.09253485316838443,0.09253485316838443,0.09253497864786105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.16309225967,595.6782598002192,0.0,0.09253485316838443,0.09253485089616592,0.09253485089616592,0.3750088219504505,0.3750088219504505,0.5,10.00019483158675,0.0,0.0,0.0,0.0,0.0,0.0,26204.715028649898,19971.43094635938,0.7621312013706083,1.0345547088220024,0.6428819653064022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386690809666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50635815747,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.814466415304,1455.5064626407168,0.3750088219504505,6.17534620354742,3.486719990993192,,,,,,
5051.0,-30.706330008934593,4.975118823758552,35.02790692986205,24.246000532899075,5.021242278166593,-27.133598304874077,-40.735681308992184,1.4485103662008856,-5.054059394180797,-5.054059394172266,40.05572077908971,42257.9367754751,25745.751396692045,25745.751396692045,68003.68817216714,77832.82483486451,77832.82483486451,25745.751396692045,103578.57623155657,103578.57623155657,103578.57623155657,129783.3626400455,125272.32894920858,4511.033690836928,0.0,92297.28850193149,56722.40044495453,39527.65339664106,26204.786408488922,65732.43980512998,19971.456112404703,1455.5112158380687,0.0,0.8864414414609366,2.8789585753905667,0.0014947054983599872,1.0,1.0,-3.070415138987812,353909.31529557565,1556937.150218205,4.399254506533383,1556937.150218205,4.399254506533383,0.7621300857439937,0.0925348663774753,4.028046144702076,101325.0,128638.80248669896,1.269566271766089,1.0,0.0,4.028046144700689,1.2849964541528789,1.2852751085134282,3.1346749103346943,22913.66215437386,2336.543279751379,19476.61578087286,1986.0620885697829,0.85,0.8500001287290989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.854379490169,4632.441516551485,5.570437595554887,4.975118823758552,-2.3721784250433577,7.34729724880191,3.4866784633577974,3.5,0.9961938466736564,0.6,0.0002168409518734369,1.0000003400477717,0.00021684087813717944,199.50706671850887,0.0,0.0,0.0,0.03177697372910998,7.253750113028263e-05,0.00014430345074315426,0.0005812609584331684,0.09253486628412397,0.09253486628412397,0.09253486628412397,0.09253486705172742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.0175382331,595.6783056492914,0.0,0.09253486628412397,0.0925348663774753,0.0925348663774753,0.37500883122938544,0.37500883122938544,0.5,10.000194832058776,0.0,0.0,0.0,0.0,0.0,0.0,26204.786408488922,19971.456112404703,0.7621300857439937,1.0345529296306435,0.6428779595090756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386690809666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.79092218995,1455.5112158380687,0.37500883122938544,6.17534620354742,3.4866784633577974,,,,,,
5052.0,-30.706331961210235,4.975155305437476,35.02790356534957,24.246006400231295,5.021218804987065,-27.13366644183314,-40.735721577052004,1.4485531616536855,-5.0540442245105055,-5.054044224514081,40.055716784510864,42258.095161428064,25745.622194656542,25745.622194656542,68003.71735608461,77832.94358453831,77832.94358453831,25745.622194656542,103578.56577919485,103578.56577919485,103578.56577919485,129783.32665684253,125272.29359089749,4511.033065945036,0.0,92297.13895627839,56722.29053866074,39527.6093529085,26204.760877647688,65732.37023055619,19971.442850689775,1455.5100519476337,0.0,0.8864415333539885,2.878960184699575,0.0014947054983599872,1.0,1.0,-3.07040183336386,353909.52464771376,1556936.9777822057,4.399251416960313,1556936.9777822057,4.399251416960313,0.7621303221936724,0.09253485436464483,4.028046144702076,101325.0,128638.74597546425,1.2695657140435652,1.0,0.0,4.028046144702355,1.2849962540418984,1.2852749082642976,3.1346753984939926,22913.625028271596,2336.5394939425387,19476.577257812736,1986.0581603108847,0.85,0.8499998247235819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.829845334278,4632.441516551485,5.570439210488606,4.975155305437476,-2.3721700746222867,7.347325380059763,3.4866476162292868,3.5,0.9961850332083676,0.6,0.00021684087813717944,1.0000002043749505,0.00021684083382034476,199.50706833924883,0.0,1.4710904433208517e-08,0.041690703163712935,0.03177698844001441,7.253716849551584e-05,0.0001443037096416636,0.0005812620012883109,0.09253485436344043,0.09253485436344043,0.09253485436344043,0.09253485437545769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.99822403374,595.6783117332,0.0,0.09253485436344043,0.09253485436464483,0.09253485436464483,0.3750088405099649,0.3750088405099649,0.5,10.000194832034175,0.0,0.0,0.0,0.0,0.0,0.0,26204.760877647688,19971.442850689775,0.7621303221936724,1.0345544686364065,0.6428810495225998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386886502737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.50109546035,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.76731289073,1455.5100519476337,0.3750088405099649,6.17534620354742,3.4866476162292868,,,,,,
5053.0,-30.706333052054777,4.975191347749516,35.027900266039026,24.245905747544043,5.021162518599421,-27.133658971136676,-40.73569782832635,1.4484883678996545,-5.054099473021324,-5.054099473013309,40.05571193674627,42257.992023329134,25745.674918634817,25745.674918634817,68003.66694196395,77832.76408672618,77832.76408672618,25745.674918634817,103578.439005361,103578.439005361,103578.439005361,129783.27408862332,125272.23989361423,4511.034195009089,0.0,92296.99389996838,56722.22183753347,39527.52451381656,26204.835083262325,65732.35959707889,19971.477907298424,1455.5138283104498,0.0,0.8864412690421952,2.8789543235390163,0.0014947054983599872,1.0,1.0,-3.0710810262655173,353908.76217981457,1556936.7685163755,4.399260303494052,1556936.7685163755,4.399260303494052,0.7621295018206278,0.09253487850099024,4.028046144702076,101325.0,128638.7063340858,1.2695653228135781,1.0,0.0,4.028046144703434,1.2849965573387807,1.2852752115700004,3.1346746586186445,22913.589016690596,2336.5358217832386,19476.548024449272,1986.0551793374163,0.85,0.8499998847959727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.805616353462,4632.441516551485,5.570479820167723,4.975191347749516,-2.372213274046969,7.3474046217964855,3.486617152908693,3.5,0.9961763294024838,0.6,0.00021684083382034476,1.00000011419561,0.0002168408090580763,199.50706924484604,0.0,8.841521765094325e-09,0.02505687268227732,0.03177699728153618,7.253736467196399e-05,0.00014430346914838077,0.0005812610325702701,0.09253487850248092,0.09253487850248092,0.09253487850248092,0.09253487847999574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.9747836483,595.6783191168538,0.0,0.09253487850248092,0.09253487850099024,0.09253487850099024,0.37500884978987326,0.37500884978987326,0.5,10.000194832200798,0.0,0.0,0.0,0.0,0.0,0.0,26204.835083262325,19971.477907298424,0.7621295018206278,1.0345538690350924,0.642879584459753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387004117872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48446162987,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.743729446513,1455.5138283104498,0.37500884978987326,6.17534620354742,3.486617152908693,,,,,,
5054.0,-30.706335306294058,4.975227397496346,35.02789717995273,24.24585804054516,5.02112019966088,-27.133692256000252,-40.73571026148272,1.448477005074889,-5.054133995727113,-5.054133995716983,40.05571149020867,42258.03388947363,25745.67402649682,25745.67402649682,68003.70791597044,77832.74230477962,77832.74230477962,25745.67402649682,103578.41633127644,103578.41633127644,103578.41633127644,129783.30103903773,125272.26587718882,4511.035161848909,0.0,92296.8467892924,56722.1383756189,39527.45379297055,26204.88470776128,65732.33850073183,19971.501988146454,1455.516279636855,0.0,0.8864410945139153,2.8789506611261375,0.0014947054983599872,1.0,1.0,-3.0712878662548633,353908.2857431018,1556936.7492413989,4.399266171381934,1556936.7492413989,4.399266171381934,0.7621289775120192,0.0925348984231471,4.028046144702076,101325.0,128638.66546783331,1.269564919495024,1.0,0.0,4.02804614470117,1.2849966105628,1.2852752647737402,3.1346745287817384,22913.552495094093,2336.532097616831,19476.523499256746,1986.0526784637716,0.85,0.8500001692634421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.781330229673,4632.441516551485,5.570508898398579,4.975227397496346,-2.372241317284765,7.347468714781112,3.486586617848554,3.5,0.9961676050995869,0.6,0.0002168408090580763,1.0000002359861728,0.00021684075788665574,199.5070711162702,0.0,4.940247608675218e-09,0.014000661722985568,0.031777002221783784,7.253726196776203e-05,0.00014430354709031427,0.0005812613465239749,0.09253489842727654,0.09253489842727654,0.09253489842727654,0.09253489838831519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.9726242313,595.6783197970675,0.0,0.09253489842727654,0.0925348984231471,0.0925348984231471,0.3750088590700112,0.3750088590700112,0.5,10.000194832273396,0.0,0.0,0.0,0.0,0.0,0.0,26204.88470776128,19971.501988146454,0.7621289775120192,1.0345548244143683,0.6428804277061153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387069835965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.47340541891,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.72016319455,1455.516279636855,0.3750088590700112,6.17534620354742,3.486586617848554,,,,,,
