time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5055.0,-30.70633768889567,4.975263301953238,35.02789434568845,24.245786654669814,5.021055267911215,-27.133724302470675,-40.73572255494071,1.4484417286651077,-5.054175659588907,-5.0541756595515634,40.055712583772966,42258.07449360859,25745.691461302864,25745.691461302864,68003.76595491145,77832.71606716154,77832.71606716154,25745.691461302864,103578.4075284644,103578.4075284644,103578.4075284644,129783.35378950479,125272.31734502739,4511.0364444774,0.0,92296.70048851539,56722.05891542229,39527.379525658995,26204.946261040393,65732.3257866994,19971.532209934474,1455.5192802570157,0.0,0.8864408779612621,2.878946241133858,0.0014947054983599872,1.0,1.0,-3.0714667419098873,353907.71075427806,1556936.796446958,4.399273452190919,1556936.796446958,4.399273452190919,0.7621283406189119,0.09253492451284058,4.028046144702076,101325.0,128638.61847721059,1.2695644557336352,1.0,0.0,4.028046144700681,1.2849967757461436,1.2852754299271458,3.1346741258266264,22913.516174562563,2336.528393953344,19476.487063529097,1986.0489630535503,0.85,0.8499999264692041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.757093582116,4632.441516551485,5.5705418826649185,4.975263301953238,-2.3722746059254085,7.347537907878647,3.4865561451017637,3.5,0.9961588986005039,0.6,0.00021684075788665574,1.0000002494238547,0.00021684070380141156,199.50707309425826,0.0,1.0209060241233552e-08,0.028932476723655887,0.03177701243084403,7.253716041767234e-05,0.0001443035974689834,0.0005812615494515788,0.09253492451684119,0.09253492451684119,0.09253492451684119,0.09253492448072376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.9779115481,595.6783181315827,0.0,0.09253492451684119,0.09253492451284058,0.09253492451284058,0.3750088683499574,0.3750088683499574,0.5,10.000194832317025,0.0,0.0,0.0,0.0,0.0,0.0,26204.946261040393,19971.532209934474,0.7621283406189119,1.0345559074781996,0.6428811697723207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387205642947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48833723391,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.696573599558,1455.5192802570157,0.3750088683499574,6.17534620354742,3.4865561451017637,,,,,,
5056.0,-30.70633768889567,4.975263301953238,35.02789434568845,24.24575015846642,5.021055267911215,-27.133724302470675,-40.735703660733975,1.4484417286651077,-5.054175659588907,-5.0541756595515634,40.055712583772966,42257.99627042395,25745.509872440667,25745.509872440667,68003.50614286461,77832.5683212845,77832.5683212845,25745.509872440667,103578.07819372517,103578.07819372517,103578.07819372517,129783.07682422327,125272.04037974587,4511.0364444774,0.0,92296.5527411907,56721.98007162279,39527.30296618656,26204.998630498103,65732.30159668466,19971.56077314799,1455.5213619354538,0.0,0.8864408779612621,2.878946241133858,0.0014947054983599872,1.0,1.0,-3.072837257703952,353907.71075427806,1556936.796446958,4.399273452190919,1556936.796446958,4.399273452190919,0.762127907532288,0.09253492451284058,4.028046144702076,101325.0,128638.57265578571,1.269564003511332,1.0,0.0,4.028046144703157,1.28499677585785,1.2852754299693734,3.134674125554125,22913.479494912084,2336.5246536699165,19476.45560968047,1986.0457556536096,0.85,0.8499999144174152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.732869777419,4632.441516551485,5.570531789233539,4.975263301953238,-2.372286966311007,7.3475502682642455,3.4865256886087534,3.5,0.9961501967453581,0.6,0.00021684070380141156,1.0,0.00021684070380141156,199.50707309425826,0.0,1.0790388763371732e-08,0.03057996175539549,0.03177702322123279,7.253731649329112e-05,0.00014430338730812045,0.0005812607029139251,0.09253492680663834,0.09253492680663834,0.09253492680663834,0.09253505682383983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.9779115481,595.6783181315827,0.0,0.09253492680663834,0.09253492451284058,0.09253492451284058,0.37500887762963475,0.37500887762963475,0.5,10.000194832317025,0.0,0.0,0.0,0.0,0.0,0.0,26204.998630498103,19971.56077314799,0.762127907532288,1.0345523356251154,0.6428802163311944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387349183142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.489984718944,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.672981357897,1455.5213619354538,0.37500887762963475,6.17534620354742,3.4865256886087534,,,,,,
5057.0,-30.70633768889567,4.975263301953238,35.02789434568845,24.245713732112222,5.021055267911215,-27.133724302470675,-40.735680994670815,1.4484417286651077,-5.054175659588907,-5.0541756595515634,40.055712583772966,42257.90229669796,25745.264061622893,25745.264061622893,68003.16635832086,77832.42086320758,77832.42086320758,25745.264061622893,103577.68492483046,103577.68492483046,103577.68492483046,129782.80126536457,125271.76482088717,4511.0364444774,0.0,92296.40528311375,56721.88609789681,39527.24353912994,26205.116340534103,65732.35987966404,19971.624974131406,1455.5260408838785,0.0,0.8864408779612621,2.878946241133858,0.0014947054983599872,1.0,1.0,-3.0744738217478584,353907.71075427806,1556936.796446958,4.399273452190919,1556936.796446958,4.399273452190919,0.7621269340918466,0.09253492451284058,4.028046144702076,101325.0,128638.52265865394,1.2695635100780058,1.0,0.0,4.028046144702572,1.28499677585785,1.2852754299693734,3.134674125554125,22913.442887070058,2336.520920708913,19476.428650909675,1986.0430066240435,0.85,0.8500000958782203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.70007877255,4632.441516551485,5.5705181259750685,4.975263301953238,-2.372303698258683,7.347567000211921,3.4864844607786756,3.5,0.9961384173653359,0.6,0.00021684070380141156,1.0,0.00021684070380141156,199.50707309425826,0.0,0.0,0.0,0.03177702322123279,7.253750372674323e-05,0.00014430320007466834,0.0005812599487289401,0.0925349290963394,0.0925349290963394,0.0925349290963394,0.09253535428890608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.9779115481,595.6783181315827,0.0,0.0925349290963394,0.09253492451284058,0.09253492451284058,0.37500888690892253,0.37500888690892253,0.5,10.000194832317025,0.0,0.0,0.0,0.0,0.0,0.0,26205.116340534103,19971.624974131406,0.7621269340918466,1.0345462491049153,0.6428782166661797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387349183142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.649436768264,1455.5260408838785,0.37500888690892253,6.17534620354742,3.4864844607786756,,,,,,
5058.0,-30.70633768889567,4.975263301953238,35.02789434568845,24.245677305758022,5.021055267911215,-27.133724302470675,-40.735662065539486,1.4484417286651077,-5.054175659588907,-5.0541756595515634,40.055712583772966,42257.82398525593,25745.018250023386,25745.018250023386,68002.84223527931,77832.27339692351,77832.27339692351,25745.018250023386,103577.29164694689,103577.29164694689,103577.29164694689,129782.52569781769,125271.48925334029,4511.0364444774,0.0,92296.25781682969,56721.80778645477,39527.16670041658,26205.2340508708,65732.40075128738,19971.689175114818,1455.5307198323032,0.0,0.8864408779612621,2.878946241133858,0.0014947054983599872,1.0,1.0,-3.0761104105108075,353907.71075427806,1556936.796446958,4.399273452190919,1556936.796446958,4.399273452190919,0.762125960651405,0.09253492451284058,4.028046144702076,101325.0,128638.47683722916,1.2695630578557036,1.0,0.0,4.028046144701696,1.28499677585785,1.2852754299693734,3.134674125554125,22913.406277190537,2336.5171875401425,19476.39719901042,1986.0397994228833,0.85,0.8500000813235029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.667287612578,4632.441516551485,5.570504462540516,4.975263301953238,-2.3723204303789673,7.347583732332206,3.4864432329485977,3.5,0.9961266379853136,0.6,0.00021684070380141156,1.0,0.00021684070380141156,199.50707309425826,0.0,0.0,0.0,0.03177702322123279,7.253766009154143e-05,0.00014430304370987012,0.0005812593188843175,0.09253493138596351,0.09253493138596351,0.09253493138596351,0.09253565175397233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.9779115481,595.6783181315827,0.0,0.09253493138596351,0.09253492451284058,0.09253492451284058,0.3750088961878986,0.3750088961878986,0.5,10.000194832317025,0.0,0.0,0.0,0.0,0.0,0.0,26205.2340508708,19971.689175114818,0.762125960651405,1.034540674888517,0.6428766255647266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387349183142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.625892178636,1455.5307198323032,0.3750088961878986,6.17534620354742,3.4864432329485977,,,,,,
5059.0,-30.70633768889567,4.975263301953238,35.02789434568845,24.245640879403823,5.021055267911215,-27.133724302470675,-40.73563939947633,1.4484417286651077,-5.054175659588907,-5.0541756595515634,40.055712583772966,42257.73001152106,25744.77243764213,25744.77243764213,68002.50244916319,77832.12592243271,77832.12592243271,25744.77243764213,103576.89836007483,103576.89836007483,103576.89836007483,129782.25012158303,125271.21367710562,4511.0364444774,0.0,92296.11034233888,56721.7138127199,39527.10725513221,26205.35176150819,65732.4590166404,19971.753376098237,1455.535398780728,0.0,0.8864408779612621,2.878946241133858,0.0014947054983599872,1.0,1.0,-3.0777470239888203,353907.71075427806,1556936.796446958,4.399273452190919,1556936.796446958,4.399273452190919,0.7621249872109638,0.09253492451284058,4.028046144702076,101325.0,128638.42678442123,1.2695625638728965,1.0,0.0,4.028046144701549,1.28499677585785,1.2852754299693734,3.134674125554125,22913.369665273618,2336.5134541636153,19476.365747111162,1986.0365922217234,0.85,0.8500000668443188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.634496297501,4632.441516551485,5.570490798929873,4.975263301953238,-2.3723371626718657,7.3476004646251045,3.48640200511852,3.5,0.9961148586052914,0.6,0.00021684070380141156,1.0,0.00021684070380141156,199.50707309425826,0.0,0.0,0.0,0.03177702322123279,7.25378473258146e-05,0.00014430285647559695,0.0005812585646960253,0.09253493367552611,0.09253493367552611,0.09253493367552611,0.09253594921903859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.9779115481,595.6783181315827,0.0,0.09253493367552611,0.09253492451284058,0.09253492451284058,0.37500890546662535,0.37500890546662535,0.5,10.000194832317025,0.0,0.0,0.0,0.0,0.0,0.0,26205.35176150819,19971.753376098237,0.7621249872109638,1.0345345886413306,0.6428746260781659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387349183142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.602347589007,1455.535398780728,0.37500890546662535,6.17534620354742,3.48640200511852,,,,,,
5060.0,-30.70633847758696,4.975306704485685,35.02789006405424,24.245635116845392,5.021028823152005,-27.133672587664556,-40.735571331437654,1.4484726954155085,-5.054230849255134,-5.054230849258458,40.05566874811599,42257.44461117012,25744.779700502637,25744.779700502637,68002.22431167276,77832.20962622465,77832.20962622465,25744.779700502637,103576.98932672729,103576.98932672729,103576.98932672729,129782.4236681931,125271.3577543625,4511.065913830612,0.0,92295.96161148003,56721.64118153461,39527.022699939356,26205.434341465814,65732.45704140517,19971.786971200687,1455.5400777291527,0.0,0.886440755391162,2.87894038623833,0.0014947054983599872,1.0,1.0,-3.0789475308757233,353906.9491015357,1556934.9041726517,4.399277573173529,1556934.9041726517,4.399277573173529,0.7621238675521054,0.09253522594069696,4.028046144702076,101325.0,128638.37600782413,1.2695620627468456,1.0,0.0,4.028046144704063,1.2849966309474503,1.2852752850275497,3.1346744790545698,22913.332741451617,2336.5096889816214,19476.334622559672,1986.0334184007459,0.85,0.85000007822196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.601704827315,4632.441516551485,5.570531894518717,4.975306704485685,-2.372382721773091,7.347689426258776,3.4863607772884415,3.5,0.996103079225269,0.6,0.00021684070380141156,1.0000000825645428,0.00021684068589805948,199.50707374901393,0.0,0.0,0.0,0.03177702322123279,7.25384096083124e-05,0.00014430229419309915,0.0005812562997961778,0.0925349018177491,0.0925349018177491,0.0925349018177491,0.09253604569853935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.60163677443,595.6784383225549,0.0,0.0925349018177491,0.09253522594069696,0.09253522594069696,0.37500891474515263,0.37500891474515263,0.5,10.00022892097877,0.0,0.0,0.0,0.0,0.0,0.0,26205.434341465814,19971.786971200687,0.7621238675521054,1.0345303883717272,0.6428703035480929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387349183142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16644.578802999375,1455.5400777291527,0.37500891474515263,6.17534620354742,3.4863607772884415,,,,,,
5061.0,-30.70633807883978,4.97534447605262,35.027886484669615,24.24521445007997,5.0206884820812565,-27.133734162843037,-40.735625743959076,1.4480845959139514,-5.0545263450173366,-5.0545263450074005,40.055676853441206,42257.67159596479,25745.467407327305,25745.467407327305,68003.1390032921,77831.88432661207,77831.88432661207,25745.467407327305,103577.35173393937,103577.35173393937,103577.35173393937,129782.77833849945,125271.71813076216,4511.0602077372905,0.0,92295.82966485107,56721.617054970426,39526.90289986738,26205.426604560074,65732.32950442746,19971.759034475093,1455.543693010596,0.0,0.8864392182381937,2.8789090381963156,0.0014947054983599872,1.0,1.0,-3.0770327516326006,353902.87109266326,1556935.2540590973,4.39932925452713,1556935.2540590973,4.39932925452713,0.7621230264955792,0.09253510722785131,4.028046144702076,101325.0,128638.37773378301,1.2695620797807354,1.0,0.0,4.0280461447051445,1.2849984471170954,1.2852771015680278,3.134670048620705,22913.29998447113,2336.5063486992126,19476.306838155313,1986.0305851799865,0.85,0.8500000807982636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.5793271537705,4632.441516551485,5.570707670441052,4.97534447605262,-2.3726005226852225,7.347944998737843,3.486332642555652,3.5,0.9960950407301862,0.6,0.00021684068589805948,0.9999999582569543,0.00021684069494965052,199.5070734208846,0.0,3.571845385063162e-09,0.010122609821269002,0.03177702679307817,7.253796012818819e-05,0.0001443027257698713,0.000581258038207331,0.09253510716798775,0.09253510716798775,0.09253510716798775,0.09253510747363673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.64081130567,595.6784259828681,0.0,0.09253510716798775,0.09253510722785131,0.09253510722785131,0.37500906070282125,0.37500906070282125,0.5,10.000228924252557,0.0,0.0,0.0,0.0,0.0,0.0,26205.426604560074,19971.759034475093,0.7621230264955792,1.0345463110159772,0.6428750040437634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738739669797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46952736701,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.555242609633,1455.543693010596,0.37500906070282125,6.17534620354742,3.486332642555652,,,,,,
5062.0,-30.70633873024338,4.975385344451152,35.02788169109629,24.24518937421965,5.02070221654289,-27.133732614935923,-40.73560660528017,1.44809609583313,-5.05440983308273,-5.054409833072201,40.05563466190789,42257.58964157827,25745.095787561248,25745.095787561248,68002.68542913951,77831.72736728017,77831.72736728017,25745.095787561248,103576.82315484142,103576.82315484142,103576.82315484142,129782.04748481984,125270.99245026094,4511.055034558893,0.0,92295.68175222584,56721.54407031028,39526.81964657284,26205.224329978417,65732.04397655126,19971.652032027425,1455.5346768082284,0.0,0.8864399658008231,2.8789213984802347,0.0014947054983599872,1.0,1.0,-3.078792647889941,353904.4790189475,1556933.4327590852,4.399304120352004,1556933.4327590852,4.399304120352004,0.762124825971443,0.09253500962181971,4.028046144702076,101325.0,128638.33146694947,1.2695616231625904,1.0,0.0,4.028046144701935,1.284998393302526,1.2852770477417885,3.134670179897849,22913.263263783254,2336.5026042311347,19476.272813992233,1986.0271156809138,0.85,0.849999958093113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.555655853178,4632.441516551485,5.570655793132169,4.975385344451152,-2.3725163166271668,7.347901661078319,3.48630288148582,3.5,0.9960865375673772,0.6,0.00021684068589805948,1.0000000264494624,0.00021684068016274006,199.5070739587642,0.0,0.0,0.0,0.03177702679307817,7.253811822488274e-05,0.00014430256767317674,0.0005812574013865499,0.09253500962774798,0.09253500962774798,0.09253500962774798,0.09253500959994819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4368121898,595.678490241885,0.0,0.09253500962774798,0.09253500962181971,0.09253500962181971,0.37500917966228225,0.37500917966228225,0.5,10.000228923736072,0.0,0.0,0.0,0.0,0.0,0.0,26205.224329978417,19971.652032027425,0.762124825971443,1.0345439045436997,0.642876549779175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738737275543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.531705981943,1455.5346768082284,0.37500917966228225,6.17534620354742,3.48630288148582,,,,,,
5063.0,-30.70633906556672,4.975425454160179,35.027877686982755,24.24515839610251,5.020649652555126,-27.133791038401228,-40.73563782786948,1.4481016039212755,-5.05447200816468,-5.054472008166642,40.05564785278385,42257.71765970124,25745.186830055223,25745.186830055223,68002.90448975646,77831.81466548068,77831.81466548068,25745.186830055223,103577.0014955359,103577.0014955359,103577.0014955359,129782.33884873945,125271.27991354115,4511.058935198312,0.0,92295.53394127166,56721.436935716505,39526.77445061683,26205.337353203562,65732.11180382039,19971.710462059244,1455.5398266792588,0.0,0.8864396007009897,2.878914802569899,0.0014947054983599872,1.0,1.0,-3.078420206817441,353903.6209692374,1556934.0021750361,4.399316395551574,1556934.0021750361,4.399316395551574,0.7621237686382134,0.09253508697487318,4.028046144702076,101325.0,128638.28135846548,1.2695611286303032,1.0,0.0,4.028046144703967,1.2849983675389407,1.285277021965246,3.134670242746444,22913.226568336162,2336.4988623369004,19476.24031885836,1986.0238020994284,0.85,0.8499999011825169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.532777597677,4632.441516551485,5.570703069520986,4.975425454160179,-2.37256281625847,7.347988270418649,3.4862741175794647,3.5,0.9960783193084185,0.6,0.00021684068016274006,1.0000000351034932,0.00021684067255087498,199.50707423714292,0.0,1.1442367954682083e-09,0.0032427670783569023,0.03177702793731497,7.253786030817642e-05,0.00014430281985456365,0.0005812584171848132,0.0925350869869041,0.0925350869869041,0.0925350869869041,0.09253508688007414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.5005912327,595.6784701517063,0.0,0.0925350869869041,0.09253508697487318,0.09253508697487318,0.3750092770080112,0.3750092770080112,0.5,10.00022892385511,0.0,0.0,0.0,0.0,0.0,0.0,26205.337353203562,19971.710462059244,0.7621237686382134,1.0345461696516511,0.6428778339850203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387411919291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46264752427,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.508148329533,1455.5398266792588,0.3750092770080112,6.17534620354742,3.4862741175794647,,,,,,
5064.0,-30.706339960284385,4.975465444198509,35.02787380590118,24.245096335094445,5.0206129699597755,-27.133802806218515,-40.73562822360543,1.448075759324448,-5.054504803668976,-5.054504803679935,40.055643394360985,42257.67397684026,25745.201190637392,25745.201190637392,68002.87516747766,77831.71202826046,77831.71202826046,25745.201190637392,103576.91321889785,103576.91321889785,103576.91321889785,129782.30019510392,125271.23982626332,4511.060368840593,0.0,92295.38742542635,56721.349377491206,39526.70894215016,26205.386976206068,65732.09591835622,19971.734065309145,1455.5423129314272,0.0,0.8864394495381209,2.8789113234284023,0.0014947054983599872,1.0,1.0,-3.078954929623251,353903.16837422294,1556933.8097164202,4.399321477874121,1556933.8097164202,4.399321477874121,0.7621232261688429,0.09253511728107298,4.028046144702076,101325.0,128638.23264188382,1.269560647835024,1.0,0.0,4.028046144702242,1.284998488496022,1.2852771429387755,3.134669947679511,22913.19019441192,2336.4951532288724,19476.21237733873,1986.0209528573703,0.85,0.8500000310776714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.509771402759,4632.441516551485,5.5707339082013885,4.975465444198509,-2.372587889694871,7.34805333389338,3.486245192915774,3.5,0.9960700551187925,0.6,0.00021684067255087498,1.0000000936639666,0.00021684065224071938,199.5070749799196,0.0,1.5186209310106839e-09,0.004303771718484278,0.0317770294559359,7.253793964488062e-05,0.00014430273290599437,0.000581258066951964,0.09253511727343636,0.09253511727343636,0.09253511727343636,0.09253511733427529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.47903370135,595.6784769422609,0.0,0.09253511727343636,0.09253511728107298,0.09253511728107298,0.37500935706529764,0.37500935706529764,0.5,10.000228923952774,0.0,0.0,0.0,0.0,0.0,0.0,26205.386976206068,19971.734065309145,0.7621232261688429,1.034545973582554,0.6428773247901177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387432120898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46370852891,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.484596987546,1455.5423129314272,0.37500935706529764,6.17534620354742,3.486245192915774,,,,,,
5065.0,-30.706340524449146,4.975505078771782,35.027869910770896,24.244983633421384,5.020552206696626,-27.133787085985592,-40.73559948066247,1.4479987335210203,-5.054548907865467,-5.054548907880227,40.055635226869235,42257.552396597894,25745.243846519883,25745.243846519883,68002.79624311777,77831.50165764608,77831.50165764608,25745.243846519883,103576.74550416596,103576.74550416596,103576.74550416596,129782.19262354256,125271.13101091495,4511.06161262762,0.0,92295.24289433932,56721.29363936663,39526.61028330298,26205.4471193766,65732.05740267958,19971.761876515826,1455.5454262876042,0.0,0.8864392541289978,2.8789066445990925,0.0014947054983599872,1.0,1.0,-3.079818633444802,353902.55971409666,1556933.4571468951,4.399328047823892,1556933.4571468951,4.399328047823892,0.7621225383232817,0.09253514443839679,4.028046144702076,101325.0,128638.19461511205,1.269560272539966,1.0,0.0,4.028046144700903,1.2849988489850286,1.285277503479855,3.134669068290353,22913.15431322242,2336.491494365805,19476.18195983688,1986.0178511353906,0.85,0.8500000346350315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.486789588737,4632.441516551485,5.570770840353507,4.975505078771782,-2.3726213308201682,7.34812640959195,3.4862162990009367,3.5,0.9960617997145533,0.6,0.00021684065224071938,1.0000000590598692,0.00021684063943413955,199.50707544827787,0.0,4.052019736679269e-09,0.011483423933749048,0.03177703350795563,7.253817707847871e-05,0.00014430247516224068,0.0005812570287482306,0.09253514443036302,0.09253514443036302,0.09253514443036302,0.09253514447596184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.43954118504,595.6784893822887,0.0,0.09253514443036302,0.09253514443839679,0.09253514443839679,0.3750094232917456,0.3750094232917456,0.5,10.000228924289521,0.0,0.0,0.0,0.0,0.0,0.0,26205.4471193766,19971.761876515826,0.7621225383232817,1.0345453790762622,0.6428758518499568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45573874860233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.470888181124,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.461034427848,1455.5454262876042,0.3750094232917456,6.17534620354742,3.4862162990009367,,,,,,
5066.0,-30.70634064882314,4.975544706595241,35.02786623868535,24.24493246888744,5.0205078731097705,-27.133816644454402,-40.73560758316887,1.4479838614331244,-5.054576811590607,-5.054576811584365,40.05563387202799,42257.58549436728,25745.244656515384,25745.244656515384,68002.83015088267,77831.4739316126,77831.4739316126,25745.244656515384,103576.71858812799,103576.71858812799,103576.71858812799,129782.20936110159,125271.14647813258,4511.062882969014,0.0,92295.09589095297,56721.20745644203,39526.54270501216,26205.490772973604,65732.03347798577,19971.783117215244,1455.547562914122,0.0,0.8864391166663744,2.8789036844129567,0.0014947054983599872,1.0,1.0,-3.0800710463478254,353902.17462905735,1556933.3986619152,4.3993326695260215,1556933.3986619152,4.3993326695260215,0.7621220793091446,0.09253517076940272,4.028046144702076,101325.0,128638.15051964617,1.2695598373515535,1.0,0.0,4.028046144699382,1.2849989186063668,1.2852775730998334,3.134668898453747,22913.117818261573,2336.487772915478,19476.151975964138,1986.0147936312746,0.85,0.8500000798861951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.463775420095,4632.441516551485,5.570798757191409,4.975544706595241,-2.3726429218248852,7.348187628420126,3.4861873645042047,3.5,0.996053532715487,0.6,0.00021684063943413955,1.0000000130201532,0.00021684063661084124,199.50707555153062,0.0,2.555003287474685e-09,0.007240879316703257,0.03177703606295892,7.25381101469417e-05,0.00014430252928719785,0.0005812572467660557,0.09253517076305143,0.09253517076305143,0.09253517076305143,0.09253517081279784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4329900421,595.6784914458801,0.0,0.09253517076305143,0.09253517076940272,0.09253517076940272,0.3750094784544823,0.3750094784544823,0.5,10.00022892435342,0.0,0.0,0.0,0.0,0.0,0.0,26205.490772973604,19971.783117215244,0.7621220793091446,1.0345462714713887,0.6428765893652099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387520011493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46664563651,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.437478460408,1455.547562914122,0.3750094784544823,6.17534620354742,3.4861873645042047,,,,,,
5067.0,-30.706340868979016,4.975584081018301,35.02786261762354,24.244801222253614,5.020414362278515,-27.13381465791757,-40.735588409565366,1.4478881397444792,-5.054616352243443,-5.054616352252537,40.055628000040976,42257.50503259195,25745.27506460822,25745.27506460822,68002.78009720017,77831.32128312434,77831.32128312434,25745.27506460822,103576.59634773256,103576.59634773256,103576.59634773256,129782.14139304173,125271.07742901827,4511.063964023465,0.0,92294.95219320536,56721.13595343716,39526.46248863133,26205.54504530918,65732.00753394052,19971.808466814393,1455.5503468757834,0.0,0.8864389362142195,2.878899489719359,0.0014947054983599872,1.0,1.0,-3.0807210458186773,353901.6289492949,1556933.1451835176,4.399338736602951,1556933.1451835176,4.399338736602951,0.7621214682725849,0.09253519412636481,4.028046144702076,101325.0,128638.11577776395,1.2695594944758346,1.0,0.0,4.028046144700947,1.2849993665481496,1.2852780211351251,3.134667805730115,22913.08214395635,2336.484135148736,19476.122377734846,1986.0117754518462,0.85,0.8500001115245837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.440812097216,4632.441516551485,5.570833017533547,4.975584081018301,-2.37267308023536,7.348257161253661,3.4861584940289014,3.5,0.9960452840082575,0.6,0.00021684063661084124,1.0000000230471289,0.00021684063161328724,199.50707573429966,0.0,5.632679906619814e-10,0.0015963014855360552,0.031777036626226905,7.253826853243777e-05,0.00014430236807840347,0.000581256597409593,0.09253519412291039,0.09253519412291039,0.09253519412291039,0.09253519413516328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.40459689015,595.6785003896416,0.0,0.09253519412291039,0.09253519412636481,0.09253519412636481,0.3750095247651592,0.3750095247651592,0.5,10.000228924628008,0.0,0.0,0.0,0.0,0.0,0.0,26205.54504530918,19971.808466814393,0.7621214682725849,1.034545918319734,0.6428756190166932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738752750442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46100105868,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.413931284635,1455.5503468757834,0.3750095247651592,6.17534620354742,3.4861584940289014,,,,,,
5068.0,-30.706340843987753,4.975623837245032,35.027859220051795,24.244809604156785,5.020409521172233,-27.133864708407305,-40.735614637937374,1.447933388643331,-5.054625839664141,-5.054625839671991,40.05562720622726,42257.61384833708,25745.22924818204,25745.22924818204,68002.84309651912,77831.37467599787,77831.37467599787,25745.22924818204,103576.60392417992,103576.60392417992,103576.60392417992,129782.16544109609,125271.1008265888,4511.064614507295,0.0,92294.80279293479,56721.04197762843,39526.40090589595,26205.561516916172,65731.96242281212,19971.816525654885,1455.5511429674839,0.0,0.8864388906847487,2.8788984832414126,0.0014947054983599872,1.0,1.0,-3.0807590438963643,353901.4980184863,1556933.1109165424,4.399340267373535,1556933.1109165424,4.399340267373535,0.762121296762243,0.09253520762311965,4.028046144702076,101325.0,128638.06422170151,1.269558985657059,1.0,0.0,4.028046144701308,1.284999154813228,1.2852778093478663,3.1346683222430167,22913.045053946655,2336.4803530203135,19476.090377460852,1986.008512332025,0.85,0.850000090848082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.417840429275,4632.441516551485,5.570850794523832,4.975623837245032,-2.372681123604373,7.348304960849405,3.4861296131575163,3.5,0.9960370323307189,0.6,0.00021684063161328724,0.9999999973837721,0.00021684063218059175,199.5070757137343,0.0,9.970473829307548e-10,0.002825632283225759,0.03177703762327429,7.253805187039221e-05,0.00014430257974289504,0.0005812574500039322,0.09253520761465509,0.09253520761465509,0.09253520761465509,0.09253520764230953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.40075520676,595.6785015997935,0.0,0.09253520761465509,0.09253520762311965,0.09253520762311965,0.3750095639950336,0.3750095639950336,0.5,10.000228925352019,0.0,0.0,0.0,0.0,0.0,0.0,26205.561516916172,19971.816525654885,0.762121296762243,1.0345475867447842,0.6428777156616836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387540767748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46223038947,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.390382185884,1455.5511429674839,0.3750095639950336,6.17534620354742,3.4861296131575163,,,,,,
5069.0,-30.70634125140374,4.975662969177562,35.0278563105279,24.24479357376697,5.020393120389186,-27.133902191432018,-40.73562769973648,1.4479540365286347,-5.054682569153954,-5.05468256914324,40.0556344925705,42257.66618699596,25745.30416352479,25745.30416352479,68002.97035052074,77831.37628398743,77831.37628398743,25745.30416352479,103576.68044751222,103576.68044751222,103576.68044751222,129782.33436098341,125271.26725528596,4511.067105697459,0.0,92294.65440670987,56720.94431238342,39526.34454925161,26205.653913471193,65731.99846272281,19971.86325039043,1455.555484772382,0.0,0.8864385747891612,2.878892465069936,0.0014947054983599872,1.0,1.0,-3.0806891693910075,353900.7151260007,1556933.4254490328,4.399350888270208,1556933.4254490328,4.399350888270208,0.7621203926578516,0.09253525724863093,4.028046144702076,101325.0,128638.0166743178,1.2695585164008665,1.0,0.0,4.0280461447038745,1.284999058190093,1.2852777127037782,3.134668557948622,22913.008215683243,2336.4765965628676,19476.060638100622,1986.005479761246,0.85,0.8500001595063307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.395012494311,4632.441516551485,5.570894522956878,4.975662969177562,-2.372723870969884,7.348386840147446,3.486100913087611,3.5,0.9960288323107459,0.6,0.00021684063161328724,1.0000000400343214,0.00021684062293222007,199.50707605178096,0.0,0.0,0.0,0.03177703762327429,7.25379439723394e-05,0.00014430268764094783,0.0005812578846222679,0.09253525724164882,0.09253525724164882,0.09253525724164882,0.09253525725179569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4359818868,595.6784905035453,0.0,0.09253525724164882,0.09253525724863093,0.09253525724863093,0.37500959756207064,0.37500959756207064,0.5,10.000228926129022,0.0,0.0,0.0,0.0,0.0,0.0,26205.653913471193,19971.86325039043,0.7621203926578516,1.0345489554693186,0.6428781594242969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387539267161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.36683799091,1455.555484772382,0.37500959756207064,6.17534620354742,3.486100913087611,,,,,,
5070.0,-30.70634125140374,4.975662969177562,35.0278563105279,24.244757112488173,5.020393120389186,-27.133902191432018,-40.73560880552975,1.4479540365286347,-5.054682569153954,-5.05468256914324,40.0556344925705,42257.58788970471,25745.132297516804,25745.132297516804,68002.72018722151,77831.22866796251,77831.22866796251,25745.132297516804,103576.36096547931,103576.36096547931,103576.36096547931,129782.11238717959,125271.04528148213,4511.067105697459,0.0,92294.50679045261,56720.86591547909,39526.26763885946,26205.751421700275,65732.01906055975,19971.916430371082,1455.5593605455908,0.0,0.8864385747891612,2.878892465069936,0.0014947054983599872,1.0,1.0,-3.0820186274398793,353900.7151260007,1556933.4254490328,4.399350888270208,1556933.4254490328,4.399350888270208,0.7621195862307111,0.09253525724863093,4.028046144702076,101325.0,128637.96662150991,1.2695580224180598,1.0,0.0,4.0280461447038345,1.2849990582080226,1.285277712710556,3.1346685579048836,22912.971568571476,2336.472859597465,19476.024692760027,1986.0018143565874,0.85,0.8499999502235787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.372087390938,4632.441516551485,5.570884968938215,4.975662969177562,-2.3727355704606987,7.348398539638261,3.4860720909493326,3.5,0.996020597414095,0.6,0.00021684062293222007,1.0,0.00021684062293222007,199.50707605178096,0.0,1.7319343294837143e-09,0.004908301889756847,0.03177703935520862,7.253810004951672e-05,0.00014430252288270335,0.0005812572209684563,0.09253526440665213,0.09253526440665213,0.09253526440665213,0.09253550364959685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4359818868,595.6784905035453,0.0,0.09253526440665213,0.09253525724863093,0.09253525724863093,0.3750096265990571,0.3750096265990571,0.5,10.000228926129022,0.0,0.0,0.0,0.0,0.0,0.0,26205.751421700275,19971.916430371082,0.7621195862307111,1.0345448254764507,0.6428767668124153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738756380698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46431305908,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.34328513421,1455.5593605455908,0.3750096265990571,6.17534620354742,3.4860720909493326,,,,,,
5071.0,-30.70634125140374,4.975662969177562,35.0278563105279,24.244720686133974,5.020393120389186,-27.133902191432018,-40.73558991132302,1.4479540365286347,-5.054682569153954,-5.05468256914324,40.0556344925705,42257.50957824535,25744.890427911363,25744.890427911363,68002.4000061567,77831.08109441055,77831.08109441055,25744.890427911363,103575.97152232191,103575.97152232191,103575.97152232191,129781.83695720739,125270.76985150993,4511.067105697459,0.0,92294.35921690066,56720.78760401973,39526.19068097881,26205.865434885476,65732.05611586428,19971.978611841536,1455.563892350122,0.0,0.8864385747891612,2.878892465069936,0.0014947054983599872,1.0,1.0,-3.0836392028351156,353900.7151260007,1556933.4254490328,4.399350888270208,1556933.4254490328,4.399350888270208,0.7621186433039782,0.09253525724863093,4.028046144702076,101325.0,128637.92080008509,1.269557570195757,1.0,0.0,4.028046144702373,1.2849990582080226,1.285277712710556,3.1346685579048836,22912.9349320617,2336.469123713164,19475.993240860775,1985.9986071554279,0.85,0.8499999366562304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.339824507748,4632.441516551485,5.570871523314916,4.975662969177562,-2.372752035428109,7.3484150046056715,3.486031529231295,3.5,0.9960090083517985,0.6,0.00021684062293222007,1.0,0.00021684062293222007,199.50707605178096,0.0,0.0,0.0,0.03177703935520862,7.25382561270044e-05,0.00014430236680521567,0.0005812565922811338,0.09253527067664073,0.09253527067664073,0.09253527067664073,0.09253579175383093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4359818868,595.6784905035453,0.0,0.09253527067664073,0.09253525724863093,0.09253525724863093,0.37500965200889513,0.37500965200889513,0.5,10.000228926129022,0.0,0.0,0.0,0.0,0.0,0.0,26205.865434885476,19971.978611841536,0.7621186433039782,1.034539371266442,0.6428752130278578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738756380698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.319740425828,1455.563892350122,0.37500965200889513,6.17534620354742,3.486031529231295,,,,,,
5072.0,-30.70634125140374,4.975662969177562,35.0278563105279,24.244684224855177,5.020393120389186,-27.133902191432018,-40.73556721033526,1.4479540365286347,-5.054682569153954,-5.05468256914324,40.0556344925705,42257.4156044897,25744.648557549062,25744.648557549062,68002.06416203876,77830.93351265468,77830.93351265468,25744.648557549062,103575.58207020375,103575.58207020375,103575.58207020375,129781.56151855655,125270.4944128591,4511.067105697459,0.0,92294.21163514479,56720.69363026408,39526.13111653412,26205.97944835281,65732.11056488693,19972.04079331199,1455.5684241546528,0.0,0.8864385747891612,2.878892465069936,0.0014947054983599872,1.0,1.0,-3.085259803074109,353900.7151260007,1556933.4254490328,4.399350888270208,1556933.4254490328,4.399350888270208,0.7621177003772451,0.09253525724863093,4.028046144702076,101325.0,128637.87074727721,1.2695570762129504,1.0,0.0,4.0280461447012055,1.2849990582080226,1.285277712710556,3.1346685579048836,22912.898293515227,2336.4653876211783,19475.961788961522,1985.9953999542681,0.85,0.8499999231643942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.3075614744,4632.441516551485,5.570858077521114,4.975662969177562,-2.3727685005626475,7.348431469740209,3.4859909675132577,3.5,0.9959974192895021,0.6,0.00021684062293222007,1.0,0.00021684062293222007,199.50707605178096,0.0,0.0,0.0,0.03177703935520862,7.253844365119943e-05,0.00014430217928102065,0.000581255836925023,0.09253527623061752,0.09253527623061752,0.09253527623061752,0.092536079858065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4359818868,595.6784905035453,0.0,0.09253527623061752,0.09253525724863093,0.09253525724863093,0.3750096745170144,0.3750096745170144,0.5,10.000228926129022,0.0,0.0,0.0,0.0,0.0,0.0,26205.97944835281,19972.04079331199,0.7621177003772451,1.0345334050229693,0.6428732508562255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738756380698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.29619571745,1455.5684241546528,0.3750096745170144,6.17534620354742,3.4859909675132577,,,,,,
5073.0,-30.70634125140374,4.975662969177562,35.0278563105279,24.24464776357638,5.020393120389186,-27.133902191432018,-40.73554831612853,1.4479540365286347,-5.054682569153954,-5.05468256914324,40.0556344925705,42257.33729302299,25744.40668642991,25744.40668642991,68001.7439794529,77830.78592268543,77830.78592268543,25744.40668642991,103575.19260911534,103575.19260911534,103575.19260911534,129781.28607121759,125270.21896552014,4511.067105697459,0.0,92294.06404517555,56720.61531879737,39526.054140420194,26206.09346210225,65732.14760252244,19972.102974782443,1455.5729559591837,0.0,0.8864385747891612,2.878892465069936,0.0014947054983599872,1.0,1.0,-3.0868804281947178,353900.7151260007,1556933.4254490328,4.399350888270208,1556933.4254490328,4.399350888270208,0.7621167574505125,0.09253525724863093,4.028046144702076,101325.0,128637.8249815285,1.2695566245401282,1.0,0.0,4.028046144701789,1.2849990582080226,1.285277712710556,3.1346685579048836,22912.861652929707,2336.4616513212677,19475.934830190734,1985.9926509247027,0.85,0.8500001058445043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.275298290892,4632.441516551485,5.570844631556809,4.975662969177562,-2.3727849658643168,7.348447935041879,3.4859504057952204,3.5,0.9959858302272059,0.6,0.00021684062293222007,1.0,0.00021684062293222007,199.50707605178096,0.0,0.0,0.0,0.03177703935520862,7.253859972937111e-05,0.00014430202320284895,0.0005812552082349452,0.09253528121178492,0.09253528121178492,0.09253528121178492,0.09253636796229907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4359818868,595.6784905035453,0.0,0.09253528121178492,0.09253525724863093,0.09253525724863093,0.37500969470375867,0.37500969470375867,0.5,10.000228926129022,0.0,0.0,0.0,0.0,0.0,0.0,26206.09346210225,19972.102974782443,0.7621167574505125,1.0345279510819356,0.6428716972485071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738756380698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.27265100907,1455.5729559591837,0.37500969470375867,6.17534620354742,3.4859504057952204,,,,,,
5074.0,-30.70634125140374,4.975662969177562,35.0278563105279,24.244611302297585,5.020393120389186,-27.133902191432018,-40.73552565006537,1.4479540365286347,-5.054682569153954,-5.05468256914324,40.0556344925705,42257.24331925852,25744.164814553867,25744.164814553867,68001.4081338124,77830.63832451371,77830.63832451371,25744.164814553867,103574.80313906758,103574.80313906758,103574.80313906758,129781.0106152014,125269.94350950395,4511.067105697459,0.0,92293.91644700382,56720.5213450329,39525.994557745464,26206.207476133826,65732.2020338793,19972.165156252897,1455.5774877637148,0.0,0.8864385747891612,2.878892465069936,0.0014947054983599872,1.0,1.0,-3.0885010781505002,353900.7151260007,1556933.4254490328,4.399350888270208,1556933.4254490328,4.399350888270208,0.7621158145237797,0.09253525724863093,4.028046144702076,101325.0,128637.77492872061,1.2695561305573215,1.0,0.0,4.02804614470325,1.2849990582080226,1.285277712710556,3.1346685579048836,22912.825010307846,2336.4579148137077,19475.90337829148,1985.989443723543,0.85,0.8500000925040806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.24303495722,4632.441516551485,5.570831185421995,4.975662969177562,-2.372801431333119,7.3484644005106805,3.4859098440771827,3.5,0.9959742411649094,0.6,0.00021684062293222007,1.0,0.00021684062293222007,199.50707605178096,0.0,0.0,0.0,0.03177703935520862,7.253878696588694e-05,0.00014430183596633313,0.0005812544540376195,0.09253528573470475,0.09253528573470475,0.09253528573470475,0.09253665606653315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4359818868,595.6784905035453,0.0,0.09253528573470475,0.09253525724863093,0.09253525724863093,0.3750097130334029,0.3750097130334029,0.5,10.000228926129022,0.0,0.0,0.0,0.0,0.0,0.0,26206.207476133826,19972.165156252897,0.7621158145237797,1.0345219851110954,0.6428697352551578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738756380698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.24910630069,1455.5774877637148,0.3750097130334029,6.17534620354742,3.4859098440771827,,,,,,
5075.0,-30.70634125140374,4.975662969177562,35.0278563105279,24.24457484101879,5.020393120389186,-27.133902191432018,-40.73550672093404,1.4479540365286347,-5.054682569153954,-5.05468256914324,40.0556344925705,42257.16500778448,25743.92294192096,25743.92294192096,68001.08794970544,77830.4907181435,77830.4907181435,25743.92294192096,103574.41366006446,103574.41366006446,103574.41366006446,129780.73515051199,125269.66804481453,4511.067105697459,0.0,92293.76884063361,56720.44303355886,39525.917563416384,26206.321490447535,65732.23905386392,19972.22733772335,1455.5820195682456,0.0,0.8864385747891612,2.878892465069936,0.0014947054983599872,1.0,1.0,-3.0901217529237215,353900.7151260007,1556933.4254490328,4.399350888270208,1556933.4254490328,4.399350888270208,0.7621148715970467,0.09253525724863093,4.028046144702076,101325.0,128637.72910729583,1.2695556783350193,1.0,0.0,4.028046144701789,1.2849990582080226,1.285277712710556,3.1346685579048836,22912.78836565063,2336.4541780985996,19475.87192639223,1985.9862365223833,0.85,0.8500000792391202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.210771473383,4632.441516551485,5.570817739116671,4.975662969177562,-2.372817896969059,7.348480866146621,3.4858692823591455,3.5,0.995962652102613,0.6,0.00021684062293222007,1.0,0.00021684062293222007,199.50707605178096,0.0,0.0,0.0,0.03177703935520862,7.253894333324265e-05,0.0001443016795989774,0.0005812538241826952,0.09253528989102655,0.09253528989102655,0.09253528989102655,0.09253694417076722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4359818868,595.6784905035453,0.0,0.09253528989102655,0.09253525724863093,0.09253525724863093,0.3750097298773672,0.3750097298773672,0.5,10.000228926129022,0.0,0.0,0.0,0.0,0.0,0.0,26206.321490447535,19972.22733772335,0.7621148715970467,1.0345165314387408,0.6428681818240983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738756380698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.22556159231,1455.5820195682456,0.3750097298773672,6.17534620354742,3.4858692823591455,,,,,,
