time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5076.0,-30.70634125140374,4.975662969177562,35.0278563105279,24.244538379739993,5.020393120389186,-27.133902191432018,-40.73548405487088,1.4479540365286347,-5.054682569153954,-5.05468256914324,40.0556344925705,42257.07103401123,25743.68106853115,25743.68106853115,68000.75210254238,77830.34310356801,77830.34310356801,25743.68106853115,103574.02417209916,103574.02417209916,103574.02417209916,129780.45967714253,125269.39257144507,4511.067105697459,0.0,92293.62122605811,56720.34905978561,39525.857962525,26206.43550504337,65732.29346756836,19972.2895191938,1455.5865513727765,0.0,0.8864385747891612,2.878892465069936,0.0014947054983599872,1.0,1.0,-3.0917424525409842,353900.7151260007,1556933.4254490328,4.399350888270208,1556933.4254490328,4.399350888270208,0.7621139286703138,0.09253525724863093,4.028046144702076,101325.0,128637.67905448789,1.2695551843522122,1.0,0.0,4.028046144701643,1.2849990582080226,1.285277712710556,3.1346685579048836,22912.75171895638,2336.4504411757716,19475.83598136451,1985.9825711496294,0.85,0.8499998699523982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.178507839377,4632.441516551485,5.5708042926408305,4.975662969177562,-2.372834362772139,7.348497331949702,3.4858287206411083,3.5,0.9959510630403167,0.6,0.00021684062293222007,1.0,0.00021684062293222007,199.50707605178096,0.0,0.0,0.0,0.03177703935520862,7.253913057057847e-05,0.00014430149236164158,0.0005812530699820665,0.09253529375406991,0.09253529375406991,0.09253529375406991,0.09253723227500127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.4359818868,595.6784905035453,0.0,0.09253529375406991,0.09253525724863093,0.09253525724863093,0.37500974553278743,0.37500974553278743,0.5,10.000228926129022,0.0,0.0,0.0,0.0,0.0,0.0,26206.43550504337,19972.2895191938,0.7621139286703138,1.0345105657403122,0.6428662200088976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738756380698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.20201688393,1455.5865513727765,0.37500974553278743,6.17534620354742,3.4858287206411083,,,,,,
5077.0,-30.70633898377873,4.975714783707987,35.02785127395725,24.244511068705492,5.020300566377086,-27.13393851870606,-40.73549694204701,1.447963259895814,-5.054745340650072,-5.054745340627502,40.05557781241807,42257.13360028641,25743.733285758495,25743.733285758495,68000.86688604491,77830.6071620601,77830.6071620601,25743.733285758495,103574.3404478186,103574.3404478186,103574.3404478186,129780.84750140258,125269.73361641579,4511.113884986791,0.0,92293.47323146595,56720.25537181935,39525.79762182955,26206.50705358398,65732.30467541353,19972.314463339644,1455.5910831773074,0.0,0.8864384601286223,2.8788858059413127,0.0014947054983599872,1.0,1.0,-3.092642967435552,353899.84885269665,1556930.978715853,4.399354743335572,1556930.978715853,4.399354743335572,0.7621127997906247,0.09253567923531997,4.028046144702076,101325.0,128637.63184116074,1.2695547183929015,1.0,0.0,4.02804614469951,1.284999015046675,1.2852776695398487,3.1346686631940845,22912.714977919448,2336.4466946326675,19475.80873848284,1985.9797931488165,0.85,0.8500000439603648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.146244055201,4632.441516551485,5.5708544863465645,4.975714783707987,-2.3728829631553476,7.3485977468633354,3.4857881589230706,3.5,0.9959394739780202,0.6,0.00021684062293222007,0.9999997626125774,0.00021684067440746888,199.5070741857506,0.0,0.0,0.0,0.03177703935520862,7.253902411354804e-05,0.00014430159881867203,0.0005812534987958975,0.09253525060876056,0.09253525060876056,0.09253525060876056,0.09253729436223332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.8726899588,595.6786708703996,0.0,0.09253525060876056,0.09253567923531997,0.09253567923531997,0.3750097602373725,0.3750097602373725,0.5,10.000288927679039,0.0,0.0,0.0,0.0,0.0,0.0,26206.50705358398,19972.314463339644,0.7621127997906247,1.034512135575248,0.6428670622299395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738756380698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.17847217555,1455.5910831773074,0.3750097602373725,6.17534620354742,3.4857881589230706,,,,,,
5078.0,-30.706336800487872,4.975757531381024,35.02784663337936,24.243382305745058,5.019326203709531,-27.133870388379133,-40.73547183126209,1.4468599328824112,-5.0552035231633,-5.055203523178646,40.0555686567547,42257.03841572991,25744.87027511414,25744.87027511414,68001.90869084405,77829.98217229708,77829.98217229708,25744.87027511414,103574.85244741122,103574.85244741122,103574.85244741122,129781.21885786709,125270.11170057772,4511.107157289369,0.0,92293.3703631883,56720.4271786101,39525.4924273091,26206.36641045587,65731.85883776497,19972.197599099432,1455.5918922537962,0.0,0.8864361554485993,2.8788371999121862,0.0014947054983599872,1.0,1.0,-3.0901442425944765,353893.52578981704,1556930.583489578,4.3994322303998965,1556930.583489578,4.3994322303998965,0.7621124304791405,0.0925355427667018,4.028046144702076,101325.0,128637.72025479695,1.2695555909676481,1.0,0.0,4.028046144703054,1.285004178157884,1.2852828337706883,3.1346560681821876,22912.689439910708,2336.4440904805115,19475.78541948291,1985.9774152725865,0.85,0.849999973619806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.1264132514625,4632.441516551485,5.57112443435622,4.975757531381024,-2.3732173324884425,7.348974863869467,3.4857632279217117,3.5,0.9959323508347747,0.6,0.00021684062293222007,0.9999995340537685,0.00021684072396833823,199.50707238911892,0.0,0.0,0.0,0.03177703935520862,7.253923154621451e-05,0.00014430139138600555,0.000581252663247545,0.09253554248005004,0.09253554248005004,0.09253554248005004,0.09253554284556446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.8282575784,595.6786848681036,0.0,0.09253554248005004,0.0925355427667018,0.0925355427667018,0.37501001475893275,0.37501001475893275,0.5,10.000288961608714,0.0,0.0,0.0,0.0,0.0,0.0,26206.36641045587,19972.197599099432,0.7621124304791405,1.0345350016448167,0.6428699745130583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387427648767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.154972895256,1455.5918922537962,0.37501001475893275,6.17534620354742,3.4857632279217117,,,,,,
5079.0,-30.706333737054916,4.975809814861029,35.02783667296032,24.243723693676316,5.0199119842841515,-27.1336632557706,-40.735237347520865,1.447241503403185,-5.05476946774354,-5.054769467734254,40.055405882032716,42256.07926536689,25743.725975665962,25743.725975665962,67999.80524103285,77828.99266693713,77828.99266693713,25743.725975665962,103572.7186426031,103572.7186426031,103572.7186426031,129778.30194406662,125267.21739364747,4511.0845504191475,0.0,92293.20761700756,56720.294217070215,39525.459333263716,26205.583301463525,65731.04263472724,19971.782026181223,1455.5572124590296,0.0,0.8864389607688551,2.8788832464162923,0.0014947054983599872,1.0,1.0,-3.097082438624682,353899.51588900393,1556923.5569486746,4.399337911038521,1556923.5569486746,4.399337911038521,0.762119346722034,0.0925351119170312,4.028046144702076,101325.0,128637.62393515547,1.269554640366696,1.0,0.0,4.028046144703615,1.2850023925619665,1.285281047787561,3.134660423994372,22912.649036654417,2336.439970494962,19475.75236856636,1985.9740450170405,0.85,0.850000030001337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.1044754444765,4632.441516551485,5.570903257535597,4.975809814861029,-2.3728965481345607,7.34870636299559,3.4857356481092574,3.5,0.9959244708883592,0.6,0.00021684062293222007,0.9999992133569788,0.000216840793508517,199.50706986821763,0.0,0.0,0.0,0.03177703935520862,7.254116857258267e-05,0.0001442994543596374,0.0005812448608159506,0.09253511208084622,0.09253511208084622,0.09253511208084622,0.09253511106740027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.0412543363,595.6789327710076,0.0,0.09253511208084622,0.0925351119170312,0.0925351119170312,0.375010221263915,0.375010221263915,0.5,10.000288954642635,0.0,0.0,0.0,0.0,0.0,0.0,26205.583301463525,19971.782026181223,0.762119346722034,1.0345158469326785,0.64286336518633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738729655435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16644.131472001056,1455.5572124590296,0.375010221263915,6.17534620354742,3.4857356481092574,,,,,,
5080.0,-30.706327098467582,4.9758550632324505,35.02783108031623,24.24367245929318,5.0197192933593024,-27.1338342833145,-40.735379595402605,1.4472264997589155,-5.055110386058061,-5.055110386064544,40.05551198335779,42256.69553611793,25744.57018885398,25744.57018885398,68001.2657249719,77829.5653902891,77829.5653902891,25744.57018885398,103574.13557914308,103574.13557914308,103574.13557914308,129780.34148398614,125269.23706339575,4511.1044205903945,0.0,92293.06096054708,56720.191193633545,39525.41085212615,26206.20590484305,65731.6167569692,19972.109172645152,1455.5850685674109,0.0,0.8864368362967515,2.878847080256091,0.0014947054983599872,1.0,1.0,-3.0929736142059028,353894.81110400124,1556928.1370501723,4.399409339157076,1556928.1370501723,4.399409339157076,0.7621137239463649,0.09253549805772263,4.028046144702076,101325.0,128637.58006239397,1.269554207376205,1.0,0.0,4.028046144702419,1.2850024627728676,1.2852811180136874,3.134660252720511,22912.61262782115,2336.436257827204,19475.722517381884,1985.9710010433619,0.85,0.8500000778494333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.084882411612,4632.441516551485,5.57110956495104,4.9758550632324505,-2.3731442173192514,7.348999280551702,3.485711016178027,3.5,0.9959174331937221,0.6,0.00021684062293222007,0.9999985183940102,0.00021684094420506184,199.50706440531943,0.0,0.0,0.0,0.03177703935520862,7.253999348370682e-05,0.00014430062944851326,0.0005812495941281666,0.09253549805729461,0.09253549805729461,0.09253549805729461,0.09253549770722254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.5542355891,595.6787711840619,0.0,0.09253549805729461,0.09253549805772263,0.09253549805772263,0.3750103891919854,0.3750103891919854,0.5,10.000288961351977,0.0,0.0,0.0,0.0,0.0,0.0,26206.20590484305,19972.109172645152,0.7621137239463649,1.0345290300160168,0.6428671257601108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557387112612319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.10798881181,1455.5850685674109,0.3750103891919854,6.17534620354742,3.485711016178027,,,,,,
5081.0,-30.7063228261352,4.975901559459842,35.02782490360179,24.24363662665712,5.0197383872049,-27.133811360078116,-40.735334682371445,1.447226921093788,-5.055067508587797,-5.055067508580919,40.05548394591119,42256.5266267073,25744.420446493776,25744.420446493776,68000.94707320108,77829.34295664007,77829.34295664007,25744.420446493776,103573.76340313385,103573.76340313385,103573.76340313385,129779.89006674614,125268.78748902437,4511.1025777217665,0.0,92292.9141239089,56720.09779375738,39525.351477946126,26206.12666361229,65731.47814155841,19972.06524474829,1455.5817429956078,0.0,0.8864371568000123,2.87885162887275,0.0014947054983599872,1.0,1.0,-3.0944013091827856,353895.4028245087,1556926.9267498285,4.399398563314722,1556926.9267498285,4.399398563314722,0.7621143521556693,0.09253546590914903,4.028046144702076,101325.0,128637.52934147297,1.2695537067996345,1.0,0.0,4.028046144702868,1.2850024608011934,1.2852811160415856,3.1346602575302516,22912.576174257087,2336.4325405981745,19475.69064200074,1985.9677506590672,0.85,0.850000039012733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.063670517296,4632.441516551485,5.571102733499421,4.975901559459842,-2.373111198719819,7.349012758179661,3.4856843491281744,3.5,0.9959098140366213,0.6,0.00021684062293222007,0.9999980711435933,0.0002168410411874516,199.50706088961425,0.0,0.0,0.0,0.03177703935520862,7.254036450176451e-05,0.00014430025843045557,0.0005812480996503097,0.09253546590496405,0.09253546590496405,0.09253546590496405,0.09253546595601048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.4186715204,595.6788138862596,0.0,0.09253546590496405,0.09253546590914903,0.09253546590914903,0.37501052631329207,0.37501052631329207,0.5,10.000288961224731,0.0,0.0,0.0,0.0,0.0,0.0,26206.12666361229,19972.06524474829,0.7621143521556693,1.0345263638641318,0.6428659117585067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386714002265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.084577346945,1455.5817429956078,0.37501052631329207,6.17534620354742,3.4856843491281744,,,,,,
5082.0,-30.706317938368592,4.975947021043629,35.027819410811645,24.24356674253943,5.019676989468068,-27.133833998043762,-40.73533796528352,1.4471930492601564,-5.055131337930561,-5.055131337935666,40.05549132551263,42256.560162900416,25744.54460371874,25744.54460371874,68001.10476661916,77829.3086390863,77829.3086390863,25744.54460371874,103573.85324280504,103573.85324280504,103573.85324280504,129780.09023561612,125268.98402653799,4511.106209078131,0.0,92292.76836574436,56720.01989003173,39525.276084125144,26206.236992811086,65731.51307693623,19972.1211591697,1455.5868930576994,0.0,0.8864368043341782,2.87884485759817,0.0014947054983599872,1.0,1.0,-3.0943885986943087,353894.52196286066,1556927.2453070711,4.39941041379121,1556927.2453070711,4.39941041379121,0.7621132772571837,0.09253553890953657,4.028046144702076,101325.0,128637.48903198133,1.2695533089758828,1.0,0.0,4.028046144702286,1.2850026193075097,1.2852812745822744,3.134659870866876,22912.539988434157,2336.4288506711423,19475.661782640756,1985.96480782334,0.85,0.850000121875258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.042817977235,4632.441516551485,5.571154740995859,4.975947021043629,-2.373156450381468,7.349103471425097,3.485658133928825,3.5,0.9959023239796643,0.6,0.00021684062293222007,0.9999975594665141,0.00021684115214031297,199.50705686746798,0.0,0.0,0.0,0.03177703935520862,7.254033738218911e-05,0.00014430028555003095,0.0005812482088892109,0.09253553890794257,0.09253553890794257,0.09253553890794257,0.09253553891490401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.45435222844,595.6788026469698,0.0,0.09253553890794257,0.09253553890953657,0.09253553890953657,0.37501063876184004,0.37501063876184004,0.5,10.00028896135298,0.0,0.0,0.0,0.0,0.0,0.0,26206.236992811086,19972.1211591697,0.7621132772571837,1.0345282130813946,0.6428660802839077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386457472603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.06111869939,1455.5868930576994,0.37501063876184004,6.17534620354742,3.485658133928825,,,,,,
5083.0,-30.70631283740529,4.97599209415164,35.02781329571306,24.24335750928151,5.019601479161557,-27.13372977845275,-40.73523200405759,1.4470184210902552,-5.055165889615921,-5.05516588964447,40.05546238469568,42256.14162817966,25744.591221005838,25744.591221005838,68000.7328491855,77828.76733966125,77828.76733966125,25744.591221005838,103573.35856066708,103573.35856066708,103573.35856066708,129779.62123414339,125268.51547548405,4511.105758659331,0.0,92292.6283521611,56720.002644247164,39525.139675459934,26206.262673476303,65731.40234893624,19972.127765086683,1455.5888098125524,0.0,0.8864367330278445,2.8788411922210275,0.0014947054983599872,1.0,1.0,-3.096503867877459,353894.04514127085,1556925.9960115522,4.39941281122728,1556925.9960115522,4.39941281122728,0.7621127825029675,0.09253553550293227,4.028046144702076,101325.0,128637.46041446937,1.269553026542999,1.0,0.0,4.028046144700579,1.2850034364964835,1.285282091948457,3.1346578774017924,22912.50522875708,2336.425306170515,19475.6306167756,1985.961629789541,0.85,0.8500000511656003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.021778745162,4632.441516551485,5.571190194216479,4.97599209415164,-2.373180451653385,7.349172545805025,3.4856316841057002,3.5,0.9958947668873429,0.6,0.00021684062293222007,0.999997025471187,0.00021684126793281938,199.5070526698822,0.0,0.0,0.0,0.03177703935520862,7.254121271449193e-05,0.00014429941021772814,0.0005812446830103031,0.0925355354997716,0.0925355354997716,0.0925355354997716,0.09253553550699103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.3144185451,595.6788467255959,0.0,0.0925355354997716,0.09253553550293227,0.09253553550293227,0.3750107314732043,0.3750107314732043,0.5,10.000288961580017,0.0,0.0,0.0,0.0,0.0,0.0,26206.262673476303,19972.127765086683,0.7621127825029675,1.0345242976591686,0.6428607958774747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386163989567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.037672523442,1455.5888098125524,0.3750107314732043,6.17534620354742,3.4856316841057002,,,,,,
5084.0,-30.706321197308696,4.976037250721586,35.02780778471219,24.243354191444837,5.019563918318582,-27.133809016868145,-40.73528515929354,1.447051742813445,-5.055178388645686,-5.055178388673984,40.05546758432123,42256.328188210005,25744.581205616138,25744.581205616138,68000.90939382615,77828.90593566046,77828.90593566046,25744.581205616138,103573.4871412766,103573.4871412766,103573.4871412766,129779.7810289327,125268.67357932036,4511.107449612353,0.0,92292.47997496216,56719.90224749316,39525.08636385444,26206.29388765611,65731.38025151055,19972.14453566689,1455.59014528455,0.0,0.8864366503866417,2.8788398662762513,0.0014947054983599872,1.0,1.0,-3.0961226383188887,353893.87265176926,1556926.2204649453,4.399415589760598,1556926.2204649453,4.399415589760598,0.7621125146991625,0.09253556913748169,4.028046144702076,101325.0,128637.41470439677,1.2695525754196573,1.0,0.0,4.02804614470211,1.28500328056426,1.2852819359824192,3.1346582577853916,22912.46839273445,2336.421549941565,19475.59712525077,1985.9582146044543,0.85,0.8499999559814554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.000706501271,4632.441516551485,5.5712134320594595,4.976037250721586,-2.3731882910916147,7.349225541813201,3.48560519286169,3.5,0.9958871979604828,0.6,0.00021684062293222007,0.9999979006294478,0.00021684107816199405,199.50705954925186,0.0,0.0,0.0,0.03177703935520862,7.254077360458135e-05,0.00014429984932763873,0.0005812464517652857,0.09253556913169819,0.09253556913169819,0.09253556913169819,0.09253556915911768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.3395576307,595.678838806892,0.0,0.09253556913169819,0.09253556913748169,0.09253556913748169,0.3750108083952189,0.3750108083952189,0.5,10.000288961948712,0.0,0.0,0.0,0.0,0.0,0.0,26206.29388765611,19972.14453566689,0.7621125146991625,1.0345273312933885,0.6428638502116183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557385857705276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16644.01423078146,1455.59014528455,0.3750108083952189,6.17534620354742,3.48560519286169,,,,,,
5085.0,-30.706315276132283,4.976081994107958,35.027802730293274,24.24332237513738,5.0195349798410644,-27.13383698205137,-40.73528928039593,1.4470566863481649,-5.055214290597007,-5.055214290563095,40.05546973590873,42256.36914338131,25744.630787670485,25744.630787670485,68000.99993105179,77828.89417764405,77828.89417764405,25744.630787670485,103573.52496531453,103573.52496531453,103573.52496531453,129779.87887506596,125268.76953875468,4511.10933631127,0.0,92292.3310431678,56719.80601128558,39525.02781320246,26206.35390975143,65731.3817229539,19972.174566227928,1455.592990388235,0.0,0.886436459388324,2.8788360576629373,0.0014947054983599872,1.0,1.0,-3.096159078649748,353893.37719690765,1556926.3133428704,4.399422011439877,1556926.3133428704,4.399422011439877,0.7621119151106422,0.09253560740443385,4.028046144702076,101325.0,128637.36554240639,1.2695520902285358,1.0,0.0,4.0280461447037865,1.285003257430515,1.285281912843658,3.1346583142182327,22912.431419028333,2336.4177796728072,19475.569690882374,1985.9554170774295,0.85,0.8500001302658908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.979713976128,4632.441516551485,5.571249471146992,4.976081994107958,-2.3732133462651164,7.349295340373075,3.48557880191721,3.5,0.9958796576906314,0.6,0.00021684062293222007,0.9999972807697562,0.00021684121257340338,199.50705467671207,0.0,0.0,0.0,0.03177703935520862,7.25407395606832e-05,0.00014429988337153686,0.0005812465888956782,0.09253560736816116,0.09253560736816116,0.09253560736816116,0.09253560766932911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.34996041906,595.6788355300527,0.0,0.09253560736816116,0.09253560740443385,0.09253560740443385,0.37501087268632394,0.37501087268632394,0.5,10.000288962034507,0.0,0.0,0.0,0.0,0.0,0.0,26206.35390975143,19972.174566227928,0.7621119151106422,1.0345286855168194,0.6428644588894297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386359670685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.99051954348,1455.592990388235,0.37501087268632394,6.17534620354742,3.48557880191721,,,,,,
5086.0,-30.706315276132283,4.976081994107958,35.027802730293274,24.24328605355697,5.0195349798410644,-27.13383698205137,-40.735266579408176,1.4470566863481649,-5.055214290597007,-5.055214290563095,40.05546973590873,42256.275169563996,25744.473103086966,25744.473103086966,68000.74827265096,77828.74722983444,77828.74722983444,25744.473103086966,103573.2203329214,103573.2203329214,103573.2203329214,129779.65433953743,125268.54500322616,4511.10933631127,0.0,92292.18409535819,56719.71203746827,39524.96895321101,26206.434006616033,65731.40295982704,19972.218247921155,1455.5961739557658,0.0,0.886436459388324,2.8788360576629373,0.0014947054983599872,1.0,1.0,-3.0974266521784557,353893.37719690765,1556926.3133428704,4.399422011439877,1556926.3133428704,4.399422011439877,0.7621112526366236,0.09253560740443385,4.028046144702076,101325.0,128637.31548959846,1.2695515962457287,1.0,0.0,4.0280461447011575,1.285003257430515,1.285281912843658,3.1346583142182327,22912.39493786493,2336.4140596294283,19475.53823898312,1985.95220987627,0.85,0.8500001109354974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.958682105992,4632.441516551485,5.571240704397292,4.976081994107958,-2.373224081347197,7.349306075455155,3.485552361589968,3.5,0.9958721033114194,0.6,0.00021684062293222007,0.9999972807697562,0.00021684121257340338,199.50705467671207,0.0,0.0,0.0,0.03177703935520862,7.254092709081478e-05,0.0001442996958414053,0.0005812458335156548,0.09253562073861271,0.09253562073861271,0.09253562073861271,0.09253581005650599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.34996041906,595.6788355300527,0.0,0.09253562073861271,0.09253560740443385,0.09253560740443385,0.3750109268715705,0.3750109268715705,0.5,10.000288962034507,0.0,0.0,0.0,0.0,0.0,0.0,26206.434006616033,19972.218247921155,0.7621112526366236,1.0345245226883544,0.6428628215251955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386004137178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.967094124473,1455.5961739557658,0.3750109268715705,6.17534620354742,3.485552361589968,,,,,,
5087.0,-30.706315276132283,4.976081994107958,35.027802730293274,24.243249592278175,5.0195349798410644,-27.13383698205137,-40.73524768520144,1.4470566863481649,-5.055214290597007,-5.055214290563095,40.05546973590873,42256.19685804585,25744.235365834964,25744.235365834964,68000.43222388081,77828.59953096115,77828.59953096115,25744.235365834964,103572.8348967961,103572.8348967961,103572.8348967961,129779.37812356884,125268.26878725756,4511.10933631127,0.0,92292.0363964849,56719.63372595012,39524.89185614975,26206.543226772723,65731.43508292247,19972.277812194974,1455.600515062397,0.0,0.886436459388324,2.8788360576629373,0.0014947054983599872,1.0,1.0,-3.0990304386293133,353893.37719690765,1556926.3133428704,4.399422011439877,1556926.3133428704,4.399422011439877,0.7621103492883108,0.09253560740443385,4.028046144702076,101325.0,128637.26966817369,1.2695511440234264,1.0,0.0,4.02804614470218,1.285003257430515,1.285281912843658,3.1346583142182327,22912.358270242967,2336.4103205725673,19475.50678708387,1985.9490026751103,0.85,0.8500000985222612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.926972821974,4632.441516551485,5.571227486876536,4.976081994107958,-2.373240266465009,7.349322260572968,3.4855124982468144,3.5,0.9958607137848041,0.6,0.00021684062293222007,0.9999972807697562,0.00021684121257340338,199.50705467671207,0.0,0.0,0.0,0.03177703935520862,7.254108317392747e-05,0.0001442995397582926,0.0005812452048056745,0.09253563211404701,0.09253563211404701,0.09253563211404701,0.09253608603127554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.34996041906,595.6788355300527,0.0,0.09253563211404701,0.09253560740443385,0.09253560740443385,0.37501097297178715,0.37501097297178715,0.5,10.000288962034507,0.0,0.0,0.0,0.0,0.0,0.0,26206.543226772723,19972.277812194974,0.7621103492883108,1.0345192089309463,0.6428613159706341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386004137178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.943550281936,1455.600515062397,0.37501097297178715,6.17534620354742,3.4855124982468144,,,,,,
5088.0,-30.7063082305155,4.976129211019713,35.02779653289836,24.243058764282637,5.019445916107475,-27.133684253898505,-40.73509300416333,1.4469008082296444,-5.0552983468522825,-5.05529834686028,40.05542740652757,42255.58445236826,25744.334523212397,25744.334523212397,67999.91897558066,77828.18760540306,77828.18760540306,25744.334523212397,103572.52212861546,103572.52212861546,103572.52212861546,129779.13007255073,125268.00786928809,4511.122203262634,0.0,92291.89497379867,56719.61112656112,39524.759830263945,26206.607943935283,65731.36777419923,19972.29944759636,1455.6048561690284,0.0,0.8864361840536753,2.8788271406764605,0.0014947054983599872,1.0,1.0,-3.1012069665655417,353892.21720413846,1556924.4860995428,4.399431268649375,1556924.4860995428,4.399431268649375,0.7621092928288851,0.0925357634614256,4.028046144702076,101325.0,128637.23771009613,1.2695508286217234,1.0,0.0,4.02804614470255,1.2850039868775314,1.2852826424488561,3.134656534794061,22912.323160742937,2336.4067403999265,19475.474748134253,1985.9457356114733,0.85,0.8500000026842655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.895263392894,4632.441516551485,5.571287176136862,4.976129211019713,-2.3733054109611302,7.349434621980843,3.485472634903661,3.5,0.9958493242581888,0.6,0.00021684062293222007,0.9999965431983108,0.00021684137250984286,199.50704887886997,0.0,0.0,0.0,0.03177703935520862,7.254236098987064e-05,0.00014429826194234944,0.000581240057704091,0.09253562278779927,0.09253562278779927,0.09253562278779927,0.09253604663887016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.0839624299,595.6789199401329,0.0,0.09253562278779927,0.0925357634614256,0.0925357634614256,0.37501101260397984,0.37501101260397984,0.5,10.000301684846413,0.0,0.0,0.0,0.0,0.0,0.0,26206.607943935283,19972.29944759636,0.7621092928288851,1.0345124600050066,0.6428526574637072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557386004137178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16643.9200064394,1455.6048561690284,0.37501101260397984,6.17534620354742,3.485472634903661,,,,,,
5089.0,-30.70629912714766,4.976174725668232,35.02779138651446,24.24292570156979,5.01926022622216,-27.13384190428188,-40.735225717630215,1.4468030202478135,-5.055391747565977,-5.055391747589898,40.05544457899611,42256.17125375343,25744.538236041924,25744.538236041924,68000.70948979535,77828.40059544904,77828.40059544904,25744.538236041924,103572.93883149096,103572.93883149096,103572.93883149096,129779.54005800518,125268.41980475736,4511.120253247826,0.0,92291.75208662801,56719.52281331854,39524.69919256608,26206.601226514224,65731.3004190803,19972.290541118473,1455.6056149343756,0.0,0.8864356451655427,2.878817232422192,0.0014947054983599872,1.0,1.0,-3.0992896164065655,353890.9282595145,1556925.2273881324,4.3994493869772535,1556925.2273881324,4.3994493869772535,0.7621091483206811,0.09253571997316572,4.028046144702076,101325.0,128637.20630877947,1.2695505187148233,1.0,0.0,4.028046144702481,1.2850044444864517,1.2852831001570098,3.1346554184969166,22912.287687671,2336.4031231532686,19475.442733700893,1985.9424710477986,0.85,0.8499999214037689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.874884140237,4632.441516551485,5.571355832291048,4.976174725668232,-2.373372073809783,7.349546799478015,3.4854470153288872,3.5,0.9958420043796821,0.6,0.00021684062293222007,0.9999955902117559,0.00021684157915766668,199.5070413877038,0.0,0.0,0.0,0.03177703935520862,7.254126464618078e-05,0.0001442993582860393,0.0005812444738270641,0.09253571992819241,0.09253571992819241,0.09253571992819241,0.0925357201325732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.1669799365,595.6788937900543,0.0,0.09253571992819241,0.09253571997316572,0.09253571997316572,0.3750110980741706,0.3750110980741706,0.5,10.000301687665662,0.0,0.0,0.0,0.0,0.0,0.0,26206.601226514224,19972.290541118473,0.7621091483206811,1.034525546524199,0.6428622434721742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557385581087348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.89660374405,1455.6056149343756,0.3750110980741706,6.17534620354742,3.4854470153288872,,,,,,
5090.0,-30.706292150675008,4.976221252188879,35.02778536078362,24.24285092800858,5.0192825174434175,-27.133773708093212,-40.7351439242251,1.4467640747475525,-5.055358455457224,-5.055358455480967,40.05540891458577,42255.86050011262,25744.416811272753,25744.416811272753,68000.27731138538,77828.00766674447,77828.00766674447,25744.416811272753,103572.42447801722,103572.42447801722,103572.42447801722,129778.9448335123,125267.82761836097,4511.117215151329,0.0,92291.60707922149,56719.45991212787,39524.60796343735,26206.520355495082,65731.12831893243,19972.243735760454,1455.6024673892346,0.0,0.8864359444318796,2.878820764155263,0.0014947054983599872,1.0,1.0,-3.1012212717624834,353891.3876954576,1556923.6878545026,4.3994393251364405,1556923.6878545026,4.3994393251364405,0.7621097141029866,0.09253566484503646,4.028046144702076,101325.0,128637.16065438293,1.2695500681409615,1.0,0.0,4.028046144703549,1.2850046267360173,1.2852832824460967,3.13465497391518,22912.251688230746,2336.39945223198,19475.414480733627,1985.93959004692,0.85,0.8500000238185884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.854158944837,4632.441516551485,5.57135454306384,4.976221252188879,-2.373345822411615,7.349567074600494,3.4854209609328897,3.5,0.9958345602665399,0.6,0.00021684062293222007,0.9999948598799999,0.00021684173752477197,199.50703564676115,0.0,0.0,0.0,0.03177703935520862,7.254194033829557e-05,0.00014429868259392448,0.000581241752108046,0.09253566485210488,0.09253566485210488,0.09253566485210488,0.09253566480011997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.99453863234,595.6789481084387,0.0,0.09253566485210488,0.09253566484503646,0.09253566484503646,0.3750111693348161,0.3750111693348161,0.5,10.00030168751901,0.0,0.0,0.0,0.0,0.0,0.0,26206.520355495082,19972.243735760454,0.7621097141029866,1.0345216802219317,0.6428591989944851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557385034481125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.87324250717,1455.6024673892346,0.3750111693348161,6.17534620354742,3.4854209609328897,,,,,,
5091.0,-30.706284039296936,4.976266737539664,35.027780347943086,24.242828715965175,5.0192264169241385,-27.13383589273699,-40.735179477464385,1.4467782705094812,-5.055421318519848,-5.055421318465929,40.05542608769135,42256.04073961584,25744.54175166958,25744.54175166958,68000.58249128543,77828.1448429069,77828.1448429069,25744.54175166958,103572.68659457649,103572.68659457649,103572.68659457649,129779.32189140577,125268.200868938,4511.121022467766,0.0,92291.45965580306,56719.35555310023,39524.56011411426,26206.63529682928,65731.19541094355,19972.303759129085,1455.607644041961,0.0,0.8864355613624164,2.878814095443925,0.0014947054983599872,1.0,1.0,-3.100480586825597,353890.52017643664,1556924.4291705557,4.399452204581041,1556924.4291705557,4.399452204581041,0.7621086619061516,0.09253573948083099,4.028046144702076,101325.0,128637.11472160593,1.2695496148196983,1.0,0.0,4.028046144705301,1.28500456030545,1.2852832160011238,3.1346551359666734,22912.21508899302,2336.395720148371,19475.3867332472,1985.936760590742,0.85,0.8500001705467201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.833736842767,4632.441516551485,5.571406204556453,4.976266737539664,-2.373390142189092,7.349656879728756,3.4853952876427323,3.5,0.9958272250407807,0.6,0.00021684062293222007,0.9999940107414417,0.00021684192165455514,199.50702897190473,0.0,0.0,0.0,0.03177703935520862,7.254164663366386e-05,0.00014429897629855622,0.0005812429351638556,0.09253573947122001,0.09253573947122001,0.09253573947122001,0.09253573954456633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.077572478,595.6789219530806,0.0,0.09253573947122001,0.09253573948083099,0.09253573948083099,0.37501122921596036,0.37501122921596036,0.5,10.000301687587081,0.0,0.0,0.0,0.0,0.0,0.0,26206.63529682928,19972.303759129085,0.7621086619061516,1.0345252671300735,0.6428612848957963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557384615583064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.849838964932,1455.607644041961,0.37501122921596036,6.17534620354742,3.4853952876427323,,,,,,
5092.0,-30.706276710307783,4.976311943419585,35.02777551872334,24.242768645659112,5.019192534185328,-27.133838373887784,-40.73516473928464,1.446754197768658,-5.055449395224002,-5.055449395221326,40.05542135996084,42256.00926910009,25744.57528833832,25744.57528833832,68000.58455743841,77828.03881489235,77828.03881489235,25744.57528833832,103572.61410323068,103572.61410323068,103572.61410323068,129779.2890377763,125268.16708044242,4511.1219573338785,0.0,92291.31391130177,56719.28436552297,39524.47727308755,26206.674934545626,65731.15220763317,19972.32226910649,1455.6096725582843,0.0,0.8864354352499146,2.878811116982851,0.0014947054983599872,1.0,1.0,-3.1009001057733485,353890.1327145525,1556924.2250863318,4.399456444698744,1556924.2250863318,4.399456444698744,0.7621082155210384,0.09253575961106328,4.028046144702076,101325.0,128637.06728557443,1.2695491466624667,1.0,0.0,4.02804614470265,1.2850046729563873,1.2852833286764895,3.134654861164685,22912.17890656212,2336.3920305672295,19475.352517988413,1985.9332716053304,0.85,0.8500000195271962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.813126519715,4632.441516551485,5.571438312574332,4.976311943419585,-2.3734091470632834,7.349721090482868,3.485369377810534,3.5,0.9958198222315812,0.6,0.00021684062293222007,0.999993243507838,0.00021684208802408818,199.50702294087688,0.0,0.0,0.0,0.03177703935520862,7.254176838535249e-05,0.00014429885454686757,0.0005812424447424355,0.09253575961288607,0.09253575961288607,0.09253575961288607,0.09253575959730907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.0547134696,595.6789291535827,0.0,0.09253575961288607,0.09253575961106328,0.09253575961106328,0.3750112799943632,0.3750112799943632,0.5,10.000301687550026,0.0,0.0,0.0,0.0,0.0,0.0,26206.674934545626,19972.32226910649,0.7621082155210384,1.0345259785289707,0.6428612286548815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738412854033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.82645839118,1455.6096725582843,0.3750112799943632,6.17534620354742,3.485369377810534,,,,,,
5093.0,-30.70626919366139,4.976356609663814,35.02777087473847,24.242677946481876,5.019138770667877,-27.133829623627083,-40.73513700915498,1.4466992007453443,-5.055490197670736,-5.055490197672261,40.05541704604382,42255.92475072581,25744.640044733766,25744.640044733766,68000.56479545958,77827.88921850713,77827.88921850713,25744.640044733766,103572.5292632409,103572.5292632409,103572.5292632409,129779.26178086533,125268.13861121988,4511.123169645442,0.0,92291.16930885437,56719.2048415255,39524.40496369875,26206.732517624438,65731.13748132318,19972.349552936346,1455.6125822563286,0.0,0.8864352427011046,2.8788067885410817,0.0014947054983599872,1.0,1.0,-3.101403300403774,353889.5696364809,1556924.03886676,4.399462918520173,1556924.03886676,4.399462918520173,0.762107582069021,0.09253578534855209,4.028046144702076,101325.0,128637.02525012399,1.269548731804826,1.0,0.0,4.028046144702412,1.28500493032085,1.2852835860967622,3.134654233347044,22912.14300765674,2336.388369897645,19475.31793269756,1985.929744887149,0.85,0.8499998418388595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.7925093753975,4632.441516551485,5.571477185460925,4.976356609663814,-2.373437623316001,7.349794232979814,3.4853434594802093,3.5,0.9958124169943455,0.6,0.00021684062293222007,0.9999924566300338,0.0002168422586536014,199.50701675542618,0.0,0.0,0.0,0.03177703935520862,7.254199746368616e-05,0.0001442986254685339,0.0005812415220043368,0.09253578534973073,0.09253578534973073,0.09253578534973073,0.09253578533917982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.03385504097,595.6789357239137,0.0,0.09253578534973073,0.09253578534855209,0.09253578534855209,0.3750113234901519,0.3750113234901519,0.5,10.000301687567905,0.0,0.0,0.0,0.0,0.0,0.0,26206.732517624438,19972.349552936346,0.762107582069021,1.034525909654024,0.642860086861153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738368847569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.803062413954,1455.6125822563286,0.3750113234901519,6.17534620354742,3.4853434594802093,,,,,,
5094.0,-30.706261179025958,4.9764009110882625,35.02776611729112,24.24255375461655,5.019078885106949,-27.13379272253679,-40.73509000064803,1.4466104288690504,-5.055523394911631,-5.055523394869249,40.055404484379785,42255.76250365304,25744.683823220854,25744.683823220854,68000.44632687389,77827.62904653176,77827.62904653176,25744.683823220854,103572.31286975261,103572.31286975261,103572.31286975261,129779.08224133628,125267.95882735026,4511.123413986018,0.0,92291.02608521667,56719.15954335535,39524.296157623685,26206.769371583665,65731.06552920735,19972.364899223885,1455.6146847757789,0.0,0.8864351188813633,2.878803266885422,0.0014947054983599872,1.0,1.0,-3.102380347806843,353889.1115115774,1556923.496615357,4.399467081553377,1556923.496615357,4.399467081553377,0.7621070959200402,0.09253579289328608,4.028046144702076,101325.0,128636.99279096155,1.2695484114577997,1.0,0.0,4.028046144703785,1.285005345738573,1.2852840016045695,3.1346532199731088,22912.107451053726,2336.3847441331877,19475.29033559958,1985.926930766325,0.85,0.8499999564511432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.771822608373,4632.441516551485,5.571511602727934,4.9764009110882625,-2.373460660892591,7.3498615719808535,3.4853174537029172,3.5,0.995804986772262,0.6,0.00021684062293222007,0.999991617621139,0.00021684244058771022,199.50701016018053,0.0,0.0,0.0,0.03177703935520862,7.254238580203646e-05,0.0001442982371301836,0.000581239957759542,0.0925357928955411,0.0925357928955411,0.0925357928955411,0.09253579287473065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.9731177962,595.6789548559269,0.0,0.0925357928955411,0.09253579289328608,0.09253579289328608,0.3750113611600694,0.3750113611600694,0.5,10.000301687565123,0.0,0.0,0.0,0.0,0.0,0.0,26206.769371583665,19972.364899223885,0.7621070959200402,1.034525239768982,0.6428583222171691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738323714331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.779670440428,1455.6146847757789,0.3750113611600694,6.17534620354742,3.4853174537029172,,,,,,
5095.0,-30.706259843180572,4.976445052291719,35.02776173179935,24.242517223488562,5.019038628177811,-27.13383131265886,-40.73510697400195,1.4466100984189387,-5.055547268927569,-5.055547268914027,40.055405701392324,42255.83833408227,25744.703049805285,25744.703049805285,68000.54138388755,77827.64395846418,77827.64395846418,25744.703049805285,103572.34700826945,103572.34700826945,103572.34700826945,129779.15501878184,125268.03048675347,4511.124532028357,0.0,92290.87935191003,56719.07373061641,39524.228468104026,26206.808010512388,65731.03647861641,19972.384139389113,1455.6165291055877,0.0,0.8864349926456208,2.878800734265499,0.0014947054983599872,1.0,1.0,-3.1023547409037633,353888.78204830235,1556923.5491499892,4.399471325817512,1556923.5491499892,4.399471325817512,0.7621067064473305,0.09253581558193846,4.028046144702076,101325.0,128636.94752629768,1.2695479647303003,1.0,0.0,4.028046144702477,1.2850053472849512,1.2852840031512829,3.1346532162008605,22912.071023142682,2336.3810295200383,19475.263708962826,1985.9242156050054,0.85,0.8500001457437673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.751107452682,4632.441516551485,5.571540741132401,4.976445052291719,-2.3734769254051207,7.34992197769684,3.4852914123153993,3.5,0.9957975463758284,0.6,0.00021684062293222007,0.999991477778771,0.00021684247091172904,199.50700906091308,0.0,0.0,0.0,0.03177703935520862,7.254224558454971e-05,0.00014429837734767037,0.000581240522562049,0.09253581558811351,0.09253581558811351,0.09253581558811351,0.09253581553566971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.97900212044,595.6789530023873,0.0,0.09253581558811351,0.09253581558193846,0.09253581558193846,0.37501139416920715,0.37501139416920715,0.5,10.000301687583091,0.0,0.0,0.0,0.0,0.0,0.0,26206.808010512388,19972.384139389113,0.7621067064473305,1.0345271431405079,0.6428597599830776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557382755909518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.756288693836,1455.6165291055877,0.37501139416920715,6.17534620354742,3.4852914123153993,,,,,,
5096.0,-30.706259843180572,4.976445052291719,35.02776173179935,24.242480762209766,5.019038628177811,-27.13383131265886,-40.73508434286339,1.4466100984189387,-5.055547268927569,-5.055547268914027,40.055405701392324,42255.744360226476,25744.547882302046,25744.547882302046,68000.29224252852,77827.49636562535,77827.49636562535,25744.547882302046,103572.0442479274,103572.0442479274,103572.0442479274,129778.91819135,125267.79365932164,4511.124532028357,0.0,92290.7317590712,56718.979756760615,39524.16889145621,26206.873943422597,65731.04283487881,19972.42009543434,1455.619149634684,0.0,0.8864349926456208,2.878800734265499,0.0014947054983599872,1.0,1.0,-3.1036144892070183,353888.78204830235,1556923.5491499892,4.399471325817512,1556923.5491499892,4.399471325817512,0.7621061610992722,0.09253581558193846,4.028046144702076,101325.0,128636.8974734898,1.2695474707474936,1.0,0.0,4.028046144699555,1.2850053472849512,1.2852840031512829,3.1346532162008605,22912.03438184476,2336.3772931474828,19475.22776393511,1985.9205502322516,0.85,0.8499999362504038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.730412521556,4632.441516551485,5.571532113740674,4.976445052291719,-2.373487489650934,7.349932541942653,3.485265396430256,3.5,0.9957901132657874,0.6,0.00021684062293222007,0.999991477778771,0.00021684247091172904,199.50700906091308,0.0,0.0,0.0,0.03177703935520862,7.254243254125396e-05,0.0001442981903909661,0.0005812397694918172,0.09253582281323781,0.09253582281323781,0.09253582281323781,0.09253598212679601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.97900212044,595.6789530023873,0.0,0.09253582281323781,0.09253581558193846,0.09253581558193846,0.3750114234498043,0.3750114234498043,0.5,10.000301687583091,0.0,0.0,0.0,0.0,0.0,0.0,26206.873943422597,19972.42009543434,0.7621061610992722,1.0345232527856014,0.6428582681454788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738267569952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.732773415973,1455.619149634684,0.3750114234498043,6.17534620354742,3.485265396430256,,,,,,
