time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5097.0,-30.706250796805346,4.976489212448477,35.027756653578024,24.242229444813006,5.018899125532003,-27.133744789935573,-40.734996053483314,1.4463931198706714,-5.05565393088915,-5.055653930858933,40.055376943346786,42255.41519488464,25744.700775217025,25744.700775217025,68000.11597010167,77827.04367849242,77827.04367849242,25744.700775217025,103571.74445370946,103571.74445370946,103571.74445370946,129778.67756444732,125267.55204837595,4511.12551607137,0.0,92290.5927387353,56718.96426001985,39524.031643017166,26206.933110737864,65730.96475375503,19972.438888294964,1455.6233804409458,0.0,0.886434552721274,2.8787894192986387,0.0014947054983599872,1.0,1.0,-3.105094677624038,353887.3101078664,1556922.307746054,4.399486116841819,1556922.307746054,4.399486116841819,0.7621051575894465,0.0925358415609679,4.028046144702076,101325.0,128636.87876632245,1.2695472861221067,1.0,0.0,4.028046144702489,1.2850063626609785,1.2852850187474965,3.134650739285709,22911.999868750594,2336.3737737913148,19475.198726102237,1985.9175891973546,0.85,0.8499999492695629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.69918353436,4632.441516551485,5.571602857627487,4.976489212448477,-2.3735697711359465,7.3500589835844234,3.4852261381840752,3.5,0.9957788966240215,0.6,0.00021684062293222007,0.9999905307636623,0.00021684267626676974,199.50700161664912,0.0,0.0,0.0,0.03177703935520862,7.254316190747124e-05,0.00014429746102474883,0.0005812368315710376,0.09253584157070485,0.09253584157070485,0.09253584157070485,0.09253584145297737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.83995093685,595.6789968030301,0.0,0.09253584157070485,0.0925358415609679,0.0925358415609679,0.3750114497474971,0.3750114497474971,0.5,10.000301688069252,0.0,0.0,0.0,0.0,0.0,0.0,26206.933110737864,19972.438888294964,0.7621051575894465,1.0345217999590826,0.6428540240232926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455738267569952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.7092314212,1455.6233804409458,0.3750114497474971,6.17534620354742,3.4852261381840752,,,,,,
5098.0,-30.706250796805346,4.976489212448477,35.027756653578024,24.24219319308179,5.018899125532003,-27.133744789935573,-40.73497335249556,1.4463931198706714,-5.05565393088915,-5.055653930858933,40.055376943346786,42255.321221008046,25744.54607749934,25744.54607749934,67999.8672985074,77826.89703928409,77826.89703928409,25744.54607749934,103571.44311678343,103571.44311678343,103571.44311678343,129778.3414987098,125267.21598263842,4511.12551607137,0.0,92290.44609952696,56718.87028614325,39523.9731259819,26206.89838192637,65730.87150790828,19972.419949357234,1455.6220001407873,0.0,0.886434552721274,2.8787894192986387,0.0014947054983599872,1.0,1.0,-3.1063484879796874,353887.3101078664,1556922.307746054,4.399486116841819,1556922.307746054,4.399486116841819,0.7621054448446767,0.0925358415609679,4.028046144702076,101325.0,128636.82876919063,1.26954679268878,1.0,0.0,4.028046144700443,1.2850063626609785,1.2852850187474965,3.134650739285709,22911.96346420033,2336.3700615603016,19475.17176733145,1985.9148401677892,0.85,0.8500001232003173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.678551518827,4632.441516551485,5.571594256223916,4.976489212448477,-2.373580303516373,7.350069515964851,3.4852002015851835,3.5,0.9957714861671952,0.6,0.00021684062293222007,0.9999905307636623,0.00021684267626676974,199.50700161664912,0.0,0.0,0.0,0.03177703935520862,7.254334944339378e-05,0.0001442972734888263,0.0005812360761676879,0.09253584747142886,0.09253584747142886,0.09253584747142886,0.09253575370552956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.83995093685,595.6789968030301,0.0,0.09253584747142886,0.0925358415609679,0.0925358415609679,0.3750114736608157,0.3750114736608157,0.5,10.000301688069252,0.0,0.0,0.0,0.0,0.0,0.0,26206.89838192637,19972.419949357234,0.7621054448446767,1.034519484354108,0.6428535062999154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45573821325156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.685870655474,1455.6220001407873,0.3750114736608157,6.17534620354742,3.4852002015851835,,,,,,
5099.0,-30.70624003218049,4.976534694149466,35.027751398637065,24.24210727857428,5.018805503967186,-27.133777705317822,-40.734985715802736,1.446343176424278,-5.0556980093844,-5.055698009379361,40.05536168804917,42255.416116042696,25744.542189685766,25744.542189685766,67999.95830572846,77826.92810392538,77826.92810392538,25744.542189685766,103571.47029361114,103571.47029361114,103571.47029361114,129778.45356408678,125267.32765181948,4511.125912267308,0.0,92290.3003301455,56718.78833950866,39523.90221181871,26206.98327047564,65730.88548229435,19972.460152484982,1455.626199946461,0.0,0.8864343831499821,2.8787847433522327,0.0014947054983599872,1.0,1.0,-3.106340058872945,353886.7018238211,1556921.6492179385,4.39949181812725,1556921.6492179385,4.39949181812725,0.7621045103266666,0.09253585276342274,4.028046144702076,101325.0,128636.7874018533,1.269546384424903,1.0,0.0,4.028046144702976,1.2850065963772972,1.285285252514497,3.134650169157094,22911.927275592698,2336.366371349309,19475.14108896849,1985.9117118453794,0.85,0.8500001267774056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.647380845761,4632.441516551485,5.571631000540339,4.976534694149466,-2.373616350731513,7.350151044880979,3.4851610169392644,3.5,0.9957602905540756,0.6,0.00021684062293222007,0.9999894038757472,0.00021684292062675037,199.50699275843795,0.0,0.0,0.0,0.03177703935520862,7.254324730838961e-05,0.00014429737562383045,0.0005812364875721975,0.09253585277332624,0.09253585277332624,0.09253585277332624,0.09253585268685142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.7661894585,595.6790200376288,0.0,0.09253585277332624,0.09253585276342274,0.09253585276342274,0.3750114956646903,0.3750114956646903,0.5,10.000301688102766,0.0,0.0,0.0,0.0,0.0,0.0,26206.98327047564,19972.460152484982,0.7621045103266666,1.03452064895802,0.6428548133194533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45573821325156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.662328962248,1455.626199946461,0.3750114956646903,6.17534620354742,3.4851610169392644,,,,,,
5100.0,-30.706229708159242,4.976580322163508,35.02774637108502,24.242096382100158,5.018796005663251,-27.133802402721518,-40.73498934796078,1.4463687003836128,-5.055704726164095,-5.055704726161028,40.05535773892943,42255.47291197362,25744.5246321801,25744.5246321801,67999.99754415372,77826.92242755955,77826.92242755955,25744.5246321801,103571.44705973964,103571.44705973964,103571.44705973964,129778.43748863433,125267.31149153266,4511.125997101674,0.0,92290.1528636125,56718.70334866657,39523.83279438437,26206.990428894682,65730.82322327905,19972.46287688694,1455.6266340847499,0.0,0.8864343632039886,2.8787840308215977,0.0014947054983599872,1.0,1.0,-3.106459568501805,353886.6091322109,1556921.4787452267,4.399492488746772,1556921.4787452267,4.399492488746772,0.7621044061154835,0.09253585530089184,4.028046144702076,101325.0,128636.74080096315,1.2695459245098757,1.0,0.0,4.028046144703105,1.2850064769348721,1.2852851330461705,3.1346504605254446,22911.890665651375,2336.3626381742365,19475.106448686583,1985.9081795196712,0.85,0.8499999730656411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.62712435707,4632.441516551485,5.571651626349807,4.976580322163508,-2.3736194142345726,7.35019973639808,3.4851355526064767,3.5,0.9957530150304219,0.6,0.00021684062293222007,0.9999883231134187,0.00021684315498514677,199.50698426280024,0.0,0.0,0.0,0.03177703935520862,7.254321730265084e-05,0.00014429740562956923,0.000581236608436698,0.0925358553017405,0.0925358553017405,0.0925358553017405,0.09253585529970385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.74709553,595.6790260521408,0.0,0.0925358553017405,0.09253585530089184,0.09253585530089184,0.37501151614114403,0.37501151614114403,0.5,10.000301687984056,0.0,0.0,0.0,0.0,0.0,0.0,26206.990428894682,19972.46287688694,0.7621044061154835,1.0345222257930133,0.6428562862880521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557381486160514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.63900292034,1455.6266340847499,0.37501151614114403,6.17534620354742,3.4851355526064767,,,,,,
5101.0,-30.706229708159242,4.976580322163508,35.02774637108502,24.242060165293537,5.018796005663251,-27.133802402721518,-40.73496668189762,1.4463687003836128,-5.055704726164095,-5.055704726161028,40.05535773892943,42255.378938093825,25744.37346346221,25744.37346346221,67999.75240155603,77826.7759289399,77826.7759289399,25744.37346346221,103571.1493924021,103571.1493924021,103571.1493924021,129778.23535452904,125267.10935742737,4511.125997101674,0.0,92290.00636499285,56718.60937478677,39523.77443356231,26207.085962126937,65730.86039568925,19972.51497445147,1455.63043104274,0.0,0.8864343632039886,2.8787840308215977,0.0014947054983599872,1.0,1.0,-3.1076981028126056,353886.6091322109,1556921.4787452267,4.399492488746772,1556921.4787452267,4.399492488746772,0.762103615919552,0.09253585530089184,4.028046144702076,101325.0,128636.69074815526,1.269545430527069,1.0,0.0,4.028046144699599,1.2850064769348721,1.2852851330461705,3.1346504605254446,22911.854296003563,2336.358929502283,19475.07499678733,1985.9049723185117,0.85,0.8499999495974581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.60696322052,4632.441516551485,5.5716432209846785,4.976580322163508,-2.3736297065088108,7.350210028672318,3.485110208214295,3.5,0.9957457737755128,0.6,0.00021684062293222007,0.9999883231134187,0.00021684315498514677,199.50698426280024,0.0,0.0,0.0,0.03177703935520862,7.254340455018865e-05,0.00014429721838203142,0.0005812358541949752,0.09253586005273261,0.09253586005273261,0.09253586005273261,0.09253609667667986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.74709553,595.6790260521408,0.0,0.09253586005273261,0.09253585530089184,0.09253585530089184,0.37501153539505105,0.37501153539505105,0.5,10.000301687984056,0.0,0.0,0.0,0.0,0.0,0.0,26207.085962126937,19972.51497445147,0.762103615919552,1.0345179112552068,0.6428544930603861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380866261247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.61566841049,1455.63043104274,0.37501153539505105,6.17534620354742,3.485110208214295,,,,,,
5102.0,-30.70621957041699,4.976626021203747,35.02774255859839,24.242161691095703,5.0187767618013694,-27.13395091114728,-40.7350791740231,1.4465081073963375,-5.055805340988854,-5.055805340979606,40.05538274175615,42255.886064033424,25744.516108830638,25744.516108830638,68000.40217286407,77827.2648143358,77827.2648143358,25744.516108830638,103571.78092316643,103571.78092316643,103571.78092316643,129778.94657493237,125267.81539976352,4511.1311751688445,0.0,92289.85294084343,56718.47421023599,39523.754145119376,26207.16565176594,65730.91979688531,19972.55378678314,1455.6346079328873,0.0,0.8864337590881247,2.878773357398048,0.0014947054983599872,1.0,1.0,-3.1055499754099287,353885.22064912826,1556922.5580469207,4.399512800198529,1556922.5580469207,4.399512800198529,0.7621027795288238,0.0925359564672818,4.028046144702076,101325.0,128636.62649794361,1.2695447964267812,1.0,0.0,4.028046144702452,1.285005824563451,1.2852844805332815,3.134652051923971,22911.816207028434,2336.3550455077357,19475.042714464264,1985.9016804376893,0.85,0.8499999536697617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.57591302055,4632.441516551485,5.57171153411502,4.976626021203747,-2.373707056588632,7.350333077792379,3.4850711754179007,3.5,0.9957346215479717,0.6,0.00021684062293222007,0.9999872618527872,0.00021684338511518178,199.50697592045225,0.0,0.0,0.0,0.03177703935520862,7.254247524130471e-05,0.00014429814769091536,0.0005812395974940424,0.09253595651415333,0.09253595651415333,0.09253595651415333,0.09253595605272295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.8679824497,595.6789879732514,0.0,0.09253595651415333,0.0925359564672818,0.0925359564672818,0.3750115536713956,0.3750115536713956,0.5,10.000301689011193,0.0,0.0,0.0,0.0,0.0,0.0,26207.16565176594,19972.55378678314,0.7621027795288238,1.034526861680799,0.6428616272921186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380866261247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.59212742022,1455.6346079328873,0.3750115536713956,6.17534620354742,3.4850711754179007,,,,,,
5103.0,-30.70621957041699,4.976626021203747,35.02774255859839,24.24212550921368,5.0187767618013694,-27.13395091114728,-40.73506024489177,1.4465081073963375,-5.055805340988854,-5.055805340979606,40.05538274175615,42255.80775247925,25744.365518554354,25744.365518554354,68000.17327103361,77827.11827820589,77827.11827820589,25744.365518554354,103571.48379676024,103571.48379676024,103571.48379676024,129778.73506683492,125267.60389166608,4511.1311751688445,0.0,92289.70640471352,56718.395898681825,39523.678340035214,26207.25127007469,65730.9296101099,19972.600476927215,1455.6380107921457,0.0,0.8864337590881247,2.878773357398048,0.0014947054983599872,1.0,1.0,-3.1067862642394175,353885.22064912826,1556922.5580469207,4.399512800198529,1556922.5580469207,4.399512800198529,0.7621020713352474,0.0925359564672818,4.028046144702076,101325.0,128636.58067651879,1.2695443442044785,1.0,0.0,4.0280461447028895,1.285005824563451,1.2852844805332815,3.134652051923971,22911.779828068353,2336.351335886195,19475.01126256501,1985.8984732365295,0.85,0.8499999305469457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.55582927417,4632.441516551485,5.571703160785845,4.976626021203747,-2.3737173095940496,7.350343330797797,3.4850459284986455,3.5,0.9957274081424702,0.6,0.00021684062293222007,0.9999872618527872,0.00021684338511518178,199.50697592045225,0.0,0.0,0.0,0.03177703935520862,7.254263161601239e-05,0.00014429799131620766,0.0005812389676095039,0.09253596083197328,0.09253596083197328,0.09253596083197328,0.09253617237544093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.8679824497,595.6789879732514,0.0,0.09253596083197328,0.0925359564672818,0.0925359564672818,0.37501157116980843,0.37501157116980843,0.5,10.000301689011193,0.0,0.0,0.0,0.0,0.0,0.0,26207.25127007469,19972.600476927215,0.7621020713352474,1.0345232248255725,0.6428603399210103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380257547032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.56878952272,1455.6380107921457,0.37501157116980843,6.17534620354742,3.4850459284986455,,,,,,
5104.0,-30.70621957041699,4.976626021203747,35.02774255859839,24.24208897808569,5.0187767618013694,-27.13395091114728,-40.73503757882861,1.4465081073963375,-5.055805340988854,-5.055805340979606,40.05538274175615,42255.71377860984,25744.13315339537,25744.13315339537,67999.84693200521,77826.97046084708,77826.97046084708,25744.13315339537,103571.10361424246,103571.10361424246,103571.10361424246,129778.45987040176,125267.3286952329,4511.1311751688445,0.0,92289.55858735471,56718.301924812404,39523.61851393589,26207.356256159295,65730.97477009518,19972.6577287621,1455.6421834058792,0.0,0.8864337590881247,2.878773357398048,0.0014947054983599872,1.0,1.0,-3.1083681238449685,353885.22064912826,1556922.5580469207,4.399512800198529,1556922.5580469207,4.399512800198529,0.7621012029425172,0.0925359564672818,4.028046144702076,101325.0,128636.53067938695,1.2695438507711518,1.0,0.0,4.028046144701575,1.285005824563451,1.2852844805332815,3.134652051923971,22911.743131031253,2336.347593829825,19474.984303794223,1985.8957242069641,0.85,0.850000115330276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.524839434251,4632.441516551485,5.571690240398654,4.976626021203747,-2.3737331303663747,7.350359151570121,3.4850069718673184,3.5,0.9957162776763767,0.6,0.00021684062293222007,0.9999872618527872,0.00021684338511518178,199.50697592045225,0.0,0.0,0.0,0.03177703935520862,7.254281886215168e-05,0.00014429780407006839,0.0005812382133734145,0.09253596499521265,0.09253596499521265,0.09253596499521265,0.09253643763211934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.8679824497,595.6789879732514,0.0,0.09253596499521265,0.0925359564672818,0.0925359564672818,0.3750115880417674,0.3750115880417674,0.5,10.000301689011193,0.0,0.0,0.0,0.0,0.0,0.0,26207.356256159295,19972.6577287621,0.7621012029425172,1.034517549296139,0.6428584685744597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380257547032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.545248870374,1455.6421834058792,0.3750115880417674,6.17534620354742,3.4850069718673184,,,,,,
5105.0,-30.70621957041699,4.976626021203747,35.02774255859839,24.2420524469577,5.0187767618013694,-27.13395091114728,-40.73501868462188,1.4465081073963375,-5.055805340988854,-5.055805340979606,40.05538274175615,42255.63546704837,25743.900787537892,25743.900787537892,67999.53625458626,77826.8226352792,77826.8226352792,25743.900787537892,103570.72342281709,103570.72342281709,103570.72342281709,129778.18466530024,125267.0534901314,4511.1311751688445,0.0,92289.41076178683,56718.223613250935,39523.541276150994,26207.46124248316,65731.00251863415,19972.714980596986,1455.646356019613,0.0,0.8864337590881247,2.878773357398048,0.0014947054983599872,1.0,1.0,-3.1099500086478997,353885.22064912826,1556922.5580469207,4.399512800198529,1556922.5580469207,4.399512800198529,0.7621003345497867,0.0925359564672818,4.028046144702076,101325.0,128636.48485796218,1.2695433985488496,1.0,0.0,4.02804614470362,1.285005824563451,1.2852844805332815,3.134652051923971,22911.706431956176,2336.3438515656394,19474.95285189497,1985.8925170058044,0.85,0.8500001040835709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.4938494557655,4632.441516551485,5.571677319854065,4.976626021203747,-2.373748951292968,7.350374972496715,3.4849680152359914,3.5,0.9957051472102832,0.6,0.00021684062293222007,0.9999872618527872,0.00021684338511518178,199.50697592045225,0.0,0.0,0.0,0.03177703935520862,7.254297494902881e-05,0.00014429764798319124,0.0005812375846482707,0.09253596903478753,0.09253596903478753,0.09253596903478753,0.09253670288879776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.8679824497,595.6789879732514,0.0,0.09253596903478753,0.0925359564672818,0.0925359564672818,0.37501160441256326,0.37501160441256326,0.5,10.000301689011193,0.0,0.0,0.0,0.0,0.0,0.0,26207.46124248316,19972.714980596986,0.7621003345497867,1.0345123860739687,0.6428570057952375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380257547032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.521708218024,1455.646356019613,0.37501160441256326,6.17534620354742,3.4849680152359914,,,,,,
5106.0,-30.70621957041699,4.976626021203747,35.02774255859839,24.242015950754308,5.0187767618013694,-27.13395091114728,-40.73499598363412,1.4465081073963375,-5.055805340988854,-5.055805340979606,40.05538274175615,42255.54149317016,25743.6684209819,25743.6684209819,67999.20991415206,77826.67480152167,77826.67480152167,25743.6684209819,103570.34322250358,103570.34322250358,103570.34322250358,129777.90945154987,125266.77827638102,4511.1311751688445,0.0,92289.2629280293,56718.129639372724,39523.48143184064,26207.56622904629,65731.04766088694,19972.77223243187,1455.6505286333465,0.0,0.8864337590881247,2.878773357398048,0.0014947054983599872,1.0,1.0,-3.111531918566243,353885.22064912826,1556922.5580469207,4.399512800198529,1556922.5580469207,4.399512800198529,0.7620994661570561,0.0925359564672818,4.028046144702076,101325.0,128636.43480515425,1.2695429045660425,1.0,0.0,4.028046144704058,1.285005824563451,1.2852844805332815,3.134652051923971,22911.66973084794,2336.3401090941293,19474.921399995717,1985.8893098046447,0.85,0.8500000929122579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.462859338712,4632.441516551485,5.571664399152075,4.976626021203747,-2.373764772373833,7.35039079357758,3.4849290586046644,3.5,0.9956940167441898,0.6,0.00021684062293222007,0.9999872618527872,0.00021684338511518178,199.50697592045225,0.0,0.0,0.0,0.03177703935520862,7.254316248450408e-05,0.00014429746044771597,0.0005812368292467226,0.09253597297543083,0.09253597297543083,0.09253597297543083,0.09253696814547617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.8679824497,595.6789879732514,0.0,0.09253597297543083,0.0925359564672818,0.0925359564672818,0.37501162038242863,0.37501162038242863,0.5,10.000301689011193,0.0,0.0,0.0,0.0,0.0,0.0,26207.56622904629,19972.77223243187,0.7620994661570561,1.0345067108159725,0.6428551346263448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380257547032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.498167565678,1455.6505286333465,0.37501162038242863,6.17534620354742,3.4849290586046644,,,,,,
5107.0,-30.70621957041699,4.976626021203747,35.02774255859839,24.241979454550915,5.0187767618013694,-27.13395091114728,-40.734977124351985,1.4465081073963375,-5.055805340988854,-5.055805340979606,40.05538274175615,42255.463181601306,25743.43605372739,25743.43605372739,67998.89923532869,77826.52695956638,77826.52695956638,25743.43605372739,103569.96301329377,103569.96301329377,103569.96301329377,129777.63422914245,125266.5030539736,4511.1311751688445,0.0,92289.11508607402,56718.05132780388,39523.40417585571,26207.671215848677,65731.07539170439,19972.82948426676,1455.6547012470803,0.0,0.8864337590881247,2.878773357398048,0.0014947054983599872,1.0,1.0,-3.113113853632342,353885.22064912826,1556922.5580469207,4.399512800198529,1556922.5580469207,4.399512800198529,0.7620985977643258,0.0925359564672818,4.028046144702076,101325.0,128636.38898372947,1.2695424523437402,1.0,0.0,4.028046144701721,1.285005824563451,1.2852844805332815,3.134652051923971,22911.633027704538,2336.3363664150897,19474.885454968,1985.8856444318908,0.85,0.8499998857095497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.431869083088,4632.441516551485,5.5716514782926785,4.976626021203747,-2.3737805936089718,7.3504066148127185,3.4848901019733374,3.5,0.9956828862780964,0.6,0.00021684062293222007,0.9999872618527872,0.00021684338511518178,199.50697592045225,0.0,0.0,0.0,0.03177703935520862,7.254331828354821e-05,0.00014429730464867184,0.0005812362016809835,0.09253597683692887,0.09253597683692887,0.09253597683692887,0.0925372334021546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.8679824497,595.6789879732514,0.0,0.09253597683692887,0.0925359564672818,0.0925359564672818,0.3750116360315496,0.3750116360315496,0.5,10.000301689011193,0.0,0.0,0.0,0.0,0.0,0.0,26207.671215848677,19972.82948426676,0.7620985977643258,1.0345015478616453,0.6428536720233573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380257547032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.474626913332,1455.6547012470803,0.3750116360315496,6.17534620354742,3.4848901019733374,,,,,,
5108.0,-30.70621957041699,4.976626021203747,35.02774255859839,24.241942923422926,5.0187767618013694,-27.13395091114728,-40.73495442336423,1.4465081073963375,-5.055805340988854,-5.055805340979606,40.05538274175615,42255.369207714306,25743.203685774348,25743.203685774348,67998.57289348866,77826.3791094139,77826.3791094139,25743.203685774348,103569.58279518825,103569.58279518825,103569.58279518825,129777.35899807858,125266.22782290973,4511.1311751688445,0.0,92288.96723592153,56717.95735391687,39523.344313338515,26207.77620289032,65731.12051622884,19972.88673610164,1455.6588738608139,0.0,0.8864337590881247,2.878773357398048,0.0014947054983599872,1.0,1.0,-3.114695813843184,353885.22064912826,1556922.5580469207,4.399512800198529,1556922.5580469207,4.399512800198529,0.7620977293715951,0.0925359564672818,4.028046144702076,101325.0,128636.33893092159,1.2695419583609335,1.0,0.0,4.028046144703913,1.285005824563451,1.2852844805332815,3.134652051923971,22911.596322526104,2336.332623528535,19474.854003068747,1985.882437230731,0.85,0.8499998746888519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.400878688891,4632.441516551485,5.5716385572758735,4.976626021203747,-2.3737964149983872,7.350422436202134,3.4848511453420103,3.5,0.995671755812003,0.6,0.00021684062293222007,0.9999872618527872,0.00021684338511518178,199.50697592045225,0.0,0.0,0.0,0.03177703935520862,7.254350581984387e-05,0.0001442971171123762,0.0005812354462761309,0.09253598063511069,0.09253598063511069,0.09253598063511069,0.09253749865883298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.8679824497,595.6789879732514,0.0,0.09253598063511069,0.0925359564672818,0.0925359564672818,0.37501165142407505,0.37501165142407505,0.5,10.000301689011193,0.0,0.0,0.0,0.0,0.0,0.0,26207.77620289032,19972.88673610164,0.7620977293715951,1.0344958728750104,0.6428518010320784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380257547032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.451086260982,1455.6588738608139,0.37501165142407505,6.17534620354742,3.4848511453420103,,,,,,
5109.0,-30.70621957041699,4.976626021203747,35.02774255859839,24.241906392294936,5.0187767618013694,-27.13395091114728,-40.7349355291575,1.4465081073963375,-5.055805340988854,-5.055805340979606,40.05538274175615,42255.290896138125,25742.971317122774,25742.971317122774,67998.2622132609,77826.23125107016,77826.23125107016,25742.971317122774,103569.20256819294,103569.20256819294,103569.20256819294,129777.08375836416,125265.9525831953,4511.1311751688445,0.0,92288.81937757779,56717.87904234069,39523.267039152335,26207.881190171214,65731.14822932355,19972.943987936527,1455.6630464745474,0.0,0.8864337590881247,2.878773357398048,0.0014947054983599872,1.0,1.0,-3.116277799172508,353885.22064912826,1556922.5580469207,4.399512800198529,1556922.5580469207,4.399512800198529,0.7620968609788652,0.0925359564672818,4.028046144702076,101325.0,128636.29310949676,1.2695415061386308,1.0,0.0,4.028046144702597,1.285005824563451,1.2852844805332815,3.134652051923971,22911.559615314112,2336.328880434615,19474.822551169495,1985.8792300295713,0.85,0.8499998637435621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.369888156119,4632.441516551485,5.571625636101657,4.976626021203747,-2.373812236542083,7.35043825774583,3.484812188710683,3.5,0.9956606253459094,0.6,0.00021684062293222007,0.9999872618527872,0.00021684338511518178,199.50697592045225,0.0,0.0,0.0,0.03177703935520862,7.254366190808767e-05,0.0001442969610241324,0.0005812348175454822,0.09253598438263953,0.09253598438263953,0.09253598438263953,0.0925377639155114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.8679824497,595.6789879732514,0.0,0.09253598438263953,0.0925359564672818,0.0925359564672818,0.37501166661132407,0.37501166661132407,0.5,10.000301689011193,0.0,0.0,0.0,0.0,0.0,0.0,26207.881190171214,19972.943987936527,0.7620968609788652,1.0344907101885368,0.6428503386053352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380257547032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.427545608636,1455.6630464745474,0.37501166661132407,6.17534620354742,3.484812188710683,,,,,,
5110.0,-30.706208664426665,4.976683671786574,35.027736976173706,24.24192811539399,5.018685876958302,-27.134001280726018,-40.734958020597674,1.446566949369712,-5.055860590498696,-5.055860590505279,40.0553326638628,42255.428287822826,25743.028644050195,25743.028644050195,67998.45693187302,77826.68719163394,77826.68719163394,25743.028644050195,103569.71583568414,103569.71583568414,103569.71583568414,129777.66457005782,125266.48976309663,4511.174806961196,0.0,92288.66913829157,56717.7683554504,39523.22309204575,26207.948734373676,65731.17182641942,19972.968395579806,1455.6672190882812,0.0,0.8864336588508893,2.8787674964319834,0.0014947054983599872,1.0,1.0,-3.1162232334732494,353884.4582085434,1556920.396325734,4.399516170354799,1556920.396325734,4.399516170354799,0.7620958281784095,0.09253635476229542,4.028046144702076,101325.0,128636.23771178389,1.2695409594057132,1.0,0.0,4.0280461447022775,1.285005549205753,1.2852842051158717,3.1346527236335784,22911.52231701096,2336.3250770661707,19474.79036811858,1985.8759482716914,0.85,0.8499998428153012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.3388974847685,4632.441516551485,5.571675414992663,4.976683671786574,-2.3738531260963773,7.350536797882952,3.484773232079356,3.5,0.9956494948798159,0.6,0.00021684062293222007,0.999986120170152,0.00021684363268494535,199.50696694591372,0.0,0.0,0.0,0.03177703935520862,7.254347610252406e-05,0.00014429714682969602,0.0005812355659788665,0.0925359469411904,0.0925359469411904,0.0925359469411904,0.09253783030761493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.3588506176,595.6791510542894,0.0,0.0925359469411904,0.09253635476229542,0.09253635476229542,0.375011681634352,0.375011681634352,0.5,10.000357077531195,0.0,0.0,0.0,0.0,0.0,0.0,26207.948734373676,19972.968395579806,0.7620958281784095,1.0344933011606878,0.6428521980318483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557380257547032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.40400495629,1455.6672190882812,0.375011681634352,6.17534620354742,3.484773232079356,,,,,,
5111.0,-30.7061978995994,4.976732643392604,35.02773106723397,24.241182929277443,5.018190826442673,-27.13385782363971,-40.73484249003229,1.4458508023578454,-5.056288400030667,-5.0562884000452035,40.05530346463262,42254.99319262815,25744.12340020698,25744.12340020698,67999.11659283513,77825.67444227036,77825.67444227036,25744.12340020698,103569.79784247735,103569.79784247735,103569.79784247735,129777.60168960053,125266.43531214738,4511.16637745315,0.0,92288.55151409077,56717.87047446766,39522.978932914564,26207.803847123185,65730.78278003776,19972.84865288923,1455.6677361116601,0.0,0.8864315817876056,2.878722113956128,0.0014947054983599872,1.0,1.0,-3.115391626524172,353878.5545011237,1556919.1358800547,4.399586005077091,1556919.1358800547,4.399586005077091,0.7620954723789891,0.09253618757989827,4.028046144702076,101325.0,128636.28013696705,1.2695413781097167,1.0,0.0,4.028046144699624,1.2850089005050596,1.2852875571419138,3.1346445484688035,22911.49311570676,2336.322099361837,19474.768798292604,1985.8737487615654,0.85,0.8499999847212865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.321741800095,4632.441516551485,5.571933046848155,4.976732643392604,-2.3741622364398838,7.350894879832488,3.484751666707182,3.5,0.9956433333449092,0.6,0.00021684062293222007,0.9999849932663938,0.0002168438770505171,199.50695808753903,0.0,0.0,0.0,0.03177703935520862,7.254443052459826e-05,0.00014429619240762182,0.00058123172152271,0.09253618744857252,0.09253618744857252,0.09253618744857252,0.09253618752897043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.2175856928,595.6791955530543,0.0,0.09253618744857252,0.09253618757989827,0.09253618757989827,0.37501191860759275,0.37501191860759275,0.5,10.000357094736273,0.0,0.0,0.0,0.0,0.0,0.0,26207.803847123185,19972.84865288923,0.7620954723789891,1.034509459903865,0.6428493835838034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557379602703915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.380682787283,1455.6677361116601,0.37501191860759275,6.17534620354742,3.484751666707182,,,,,,
5112.0,-30.70618548490901,4.976786188806052,35.02772370530889,24.241221381258242,5.018235200518553,-27.133876469622837,-40.73483389858154,1.4459261847445108,-5.05607695006745,-5.056076950076259,40.055249723230894,42255.00779088654,25743.574542609975,25743.574542609975,67998.58233349651,77825.6504163588,77825.6504163588,25743.574542609975,103569.22495896877,103569.22495896877,103569.22495896877,129776.68521242893,125265.5265607562,4511.158651672731,0.0,92288.40194878938,56717.75932134187,39522.93625271945,26207.460253460158,65730.39650617962,19972.670871449554,1455.6519764969112,0.0,0.8864328557419991,2.878744544715396,0.0014947054983599872,1.0,1.0,-3.1170722499995804,353881.4724692587,1556916.8160196957,4.399543172339839,1556916.8160196957,4.399543172339839,0.7620986802340975,0.09253603995437791,4.028046144702076,101325.0,128636.22028516667,1.2695407874183733,1.0,0.0,4.028046144701298,1.2850085477429511,1.2852872043033083,3.134645408995235,22911.455984726625,2336.3183130555926,19474.737963055228,1985.870604442417,0.85,0.8500000164126451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.302579705169,4632.441516551485,5.571837363139261,4.976786188806052,-2.3740027824091086,7.350788971215161,3.4847275792613117,3.5,0.9956364512175176,0.6,0.00021684062293222007,0.9999836936502907,0.000216844158868907,199.50694787149322,0.0,0.0,0.0,0.03177703935520862,7.254450150082725e-05,0.0001442961214313928,0.0005812314356271844,0.09253603999810127,0.09253603999810127,0.09253603999810127,0.09253603971319886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.9577476904,595.6792774009581,0.0,0.09253603999810127,0.09253603995437791,0.09253603995437791,0.37501211165590786,0.37501211165590786,0.5,10.000357092975797,0.0,0.0,0.0,0.0,0.0,0.0,26207.460253460158,19972.670871449554,0.7620986802340975,1.0345074113025265,0.6428533834709783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557378956336897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.357358153837,1455.6519764969112,0.37501211165590786,6.17534620354742,3.4847275792613117,,,,,,
5113.0,-30.70618548490901,4.976786188806052,35.02772370530889,24.241185234300815,5.018235200518553,-27.133876469622837,-40.734818776231236,1.4459261847445108,-5.05607695006745,-5.056076950076259,40.055249723230894,42254.94514161038,25743.439575589677,25743.439575589677,67998.38471720005,77825.50409264307,77825.50409264307,25743.439575589677,103568.94366823274,103568.94366823274,103568.94366823274,129776.55054193232,125265.39189025959,4511.158651672731,0.0,92288.25562507365,56717.696672065715,39522.84328111993,26207.60687369958,65730.45015481951,19972.750825549236,1455.6578037267284,0.0,0.8864328557419991,2.878744544715396,0.0014947054983599872,1.0,1.0,-3.1182425878367894,353881.4724692587,1556916.8160196957,4.399543172339839,1556916.8160196957,4.399543172339839,0.7620974674186188,0.09253603995437791,4.028046144702076,101325.0,128636.17919620979,1.2695403819018978,1.0,0.0,4.0280461447021745,1.2850085477429511,1.2852872043033083,3.134645408995235,22911.41965850034,2336.3146088114026,19474.71100428444,1985.8678554128517,0.85,0.8500001874418615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.284580125682,4632.441516551485,5.571829857910916,4.976786188806052,-2.374011972242862,7.350798161048914,3.484704953200023,3.5,0.995629986628578,0.6,0.00021684062293222007,0.9999836936502907,0.000216844158868907,199.50694787149322,0.0,0.0,0.0,0.03177703935520862,7.254462643068626e-05,0.0001442959965015338,0.0005812309324039475,0.09253607894402775,0.09253607894402775,0.09253607894402775,0.09253641015117338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.9577476904,595.6792774009581,0.0,0.09253607894402775,0.09253603995437791,0.09253603995437791,0.37501226948840355,0.37501226948840355,0.5,10.000357092975797,0.0,0.0,0.0,0.0,0.0,0.0,26207.60687369958,19972.750825549236,0.7620974674186188,1.03450356048131,0.64285190565536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557378210905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.334066931486,1455.6578037267284,0.37501226948840355,6.17534620354742,3.484704953200023,,,,,,
5114.0,-30.70618548490901,4.976786188806052,35.02772370530889,24.241148703172826,5.018235200518553,-27.133876469622837,-40.73479607524348,1.4459261847445108,-5.05607695006745,-5.056076950076259,40.055249723230894,42254.851167692104,25743.208786685154,25743.208786685154,67998.05995437726,77825.3562009139,77825.3562009139,25743.208786685154,103568.56498759905,103568.56498759905,103568.56498759905,129776.2738215692,125265.11516989647,4511.158651672731,0.0,92288.10773334448,56717.602698147435,39522.78337244117,26207.70883397014,65730.4922064113,19972.806425783376,1455.6618559935102,0.0,0.8864328557419991,2.878744544715396,0.0014947054983599872,1.0,1.0,-3.1198181156847227,353881.4724692587,1556916.8160196957,4.399543172339839,1556916.8160196957,4.399543172339839,0.7620966240244109,0.09253603995437791,4.028046144702076,101325.0,128636.12914340191,1.2695398879190911,1.0,0.0,4.0280461447021745,1.2850085477429511,1.2852872043033083,3.134645408995235,22911.382943000106,2336.310864872317,19474.675059256722,1985.8641900400976,0.85,0.8499999806954749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.253801436091,4632.441516551485,5.571817024139133,4.976786188806052,-2.374027686621964,7.350813875428017,3.4846662635146997,3.5,0.9956189324327713,0.6,0.00021684062293222007,0.9999836936502907,0.000216844158868907,199.50694787149322,0.0,0.0,0.0,0.03177703935520862,7.254481397010967e-05,0.0001442958089621104,0.0005812301769864961,0.09253611093995379,0.09253611093995379,0.09253611093995379,0.09253666775445075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.9577476904,595.6792774009581,0.0,0.09253611093995379,0.09253603995437791,0.09253603995437791,0.3750123991552856,0.3750123991552856,0.5,10.000357092975797,0.0,0.0,0.0,0.0,0.0,0.0,26207.70883397014,19972.806425783376,0.7620966240244109,1.034497957825193,0.6428500647005744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557378210905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.31052741532,1455.6618559935102,0.3750123991552856,6.17534620354742,3.4846662635146997,,,,,,
5115.0,-30.70618548490901,4.976786188806052,35.02772370530889,24.241112172044836,5.018235200518553,-27.133876469622837,-40.73477718103675,1.4459261847445108,-5.05607695006745,-5.056076950076259,40.055249723230894,42254.77285608993,25742.977997091566,25742.977997091566,67997.7508531815,77825.20830098387,77825.20830098387,25742.977997091566,103568.18629807544,103568.18629807544,103568.18629807544,129775.9970925418,125264.83844086908,4511.158651672731,0.0,92287.95983341444,56717.524386545265,39522.70605207686,26207.81079446637,65730.51684654324,19972.862026017512,1455.665908260292,0.0,0.8864328557419991,2.878744544715396,0.0014947054983599872,1.0,1.0,-3.12139366874527,353881.4724692587,1556916.8160196957,4.399543172339839,1556916.8160196957,4.399543172339839,0.7620957806302031,0.09253603995437791,4.028046144702076,101325.0,128636.08332197709,1.2695394356967884,1.0,0.0,4.028046144702467,1.2850085477429511,1.2852872043033083,3.134645408995235,22911.34622546393,2336.307120725623,19474.64360735747,1985.8609828389378,0.85,0.8499999701332752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.223022609807,4632.441516551485,5.571804190212063,4.976786188806052,-2.374043401153257,7.350829589959309,3.4846275738293766,3.5,0.9956078782369647,0.6,0.00021684062293222007,0.9999836936502907,0.000216844158868907,199.50694787149322,0.0,0.0,0.0,0.03177703935520862,7.254497006095634e-05,0.00014429565287126374,0.0005812295482453629,0.09253613737587944,0.09253613737587944,0.09253613737587944,0.09253692535772812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.9577476904,595.6792774009581,0.0,0.09253613737587944,0.09253603995437791,0.09253603995437791,0.37501250628967675,0.37501250628967675,0.5,10.000357092975797,0.0,0.0,0.0,0.0,0.0,0.0,26207.81079446637,19972.862026017512,0.7620957806302031,1.034492867474805,0.6428486323139585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557378210905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.28698789916,1455.665908260292,0.37501250628967675,6.17534620354742,3.4846275738293766,,,,,,
5116.0,-30.70618548490901,4.976786188806052,35.02772370530889,24.241075640916847,5.018235200518553,-27.133876469622837,-40.73475451497359,1.4459261847445108,-5.05607695006745,-5.056076950076259,40.055249723230894,42254.67888216283,25742.74720680891,25742.74720680891,67997.42608897174,77825.06039286486,77825.06039286486,25742.74720680891,103567.80759967378,103567.80759967378,103567.80759967378,129775.72035486207,125264.56170318935,4511.158651672731,0.0,92287.81192529545,56717.43041261817,39522.64612519698,26207.9127551883,65730.55888038527,19972.917626251652,1455.669960527074,0.0,0.8864328557419991,2.878744544715396,0.0014947054983599872,1.0,1.0,-3.1229692469685233,353881.4724692587,1556916.8160196957,4.399543172339839,1556916.8160196957,4.399543172339839,0.7620949372359948,0.09253603995437791,4.028046144702076,101325.0,128636.03332484531,1.2695389422634622,1.0,0.0,4.0280461447021745,1.2850085477429511,1.2852872043033083,3.134645408995235,22911.30950589477,2336.3033763716226,19474.61664858668,1985.8582338093725,0.85,0.8500001557560962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.192243646829,4632.441516551485,5.571791356129704,4.976786188806052,-2.3740591158367472,7.3508453046427995,3.484588884144053,3.5,0.995596824041158,0.6,0.00021684062293222007,0.9999836936502907,0.000216844158868907,199.50694787149322,0.0,0.0,0.0,0.03177703935520862,7.254515731267736e-05,0.00014429546561954272,0.00058122879398679,0.09253615936380478,0.09253615936380478,0.09253615936380478,0.09253718296100549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.9577476904,595.6792774009581,0.0,0.09253615936380478,0.09253603995437791,0.09253603995437791,0.37501259539807513,0.37501259539807513,0.5,10.000357092975797,0.0,0.0,0.0,0.0,0.0,0.0,26207.9127551883,19972.917626251652,0.7620949372359948,1.0344872650894639,0.6428467915365937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557378210905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.263448382993,1455.669960527074,0.37501259539807513,6.17534620354742,3.484588884144053,,,,,,
5117.0,-30.7061715476067,4.976845851571756,35.027715925654086,24.2411236622371,5.018201605410018,-27.133907992930872,-40.73475912502033,1.446011620306654,-5.056134817895156,-5.0561348179279335,40.0552250990575,42254.75445199878,25742.817978193332,25742.817978193332,67997.57243019211,77825.39093552683,77825.39093552683,25742.817978193332,103568.20891372015,103568.20891372015,103568.20891372015,129776.19465937882,125265.00289154593,4511.1917678328855,0.0,92287.66056367435,56717.32193188369,39522.598479767395,26207.985745658654,65730.58422542605,19972.948719258984,1455.6740127938558,0.0,0.8864326497956352,2.8787384060422507,0.0014947054983599872,1.0,1.0,-3.1232926845260067,353880.6739026797,1556915.7530666415,4.399550096637396,1556915.7530666415,4.399550096637396,0.7620940011602187,0.09253643892032806,4.028046144702076,101325.0,128635.97536603214,1.26953837025445,1.0,0.0,4.028046144702676,1.2850081479358784,1.2852868044095367,3.1346463842835295,22911.27192896152,2336.2995445908155,19474.5802020731,1985.8545172992917,0.85,0.8499999590793477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.1614645471545,4632.441516551485,5.571843792848162,4.976845851571756,-2.374101280038623,7.350947131610379,3.48455019445873,3.5,0.9955857698453514,0.6,0.00021684062293222007,0.9999822346436694,0.00021684447525159123,199.50693640249168,0.0,0.0,0.0,0.03177703935520862,7.254511922754562e-05,0.00014429550370467445,0.000581228947395458,0.09253617433392813,0.09253617433392813,0.09253617433392813,0.09253722173688833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.68838397297,595.6793637730086,0.0,0.09253617433392813,0.09253643892032806,0.09253643892032806,0.3750126700856793,0.3750126700856793,0.5,10.00038827307057,0.0,0.0,0.0,0.0,0.0,0.0,26207.985745658654,19972.948719258984,0.7620940011602187,1.0344890925811845,0.6428476933520652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557378210905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.23990886683,1455.6740127938558,0.3750126700856793,6.17534620354742,3.48455019445873,,,,,,
