time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5118.0,-30.706157736222398,4.976899902434318,35.027708499126284,24.240675090719037,5.01790225056834,-27.133850476665174,-40.73470534114165,1.4455950058314693,-5.056400096986067,-5.056400096989132,40.05521757647789,42254.58749170435,25743.513887449008,25743.513887449008,67998.10137915335,77824.78683219124,77824.78683219124,25743.513887449008,103568.30071964025,103568.30071964025,103568.30071964025,129776.26041706148,125265.07305316026,4511.18736390122,0.0,92287.53119444956,56717.33191396396,39522.44364498401,26207.95969742124,65730.40334240525,19972.910891191917,1455.6767137907168,0.0,0.8864313234312513,2.878710265121048,0.0014947054983599872,1.0,1.0,-3.122655859044528,353877.0131126049,1556915.4283385857,4.399594691512697,1556915.4283385857,4.399594691512697,0.7620933152288529,0.0925363500496513,4.028046144702076,101325.0,128635.97380710155,1.2695383548690011,1.0,0.0,4.028046144699138,1.285010097541061,1.285288754437495,3.134641628427643,22911.239811845644,2336.2962695564383,19474.55411982413,1985.8518576500774,0.85,0.8500000122103969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.145003690155,4632.441516551485,5.572014269441199,4.976899902434318,-2.374289600072102,7.35118950250642,3.484529503041061,3.5,0.9955798580117318,0.6,0.00021684062293222007,0.9999807888208483,0.00021684478877630537,199.50692503710928,0.0,0.0,0.0,0.03177703935520862,7.254556355523621e-05,0.00014429505937698387,0.000581227157623017,0.09253634995909579,0.09253634995909579,0.09253634995909579,0.09253635038414866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.6519844443,595.6793752389912,0.0,0.09253634995909579,0.0925363500496513,0.0925363500496513,0.3750128582539805,0.3750128582539805,0.5,10.000388278652615,0.0,0.0,0.0,0.0,0.0,0.0,26207.95969742124,19972.910891191917,0.7620933152288529,1.0344999866338127,0.6428469223228434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557377374048965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.216648561287,1455.6767137907168,0.3750128582539805,6.17534620354742,3.484529503041061,,,,,,
5119.0,-30.70614453884676,4.976956128831777,35.027700316386806,24.240638664364837,5.017902885506961,-27.13383630600076,-40.734673000965245,1.44559466163629,-5.05629393513675,-5.056293935126319,40.055180904515865,42254.50701800082,25743.252823535546,25743.252823535546,67997.75984153636,77824.6366912832,77824.6366912832,25743.252823535546,103567.88951481874,103567.88951481874,103567.88951481874,129775.6710307984,125264.48768158452,4511.183349213882,0.0,92287.38501763553,56717.2553806904,39522.366263272364,26207.78151597966,65730.14777925203,19972.817042405393,1455.6687178749537,0.0,0.8864319982002489,2.8787215267900907,0.0014947054983599872,1.0,1.0,-3.1240278218913318,353878.47811799735,1556913.8453206935,4.3995720044934625,1556913.8453206935,4.3995720044934625,0.7620949155970098,0.09253627507627149,4.028046144702076,101325.0,128635.92854243766,1.2695379081415017,1.0,0.0,4.02804614470282,1.2850100991517726,1.2852887560485557,3.1346416244984883,22911.20352208908,2336.292569031125,19474.51852074557,1985.8482275543197,0.85,0.8499998047666879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.127275106929,4632.441516551485,5.571979144868848,4.976956128831777,-2.3742058390676433,7.3511619678994204,3.48450721813722,3.5,0.9955734908963486,0.6,0.00021684062293222007,0.999979407276661,0.00021684508836313215,199.5069141769956,0.0,0.0,0.0,0.03177703935520862,7.254583073011128e-05,0.0001442947922021088,0.0005812260814302914,0.09253627513537743,0.09253627513537743,0.09253627513537743,0.09253627453494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.47466294136,595.6794310946605,0.0,0.09253627513537743,0.09253627507627149,0.09253627507627149,0.37501301250884156,0.37501301250884156,0.5,10.000388280302952,0.0,0.0,0.0,0.0,0.0,0.0,26207.78151597966,19972.817042405393,0.7620949155970098,1.0344988127807027,0.642848197449795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557376544753688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.193386197763,1455.6687178749537,0.37501301250884156,6.17534620354742,3.48450721813722,,,,,,
5120.0,-30.706144039613918,4.977011324529729,35.0276932402979,24.24064491586762,5.017870766676477,-27.133910747266214,-40.734721755702026,1.4456374771935876,-5.056337021619868,-5.0563370216158585,40.05519646872532,42254.71086954433,25743.37650720045,25743.37650720045,67998.08737674478,77824.79206882881,77824.79206882881,25743.37650720045,103568.16857602926,103568.16857602926,103568.16857602926,129776.04174667063,125264.85442800989,4511.1873186607345,0.0,92287.2370178902,56717.15583020415,39522.31243076228,26207.87317064137,65730.18560140365,19972.865782433888,1455.6727216915,0.0,0.886431721871777,2.8787169561635824,0.0014947054983599872,1.0,1.0,-3.1232258817919387,353877.8835353678,1556914.5171801988,4.3995812951803055,1556914.5171801988,4.3995812951803055,0.7620941101320624,0.09253635335839223,4.028046144702076,101325.0,128635.87676367084,1.2695373971248047,1.0,0.0,4.028046144702943,1.2850098987901641,1.2852885556434985,3.134642113258799,22911.166779772826,2336.2888223575665,19474.488966393117,1985.8452138490838,0.85,0.8499998779453787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.110140250395,4632.441516551485,5.572026580692131,4.977011324529729,-2.374231401791926,7.351242726321655,3.4844856796045103,3.5,0.9955673370298601,0.6,0.00021684062293222007,0.9999793550153872,0.00021684509969596667,199.5069137661772,0.0,0.0,0.0,0.03177703935520862,7.254542794846634e-05,0.0001442951949837537,0.0005812277038533435,0.09253635336553577,0.09253635336553577,0.09253635336553577,0.0925363532866433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.5499158678,595.6794073903003,0.0,0.09253635336553577,0.09253635335839223,0.09253635335839223,0.3750131396172394,0.3750131396172394,0.5,10.000388280714079,0.0,0.0,0.0,0.0,0.0,0.0,26207.87317064137,19972.865782433888,0.7620941101320624,1.0345032005400683,0.6428509288834565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557375752326236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.170111993983,1455.6727216915,0.3750131396172394,6.17534620354742,3.4844856796045103,,,,,,
5121.0,-30.706144039613918,4.977011324529729,35.0276932402979,24.24060838473963,5.017870766676477,-27.133910747266214,-40.73469905471427,1.4456374771935876,-5.056337021619868,-5.0563370216158585,40.05519646872532,42254.61689560445,25743.246722992673,25743.246722992673,67997.86361859713,77824.64419157717,77824.64419157717,25743.246722992673,103567.89091456984,103567.89091456984,103567.89091456984,129775.8316830234,125264.64436436266,4511.1873186607345,0.0,92287.08914063855,56717.06185626428,39522.252538193636,26207.94076845355,65730.19330664718,19972.902643513753,1455.6754082197644,0.0,0.886431721871777,2.8787169561635824,0.0014947054983599872,1.0,1.0,-3.124381085069899,353877.8835353678,1556914.5171801988,4.3995812951803055,1556914.5171801988,4.3995812951803055,0.7620935509574678,0.09253635335839223,4.028046144702076,101325.0,128635.83094224606,1.2695369449025025,1.0,0.0,4.028046144703089,1.2850098987901641,1.2852885556434985,3.134642113258799,22911.13006786677,2336.2850787849848,19474.457514493864,1985.842006647924,0.85,0.8499998671740381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.092832545092,4632.441516551485,5.5720193632584145,4.977011324529729,-2.374240239100172,7.351251563629901,3.484463923854779,3.5,0.9955611211013655,0.6,0.00021684062293222007,0.9999793550153872,0.00021684509969596667,199.5069137661772,0.0,0.0,0.0,0.03177703935520862,7.25456154898056e-05,0.00014429500744241448,0.000581226948428175,0.092536379370122,0.092536379370122,0.092536379370122,0.09253652406783944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.5499158678,595.6794073903003,0.0,0.092536379370122,0.09253635335839223,0.09253635335839223,0.3750132450035138,0.3750132450035138,0.5,10.000388280714079,0.0,0.0,0.0,0.0,0.0,0.0,26207.94076845355,19972.902643513753,0.7620935509574678,1.0344996750788593,0.6428494238329178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557375722350143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.146583843987,1455.6754082197644,0.3750132450035138,6.17534620354742,3.484463923854779,,,,,,
5122.0,-30.706144039613918,4.977011324529729,35.0276932402979,24.24057185361164,5.017870766676477,-27.133910747266214,-40.73468012558294,1.4456374771935876,-5.056337021619868,-5.0563370216158585,40.05519646872532,42254.53858398417,25743.018157059047,25743.018157059047,67997.55674104321,77824.49624338231,77824.49624338231,25743.018157059047,103567.51440044136,103567.51440044136,103567.51440044136,129775.5550935566,125264.36777489586,4511.1873186607345,0.0,92286.94119244369,56716.98354464399,39522.17516422188,26208.04069311524,65730.21585733711,19972.95713232217,1455.679379501248,0.0,0.886431721871777,2.8787169561635824,0.0014947054983599872,1.0,1.0,-3.125947552193338,353877.8835353678,1556914.5171801988,4.3995812951803055,1556914.5171801988,4.3995812951803055,0.7620927243740505,0.09253635335839223,4.028046144702076,101325.0,128635.78094511424,1.2695364514691758,1.0,0.0,4.028046144700459,1.2850098987901641,1.2852885556434985,3.134642113258799,22911.0933383484,2336.281333416447,19474.430555723076,1985.8392576183587,0.85,0.8500000531675602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.062351515395,4632.441516551485,5.572006652381058,4.977011324529729,-2.3742558027665828,7.351267127296312,3.484425609395662,3.5,0.9955501741130462,0.6,0.00021684062293222007,0.9999793550153872,0.00021684509969596667,199.5069137661772,0.0,0.0,0.0,0.03177703935520862,7.254577187077342e-05,0.00014429485106144663,0.0005812263185184203,0.092536401086269,0.092536401086269,0.092536401086269,0.0925367765201255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.5499158678,595.6794073903003,0.0,0.092536401086269,0.09253635335839223,0.09253635335839223,0.3750133330104448,0.3750133330104448,0.5,10.000388280714079,0.0,0.0,0.0,0.0,0.0,0.0,26208.04069311524,19972.95713232217,0.7620927243740505,1.0344946514191768,0.642848011874702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557375722350143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.123045709333,1455.679379501248,0.3750133330104448,6.17534620354742,3.484425609395662,,,,,,
5123.0,-30.706144039613918,4.977011324529729,35.0276932402979,24.24053532248365,5.017870766676477,-27.133910747266214,-40.734661266300805,1.4456374771935876,-5.056337021619868,-5.0563370216158585,40.05519646872532,42254.4602723606,25742.789590449578,25742.789590449578,67997.24986281017,77824.34828698881,77824.34828698881,25742.789590449578,103567.13787743839,103567.13787743839,103567.13787743839,129775.2784954321,125264.09117677136,4511.1873186607345,0.0,92286.79323605019,56716.90523302042,39522.097781144184,26208.1406179937,65730.23839913789,19973.011621130594,1455.6833507827316,0.0,0.886431721871777,2.8787169561635824,0.0014947054983599872,1.0,1.0,-3.1275140445971488,353877.8835353678,1556914.5171801988,4.3995812951803055,1556914.5171801988,4.3995812951803055,0.762091897790633,0.09253635335839223,4.028046144702076,101325.0,128635.73512368942,1.269535999246873,1.0,0.0,4.0280461447019205,1.2850098987901641,1.2852885556434985,3.134642113258799,22911.056606794642,2336.2775878403577,19474.399103823824,1985.836050417199,0.85,0.8500000431253956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.03187035163,4632.441516551485,5.571993941351383,4.977011324529729,-2.374271366582272,7.351282691112001,3.484387294936545,3.5,0.9955392271247271,0.6,0.00021684062293222007,0.9999793550153872,0.00021684509969596667,199.5069137661772,0.0,0.0,0.0,0.03177703935520862,7.254592767499934e-05,0.00014429469525722072,0.0005812256909318088,0.09253641937166464,0.09253641937166464,0.09253641937166464,0.09253702897241158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.5499158678,595.6794073903003,0.0,0.09253641937166464,0.09253635335839223,0.09253635335839223,0.3750134071139012,0.3750134071139012,0.5,10.000388280714079,0.0,0.0,0.0,0.0,0.0,0.0,26208.1406179937,19973.011621130594,0.762091897790633,1.0344896278925106,0.6428466000043415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557375722350143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.09950757468,1455.6833507827316,0.3750134071139012,6.17534620354742,3.484387294936545,,,,,,
5124.0,-30.70612835293907,4.977070918136657,35.02768423069176,24.240335169620835,5.017817747388713,-27.13371987220322,-40.73447071770204,1.445472235564204,-5.056388650988254,-5.056388650985768,40.05512827642454,42253.73438517256,25742.846387946745,25742.846387946745,67996.5807731193,77823.75264613195,77823.75264613195,25742.846387946745,103566.5990340787,103566.5990340787,103566.5990340787,129774.79670977035,125263.58817597458,4511.208533795773,0.0,92286.65193546365,56716.88860869791,39521.95925196194,26208.19767569166,65730.1569276536,19973.027810543455,1455.6873220642153,0.0,0.8864317058254648,2.8787114793129938,0.0014947054983599872,1.0,1.0,-3.1310930064840363,353877.1710641137,1556911.5735243987,4.399581834687848,1556911.5735243987,4.399581834687848,0.7620908563685255,0.09253659833198769,4.028046144702076,101325.0,128635.70951268647,1.2695357464859263,1.0,0.0,4.028046144700928,1.2850106720626722,1.2852893290836922,3.134640226945618,22911.021527607005,2336.2740107587206,19474.367489842985,1985.8328266883173,0.85,0.84999996470594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.001389053797,4632.441516551485,5.5720429974197545,4.977070918136657,-2.374308828506973,7.35137974664363,3.484348980477428,3.5,0.9955282801364079,0.6,0.00021684062293222007,0.9999777128860261,0.000216845455791608,199.50690085762204,0.0,0.0,0.0,0.03177703935520862,7.254750189209049e-05,0.00014429312104012956,0.0005812193499127239,0.09253635988270542,0.09253635988270542,0.09253635988270542,0.09253710369445615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.1127502024,595.6795461848866,0.0,0.09253635988270542,0.09253659833198769,0.09253659833198769,0.37501347009457786,0.37501347009457786,0.5,10.00041057052304,0.0,0.0,0.0,0.0,0.0,0.0,26208.19767569166,19973.027810543455,0.7620908563685255,1.0344807307848094,0.6428363533602918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557375722350143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16643.075969440026,1455.6873220642153,0.37501347009457786,6.17534620354742,3.484348980477428,,,,,,
5125.0,-30.706110071495193,4.9771266367534315,35.027676774210626,24.240134423039876,5.017575829848,-27.13384012878024,-40.734571510087676,1.4453058964994214,-5.056562380444461,-5.056562380430703,40.055153322128035,42254.22600028398,25743.313756465,25743.313756465,67997.53975674899,77823.91934227319,77823.91934227319,25743.313756465,103567.23309873819,103567.23309873819,103567.23309873819,129775.42651339935,125264.22125241789,4511.205260981456,0.0,92286.51264667633,56716.819342607574,39521.88144896529,26208.193414661157,65730.07486362645,19973.014651102396,1455.6891607921245,0.0,0.8864307284511186,2.878693050128384,0.0014947054983599872,1.0,1.0,-3.128167167331924,353874.7736530786,1556912.654671554,4.399614695897692,1556912.654671554,4.399614695897692,0.7620904781605156,0.09253652612427997,4.028046144702076,101325.0,128635.6810065267,1.269535465152003,1.0,0.0,4.028046144701734,1.28501145047173,1.2852901076615495,3.134638328104682,22910.98694786727,2336.270484606596,19474.33697888984,1985.829715436958,0.85,0.8499999159007273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.985209733711,4632.441516551485,5.572163673214184,4.9771266367534315,-2.3744294849610275,7.351556121714459,3.4843286434230674,3.5,0.9955224695494478,0.6,0.00021684062293222007,0.999975799131953,0.0002168458707905256,199.50688581383514,0.0,0.0,0.0,0.03177703935520862,7.254666919194477e-05,0.0001442939537402753,0.0005812227040673356,0.09253652610187146,0.09253652610187146,0.09253652610187146,0.09253652613806714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.2338365394,595.6795080432983,0.0,0.09253652610187146,0.09253652612427997,0.09253652612427997,0.3750136135485505,0.3750136135485505,0.5,10.000410573172195,0.0,0.0,0.0,0.0,0.0,0.0,26208.193414661157,19973.014651102396,0.7620904781605156,1.0344966120581327,0.6428446352442316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557374780454526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.05274556176,1455.6891607921245,0.3750136135485505,6.17534620354742,3.4843286434230674,,,,,,
5126.0,-30.706093729588318,4.977183782039574,35.02766866689156,24.240088916290574,5.0175874633124655,-27.133802539634114,-40.734516888018675,1.445296273339221,-5.056488283504677,-5.056488283516233,40.05511963064756,42254.06572404643,25743.14255634258,25743.14255634258,67997.20828038901,77823.68799649012,77823.68799649012,25743.14255634258,103566.83055283269,103566.83055283269,103566.83055283269,129774.89183551908,125263.68992851558,4511.2019070034985,0.0,92286.36735987611,56716.74508735544,39521.80252502296,26208.061282686387,65729.86380770935,19972.943661919606,1455.6833898304621,0.0,0.8864312287893451,2.8787009103049193,0.0014947054983599872,1.0,1.0,-3.1295754279626067,353875.79616562964,1556911.2003131555,4.399597873555759,1556911.2003131555,4.399597873555759,0.7620916116795776,0.09253646412048354,4.028046144702076,101325.0,128635.63730079347,1.269535033809953,1.0,0.0,4.028046144702096,1.2850114955048066,1.2852901527043916,3.1346382182516503,22910.950879064927,2336.2668066123424,19474.31070606022,1985.8270363539252,0.85,0.8500001073222602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.968179417254,4632.441516551485,5.572147156993996,4.977183782039574,-2.3743686155718025,7.351552397611377,3.484307236736022,3.5,0.9955163533531491,0.6,0.00021684062293222007,0.9999740884175164,0.0002168462417614997,199.50687236609375,0.0,0.0,0.0,0.03177703935520862,7.254712045315793e-05,0.00014429350247906214,0.0005812208863663457,0.09253646411405472,0.09253646411405472,0.09253646411405472,0.09253646418283028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.0709352583,595.6795593565458,0.0,0.09253646411405472,0.09253646412048354,0.09253646412048354,0.3750137322325459,0.3750137322325459,0.5,10.000410572915674,0.0,0.0,0.0,0.0,0.0,0.0,26208.061282686387,19972.943661919606,0.7620916116795776,1.0344948907746516,0.6428442609840083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557373682757941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.02957418825,1455.6833898304621,0.3750137322325459,6.17534620354742,3.484307236736022,,,,,,
5127.0,-30.706080282448532,4.977239635352932,35.027661407096225,24.240016866847895,5.0175187537708466,-27.133821444163587,-40.73451584028078,1.4452599165345126,-5.056541416801679,-5.056541416837265,40.05512786931233,42254.11598388843,25743.297593094983,25743.297593094983,67997.41357698341,77823.67452184948,77823.67452184948,25743.297593094983,103566.97211494445,103566.97211494445,103566.97211494445,129775.1282079291,125263.92303574302,4511.2051721860835,0.0,92286.22290283933,56716.664369123675,39521.731704128506,26208.156092984646,65729.88779711316,19972.992136651592,1455.6877634942214,0.0,0.8864309277699729,2.8786952739423524,0.0014947054983599872,1.0,1.0,-3.1293042966244116,353875.0629439856,1556911.5559505422,4.399607994409551,1556911.5559505422,4.399607994409551,0.7620907043513041,0.09253652943455543,4.028046144702076,101325.0,128635.59209180571,1.269534587631934,1.0,0.0,4.028046144701965,1.2850116656421648,1.2852903228786445,3.134637803221126,22910.915016259092,2336.2631496238873,19474.279851205858,1985.823890034401,0.85,0.8500000911087849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.951565331939,4632.441516551485,5.5722007534174995,4.977239635352932,-2.3744010991881765,7.351640734541109,3.484286353291931,3.5,0.9955103866548374,0.6,0.00021684062293222007,0.9999726807374023,0.0002168465470199815,199.5068613004552,0.0,0.0,0.0,0.03177703935520862,7.254712910908929e-05,0.00014429349382313078,0.0005812208514998547,0.09253652940980803,0.09253652940980803,0.09253652940980803,0.09253652960590983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.11076903046,595.6795468090774,0.0,0.09253652940980803,0.09253652943455543,0.09253652943455543,0.37501383108893444,0.37501383108893444,0.5,10.00041057316472,0.0,0.0,0.0,0.0,0.0,0.0,26208.156092984646,19972.992136651592,0.7620907043513041,1.0344976365526344,0.6428447910076034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557372701519644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16643.006364568737,1455.6877634942214,0.37501383108893444,6.17534620354742,3.484286353291931,,,,,,
5128.0,-30.706063516968253,4.977295066617778,35.02765450302392,24.239986307825916,5.01750634541008,-27.133822694773635,-40.7344933488406,1.445265523215503,-5.056554970322566,-5.056554970337925,40.05512361325735,42254.090645645534,25743.34823915698,25743.34823915698,67997.43888480251,77823.60093846824,77823.60093846824,25743.34823915698,103566.94917762523,103566.94917762523,103566.94917762523,129775.1278445153,125263.92168614455,4511.206158370759,0.0,92286.07638425808,56716.56609143534,39521.67810313637,26208.17866689007,65729.85677002644,19973.0026396085,1455.68890816895,0.0,0.886430874050288,2.878693836190686,0.0014947054983599872,1.0,1.0,-3.1295132452773373,353874.87591013644,1556911.3722296574,4.399609800569798,1556911.3722296574,4.399609800569798,0.762090448690403,0.09253655052281101,4.028046144702076,101325.0,128635.5418162934,1.2695340914512054,1.0,0.0,4.02804614470092,1.2850116394048205,1.2852902966356106,3.1346378672241038,22910.878641655625,2336.2594404465976,19474.247257183426,1985.820566369089,0.85,0.850000017972953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.934716910413,4632.441516551485,5.572232037160229,4.977295066617778,-2.3744048157606885,7.351699882378466,3.4842651753448597,3.5,0.995504335812817,0.6,0.00021684062293222007,0.9999709256881176,0.00021684692760742406,199.506847504159,0.0,0.0,0.0,0.03177703935520862,7.254731492330466e-05,0.0001442933080089154,0.0005812201030316208,0.09253655052045696,0.09253655052045696,0.09253655052045696,0.09253655054675095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.09019098413,595.6795532910745,0.0,0.09253655052045696,0.09253655052281101,0.09253655052281101,0.375013914085262,0.375013914085262,0.5,10.000410573058474,0.0,0.0,0.0,0.0,0.0,0.0,26208.17866689007,19973.0026396085,0.762090448690403,1.0344985099041037,0.6428447089651027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557371894095705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.983097502118,1455.68890816895,0.375013914085262,6.17534620354742,3.4842651753448597,,,,,,
5129.0,-30.706046585426996,4.977349392120467,35.027647884816496,24.23980829715731,5.017384643196358,-27.13378408192496,-40.734449902642496,1.4451221417920843,-5.056601688612261,-5.0566016886275165,40.055118053104955,42253.97912186668,25743.48093090626,25743.48093090626,67997.46005277293,77823.37307162215,77823.37307162215,25743.48093090626,103566.8540025284,103566.8540025284,103566.8540025284,129775.09995428676,125263.8922130655,4511.207741221267,0.0,92285.936287261,56716.54234599844,39521.548823625075,26208.24595175836,65729.79477538343,19973.03451243083,1455.6923021334994,0.0,0.8864306558281773,2.878688880339043,0.0014947054983599872,1.0,1.0,-3.1301014677536614,353874.23121467995,1556911.1322152526,4.399617137622951,1556911.1322152526,4.399617137622951,0.7620897083000246,0.09253658410793243,4.028046144702076,101325.0,128635.51670637533,1.2695338436355819,1.0,0.0,4.028046144705106,1.2850123103810438,1.2852909677573363,3.134636230455755,22910.84386127029,2336.2558938343154,19474.21613724315,1985.8173930183245,0.85,0.8499999500307976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.91784121636,4632.441516551485,5.572281113148184,4.977349392120467,-2.3744331415153495,7.3517825336358165,3.4842439631686766,3.5,0.9954982751910505,0.6,0.00021684062293222007,0.9999691532585604,0.00021684731196518412,199.5068335712134,0.0,0.0,0.0,0.03177703935520862,7.254767385760124e-05,0.00014429294907461883,0.0005812186572277114,0.09253658409070861,0.09253658409070861,0.09253658409070861,0.09253658420880634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.0633047131,595.6795617601667,0.0,0.09253658409070861,0.09253658410793243,0.09253658410793243,0.37501398439211875,0.37501398439211875,0.5,10.000410573523526,0.0,0.0,0.0,0.0,0.0,0.0,26208.24595175836,19973.03451243083,0.7620897083000246,1.0344998076616356,0.6428436185790631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557370887424492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.959897361157,1455.6923021334994,0.37501398439211875,6.17534620354742,3.4842439631686766,,,,,,
5130.0,-30.706028942807016,4.977403816207567,35.02764104590562,24.239771242160373,5.017408289058306,-27.133741769445876,-40.73439077530054,1.4451211142839548,-5.0565925401865,-5.0565925401976966,40.05509844876586,42253.8055808611,25743.46910086578,25743.46910086578,67997.27468172688,77823.12735803734,77823.12735803734,25743.46910086578,103566.59645890312,103566.59645890312,103566.59645890312,129774.81305411523,125263.60649354821,4511.206560567027,0.0,92285.79046560031,56716.46868270258,39521.468647664144,26208.216595212114,65729.68524287626,19973.016245830364,1455.6912972989942,0.0,0.8864307736375103,2.878689850798662,0.0014947054983599872,1.0,1.0,-3.131110085655507,353874.3574595591,1556910.2859551527,4.399613176643004,1556910.2859551527,4.399613176643004,0.7620898649578149,0.09253656384613043,4.028046144702076,101325.0,128635.4726109094,1.269533408447169,1.0,0.0,4.028046144703177,1.2850123151894344,1.2852909725667696,3.1346362187262526,22910.807659683847,2336.2522022998523,19474.190211216483,1985.8147492993514,0.85,0.8500001615170127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.9007736009235,4632.441516551485,5.572299138537636,4.977403816207567,-2.374420606047437,7.351824422255004,3.4842225098063504,3.5,0.9954921456589573,0.6,0.00021684062293222007,0.9999673063953857,0.00021684771246559294,199.50681905312402,0.0,0.0,0.0,0.03177703935520862,7.254816234558085e-05,0.00014429246058663922,0.0005812166895755883,0.09253656385187901,0.09253656385187901,0.09253656385187901,0.09253656382687575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.96851738886,595.6795916177747,0.0,0.09253656385187901,0.09253656384613043,0.09253656384613043,0.37501404454968834,0.37501404454968834,0.5,10.000410573087475,0.0,0.0,0.0,0.0,0.0,0.0,26208.216595212114,19973.016245830364,0.7620898649578149,1.0344987113580675,0.6428420495964651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557369870782408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.936701105802,1455.6912972989942,0.37501404454968834,6.17534620354742,3.4842225098063504,,,,,,
5131.0,-30.706010687690597,4.977456903011672,35.02763520259832,24.239746340923034,5.0173635735357625,-27.133779422585295,-40.73440010016782,1.4451323089113495,-5.0566516090407845,-5.056651609030868,40.055113496829414,42253.91801657343,25743.6295751494,25743.6295751494,67997.54759172283,77823.20748491128,77823.20748491128,25743.6295751494,103566.83706006069,103566.83706006069,103566.83706006069,129775.16002165078,125263.95002628454,4511.209995366243,0.0,92285.6442361866,56716.35476979571,39521.43274043433,26208.322961590096,65729.75570202443,19973.07157189234,1455.696111642152,0.0,0.8864304176236184,2.878683584813644,0.0014947054983599872,1.0,1.0,-3.1304272551440135,353873.54233188793,1556910.9355342418,4.399625146527794,1556910.9355342418,4.399625146527794,0.7620888830301771,0.0925366312574534,4.028046144702076,101325.0,128635.41788130968,1.2695328683080156,1.0,0.0,4.028046144701846,1.2850122628023657,1.2852909201683407,3.1346363465183424,22910.77135686892,2336.248500442957,19474.152000772443,1985.8108529184221,0.85,0.8499998405742835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.883801636461,4632.441516551485,5.572354344936221,4.977456903011672,-2.3744583615764796,7.351915264588151,3.48420117672616,3.5,0.9954860504931886,0.6,0.00021684062293222007,0.9999653954187725,0.0002168481268708404,199.50680403101427,0.0,0.0,0.0,0.03177703935520862,7.254808530681379e-05,0.0001442925376254063,0.000581216999891297,0.09253663124365497,0.09253663124365497,0.09253663124365497,0.09253663128068235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.04127062584,595.6795687008556,0.0,0.09253663124365497,0.0925366312574534,0.0925366312574534,0.3750140965842197,0.3750140965842197,0.5,10.000410574337685,0.0,0.0,0.0,0.0,0.0,0.0,26208.322961590096,19973.07157189234,0.7620888830301771,1.0345017544257897,0.6428430710761343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557368811444273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.913519660106,1455.696111642152,0.3750140965842197,6.17534620354742,3.48420117672616,,,,,,
5132.0,-30.705992875827697,4.9775093139596125,35.0276295523304,24.239659727923595,5.017318992127511,-27.133755074638305,-40.734362486377336,1.4450811909992445,-5.056681145359676,-5.056681145329413,40.05510737984801,42253.83438201766,25743.710678094307,25743.710678094307,67997.54506011197,77823.03737806008,77823.03737806008,25743.710678094307,103566.74805615438,103566.74805615438,103566.74805615438,129775.11069226082,125263.89990544847,4511.210786812341,0.0,92285.50059284424,56716.29759704922,39521.336661994465,26208.362636106434,65729.6992981009,19973.089757608086,1455.698181593147,0.0,0.8864302890978314,2.8786804516245126,0.0014947054983599872,1.0,1.0,-3.130906404107293,353873.134742501,1556910.6714823258,4.399629467818251,1556910.6714823258,4.399629467818251,0.7620884232611995,0.09253664872575855,4.028046144702076,101325.0,128635.37846263558,1.2695324792759495,1.0,0.0,4.028046144700002,1.2850125020169343,1.2852911594347833,3.134635762982634,22910.73569607031,2336.244864053506,19474.12250286005,1985.8078449684704,0.85,0.8499998760930355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.866580849204,4632.441516551485,5.572392671426932,4.9775093139596125,-2.374474786759975,7.351984100719587,3.4841795309390773,3.5,0.9954798659825935,0.6,0.00021684062293222007,0.9999635308465019,0.00021684853121459077,199.50678937365942,0.0,0.0,0.0,0.03177703935520862,7.254839605915697e-05,0.0001442922268730631,0.0005812157481665191,0.09253664872560952,0.09253664872560952,0.09253664872560952,0.0925366487295661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.01169448136,595.6795780172204,0.0,0.09253664872560952,0.09253664872575855,0.09253664872575855,0.3750141421270774,0.3750141421270774,0.5,10.000410574291479,0.0,0.0,0.0,0.0,0.0,0.0,26208.362636106434,19973.089757608086,0.7620884232611995,1.0345026036362317,0.642842350310866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45573677153294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.890351072845,1455.698181593147,0.3750141421270774,6.17534620354742,3.4841795309390773,,,,,,
5133.0,-30.70597471573752,4.977561104524698,35.02762423737683,24.23959501264619,5.017275465210528,-27.133751440517592,-40.73434303337706,1.445052190009043,-5.056708976628897,-5.056708976636063,40.05510575402069,42253.827385831,25743.785124232807,25743.785124232807,67997.6125100638,77822.95159204958,77822.95159204958,25743.785124232807,103566.73671628238,103566.73671628238,103566.73671628238,129775.14115297995,125263.92929919646,4511.211853783483,0.0,92285.35599756797,56716.2317914242,39521.249117937514,26208.404436697576,65729.6535546351,19973.109941886854,1455.7002470017342,0.0,0.886430152978041,2.878677499308101,0.0014947054983599872,1.0,1.0,-3.1310752521623044,353872.75068244885,1556910.6013003627,4.399634044435006,1556910.6013003627,4.399634044435006,0.7620879779281822,0.0925366709403367,4.028046144702076,101325.0,128635.33909963758,1.2695320907933638,1.0,0.0,4.028046144698914,1.2850126377318158,1.285291295179095,3.1346354319222933,22910.699798945232,2336.2412035654615,19474.093240964135,1985.804861085502,0.85,0.8499999306813268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.849268205583,4632.441516551485,5.572429668085701,4.977561104524698,-2.374490175615384,7.352051280140081,3.4841577697467256,3.5,0.9954736484990645,0.6,0.00021684062293222007,0.999961629825135,0.00021684894346410007,199.50677442975112,0.0,0.0,0.0,0.03177703935520862,7.2548556773711e-05,0.00014429206615850908,0.0005812151008008794,0.09253667094472966,0.09253667094472966,0.09253667094472966,0.0925366709108964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.00383363647,595.6795804933529,0.0,0.09253667094472966,0.0925366709403367,0.0925366709403367,0.3750141824714101,0.3750141824714101,0.5,10.00041057424305,0.0,0.0,0.0,0.0,0.0,0.0,26208.404436697576,19973.109941886854,0.7620879779281822,1.0345043497535487,0.6428426912475543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557366645829513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.867174214243,1455.7002470017342,0.3750141824714101,6.17534620354742,3.4841577697467256,,,,,,
5134.0,-30.705956408561075,4.977612257893835,35.02761915540747,24.239485524036013,5.017198664334393,-27.13373569645403,-40.734310483653076,1.44497795230766,-5.056738464445971,-5.056738464506467,40.05510184632867,42253.76664392441,25743.86158793881,25743.86158793881,67997.62823186323,77822.81923814786,77822.81923814786,25743.86158793881,103566.68082608667,103566.68082608667,103566.68082608667,129775.12647155537,125263.91375155545,4511.212719999929,0.0,92285.21326646785,56716.16067256959,39521.16954877585,26208.4456454687,65729.61519424454,19973.129309908425,1455.7023449173237,0.0,0.886430016683866,2.878674371269213,0.0014947054983599872,1.0,1.0,-3.131417564515232,353872.3437630796,1556910.432617295,4.399638626915866,1556910.432617295,4.399638626915866,0.7620875186606755,0.09253668949696411,4.028046144702076,101325.0,128635.30123989415,1.269531717146747,1.0,0.0,4.028046144704872,1.2850129851394239,1.2852916426620389,3.134634584462999,22910.66436461926,2336.2375902697927,19474.064515013048,1985.801931853696,0.85,0.8499999914924631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.831876122294,4632.441516551485,5.572467197561137,4.977612257893835,-2.374506989286663,7.352119247180498,3.4841359087571258,3.5,0.9954674025020359,0.6,0.00021684062293222007,0.9999597134105414,0.0002168493590533226,199.506759364808,0.0,0.0,0.0,0.03177703935520862,7.254882569000373e-05,0.00014429179724221634,0.0005812140175936432,0.09253668949843091,0.09253668949843091,0.09253668949843091,0.09253668949145763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.98493968556,595.6795864448693,0.0,0.09253668949843091,0.09253668949696411,0.09253668949696411,0.3750142186569134,0.3750142186569134,0.5,10.00041057419579,0.0,0.0,0.0,0.0,0.0,0.0,26208.4456454687,19973.129309908425,0.7620875186606755,1.034505192688505,0.6428421422985032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557365555420745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.844004925522,1455.7023449173237,0.3750142186569134,6.17534620354742,3.4841359087571258,,,,,,
5135.0,-30.705937889720104,4.977663159019066,35.027614171460726,24.239451402705186,5.017194665740717,-27.133723064054116,-40.734278422873444,1.444979840021849,-5.0567504462621855,-5.056750446259313,40.05509451060077,42253.7086486177,25743.89185733102,25743.89185733102,67997.60050594872,77822.69728233576,77822.69728233576,25743.89185733102,103566.58913966679,103566.58913966679,103566.58913966679,129775.04683241314,125263.83403041986,4511.212801993267,0.0,92285.06747951247,56716.078845580356,39521.09848214679,26208.457692746353,65729.55617489314,19973.133728996854,1455.703094807686,0.0,0.8864299821572496,2.8786731002505834,0.0014947054983599872,1.0,1.0,-3.1318339338760666,353872.17841920204,1556910.115957766,4.399639787769436,1556910.115957766,4.399639787769436,0.7620873369639285,0.09253669265882715,4.028046144702076,101325.0,128635.25235628421,1.269531234703027,1.0,0.0,4.028046144702021,1.2850129763055504,1.28529163382625,3.134634606012171,22910.628171648736,2336.2338996139088,19474.035658908622,1985.7989893499434,0.85,0.8500000747691064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.814399740994,4632.441516551485,5.57249482983003,4.977663159019066,-2.3745110869406187,7.352174245959684,3.4841139418643565,3.5,0.995461126246959,0.6,0.00021684062293222007,0.9999577748427064,0.00021684977944826634,199.50674412568887,0.0,0.0,0.0,0.03177703935520862,7.254909056768195e-05,0.00014429153236453812,0.0005812129506541326,0.0925366926546856,0.0925366926546856,0.0925366926546856,0.09253669269881061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.94947104825,595.6795976173462,0.0,0.0925366926546856,0.09253669265882715,0.09253669265882715,0.3750142515153575,0.3750142515153575,0.5,10.000410574088045,0.0,0.0,0.0,0.0,0.0,0.0,26208.457692746353,19973.133728996854,0.7620873369639285,1.03450569976497,0.6428418371818772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455736445618046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.820839188767,1455.703094807686,0.3750142515153575,6.17534620354742,3.4841139418643565,,,,,,
5136.0,-30.70591923376216,4.97771316611957,35.02761013699292,24.239506374020152,5.017205300565379,-27.133785650186145,-40.73431404596192,1.4450717170932408,-5.056793319924168,-5.0567933199118675,40.05511193770439,42253.93182264589,25743.99914048393,25743.99914048393,67997.93096312982,77822.87680352369,77822.87680352369,25743.99914048393,103566.87594400762,103566.87594400762,103566.87594400762,129775.41743222313,125264.201676327,4511.215755896138,0.0,92284.91808558608,56715.973105128825,39521.04997828583,26208.541488215506,65729.59146650134,19973.17848596668,1455.70675590077,0.0,0.8864297001516602,2.8786685522606534,0.0014947054983599872,1.0,1.0,-3.130897492336942,353871.5867817187,1556910.8682317995,4.39964926936098,1556910.8682317995,4.39964926936098,0.7620866080986417,0.09253674973729938,4.028046144702076,101325.0,128635.19757100838,1.2695306940143931,1.0,0.0,4.028046144702577,1.2850125463516253,1.2852912037790885,3.134635654833411,22910.59108321404,2336.2301176460915,19474.0062174464,1985.7959871563073,0.85,0.8500001657187478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.796930604764,4632.441516551485,5.572539123946701,4.97771316611957,-2.374538054406082,7.352251220525652,3.4840919841336246,3.5,0.9954548526096071,0.6,0.00021684062293222007,0.999955821925453,0.00021685020295665182,199.50672877373876,0.0,0.0,0.0,0.03177703935520862,7.254879625920561e-05,0.00014429182667301444,0.000581214136142256,0.09253674973049504,0.09253674973049504,0.09253674973049504,0.09253674979100561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.03373315843,595.679571075117,0.0,0.09253674973049504,0.09253674973729938,0.09253674973729938,0.3750142817119112,0.3750142817119112,0.5,10.000410574110363,0.0,0.0,0.0,0.0,0.0,0.0,26208.541488215506,19973.17848596668,0.7620866080986417,1.0345101718422292,0.6428448873621911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455736334423111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.797678302595,1455.70675590077,0.3750142817119112,6.17534620354742,3.4840919841336246,,,,,,
5137.0,-30.70591923376216,4.97771316611957,35.02761013699292,24.239470401685708,5.017205300565379,-27.133785650186145,-40.73429134497417,1.4450717170932408,-5.056793319924168,-5.0567933199118675,40.05511193770439,42253.83784862349,25743.867029294463,25743.867029294463,67997.70487791795,77822.73112847675,77822.73112847675,25743.867029294463,103566.59815777121,103566.59815777121,103566.59815777121,129775.24655731193,125264.03080141579,4511.215755896138,0.0,92284.77241053914,56715.87913110642,39520.99253270302,26208.648399540714,65729.64093224374,19973.23678198189,1455.7110046938824,0.0,0.8864297001516602,2.8786685522606534,0.0014947054983599872,1.0,1.0,-3.1320531729879235,353871.5867817187,1556910.8682317995,4.39964926936098,1556910.8682317995,4.39964926936098,0.7620857236702029,0.09253674973729938,4.028046144702076,101325.0,128635.1475182005,1.2695302000315865,1.0,0.0,4.028046144701116,1.2850125463516253,1.2852912037790885,3.134635654833411,22910.55491802583,2336.2264298232153,19473.974765547147,1985.7927799551476,0.85,0.8500001346639224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.779314351189,4632.441516551485,5.572531776425338,4.97771316611957,-2.374547050777522,7.352260216897092,3.4840698415406415,3.5,0.995448526154469,0.6,0.00021684062293222007,0.999955821925453,0.00021685020295665182,199.50672877373876,0.0,0.0,0.0,0.03177703935520862,7.254898380859744e-05,0.00014429163912362263,0.0005812133806846514,0.09253675665631379,0.09253675665631379,0.09253675665631379,0.09253701987940326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.03373315843,595.679571075117,0.0,0.09253675665631379,0.09253674973729938,0.09253674973729938,0.37501430977947303,0.37501430977947303,0.5,10.000410574110363,0.0,0.0,0.0,0.0,0.0,0.0,26208.648399540714,19973.23678198189,0.7620857236702029,1.0345059536840038,0.6428429738750607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557362224048849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.77452078063,1455.7110046938824,0.37501430977947303,6.17534620354742,3.4840698415406415,,,,,,
5138.0,-30.70591923376216,4.97771316611957,35.02761013699292,24.239433835633122,5.017205300565379,-27.133785650186145,-40.73427248569203,1.4450717170932408,-5.056793319924168,-5.0567933199118675,40.05511193770439,42253.75953693447,25743.645409144247,25743.645409144247,67997.40494607872,77822.58309816662,77822.58309816662,25743.645409144247,103566.22850731087,103566.22850731087,103566.22850731087,129774.9731143309,125263.75735843477,4511.215755896138,0.0,92284.62438022901,56715.8008194174,39520.91506756845,26208.744607020046,65729.6596745885,19973.289241347644,1455.714828094008,0.0,0.8864297001516602,2.8786685522606534,0.0014947054983599872,1.0,1.0,-3.133591028716012,353871.5867817187,1556910.8682317995,4.39964926936098,1556910.8682317995,4.39964926936098,0.7620849277915346,0.09253674973729938,4.028046144702076,101325.0,128635.10169677567,1.2695297478092837,1.0,0.0,4.028046144700239,1.2850125463516253,1.2852912037790885,3.134635654833411,22910.518168121584,2336.2226823758965,19473.93882051943,1985.7891145823937,0.85,0.8499999291860663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.749762568829,4632.441516551485,5.572519450670288,4.97771316611957,-2.3745621425152685,7.352275308634839,3.4840326968175073,3.5,0.9954379133764306,0.6,0.00021684062293222007,0.999955821925453,0.00021685020295665182,199.50672877373876,0.0,0.0,0.0,0.03177703935520862,7.254913961920239e-05,0.00014429148331301768,0.0005812127530723447,0.09253676316183856,0.09253676316183856,0.09253676316183856,0.09253726292630769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.03373315843,595.679571075117,0.0,0.09253676316183856,0.09253674973729938,0.09253674973729938,0.3750143361437521,0.3750143361437521,0.5,10.000410574110363,0.0,0.0,0.0,0.0,0.0,0.0,26208.744607020046,19973.289241347644,0.7620849277915346,1.0345010955893774,0.6428415991520802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557362224048849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16642.750990139502,1455.714828094008,0.3750143361437521,6.17534620354742,3.4840326968175073,,,,,,
