time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5139.0,-30.70591923376216,4.97771316611957,35.02761013699292,24.239397269580536,5.017205300565379,-27.133785650186145,-40.734249784704275,1.4450717170932408,-5.056793319924168,-5.0567933199118675,40.05511193770439,42253.66556290325,25743.42378835868,25743.42378835868,67997.08935126192,77822.43505965952,77822.43505965952,25743.42378835868,103565.8588480182,103565.8588480182,103565.8588480182,129774.69966271851,125263.48390682238,4511.215755896138,0.0,92284.4763417219,56715.70684538617,39520.85499592858,26208.84081470033,65729.69581062891,19973.34170071339,1455.7186514941336,0.0,0.8864297001516602,2.8786685522606534,0.0014947054983599872,1.0,1.0,-3.135128909966568,353871.5867817187,1556910.8682317995,4.39964926936098,1556910.8682317995,4.39964926936098,0.762084131912866,0.09253674973729938,4.028046144702076,101325.0,128635.05164396774,1.2695292538264766,1.0,0.0,4.0280461447027225,1.2850125463516253,1.2852912037790885,3.134635654833411,22910.481416182356,2336.2189347210674,19473.907368620177,1985.785907381234,0.85,0.8499999198997702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.7202106604445,4632.441516551485,5.572507124772031,4.97771316611957,-2.3745772343933607,7.352290400512931,3.4839955520943735,3.5,0.9954273005983925,0.6,0.00021684062293222007,0.999955821925453,0.00021685020295665182,199.50672877373876,0.0,0.0,0.0,0.03177703935520862,7.254932716941495e-05,0.00014429129576280512,0.0005812119976114341,0.09253676933112813,0.09253676933112813,0.09253676933112813,0.09253750597321211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.03373315843,595.679571075117,0.0,0.09253676933112813,0.09253674973729938,0.09253674973729938,0.37501436114540504,0.37501436114540504,0.5,10.000410574110363,0.0,0.0,0.0,0.0,0.0,0.0,26208.84081470033,19973.34170071339,0.762084131912866,1.0344957254505711,0.6428398160344226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557362224048849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.72745949838,1455.7186514941336,0.37501436114540504,6.17534620354742,3.4839955520943735,,,,,,
5140.0,-30.70591923376216,4.97771316611957,35.02761013699292,24.23936070352795,5.017205300565379,-27.133785650186145,-40.73423089049754,1.4450717170932408,-5.056793319924168,-5.0567933199118675,40.05511193770439,42253.587251206874,25743.202166937735,25743.202166937735,67996.78941814462,77822.28701297792,77822.28701297792,25743.202166937735,103565.48917991566,103565.48917991566,103565.48917991566,129774.42620249721,125263.21044660108,4511.215755896138,0.0,92284.32829504031,56715.62853368981,39520.77751261167,26208.937022581547,65729.71453519321,19973.394160079144,1455.7224748942592,0.0,0.8864297001516602,2.8786685522606534,0.0014947054983599872,1.0,1.0,-3.1366668166459704,353871.5867817187,1556910.8682317995,4.39964926936098,1556910.8682317995,4.39964926936098,0.7620833360341979,0.09253674973729938,4.028046144702076,101325.0,128635.00582254297,1.2695288016041744,1.0,0.0,4.0280461447027225,1.2850125463516253,1.2852912037790885,3.134635654833411,22910.44466221374,2336.2151868592987,19473.875916720925,1985.7827001800742,0.85,0.8499999106887367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.690658626031,4632.441516551485,5.572494798730564,4.97771316611957,-2.3745923264117987,7.352305492531369,3.4839584073712393,3.5,0.9954166878203541,0.6,0.00021684062293222007,0.999955821925453,0.00021685020295665182,199.50672877373876,0.0,0.0,0.0,0.03177703935520862,7.254948326924121e-05,0.00014429113966297886,0.0005812113688341308,0.09253677523142956,0.09253677523142956,0.09253677523142956,0.09253774902011655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.03373315843,595.679571075117,0.0,0.09253677523142956,0.09253674973729938,0.09253674973729938,0.375014385056957,0.375014385056957,0.5,10.000410574110363,0.0,0.0,0.0,0.0,0.0,0.0,26208.937022581547,19973.394160079144,0.7620833360341979,1.0344908676233115,0.6428384414872718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557362224048849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16642.703928857252,1455.7224748942592,0.375014385056957,6.17534620354742,3.4839584073712393,,,,,,
5141.0,-30.70589978133586,4.977769257440754,35.02760548041247,24.23944962155076,5.017204638232077,-27.133768818995904,-40.734186850581295,1.445198468814438,-5.0568382575339115,-5.0568382575379065,40.05508864839235,42253.48349867481,25743.23972914987,25743.23972914987,67996.72322782468,77822.64969061753,77822.64969061753,25743.23972914987,103565.8894197674,103565.8894197674,103565.8894197674,129774.8986210621,125263.6550025238,4511.243618538299,0.0,92284.17512766104,56715.51416889388,39520.73439863018,26209.0092012947,65729.74359992487,19973.426105710376,1455.7262982943848,0.0,0.8864295553377574,2.878663785335525,0.0014947054983599872,1.0,1.0,-3.1364808546920813,353870.9666635034,1556909.8629036818,4.399654138295416,1556909.8629036818,4.399654138295416,0.762082456162582,0.09253704039108344,4.028046144702076,101325.0,128634.93967934408,1.2695281488215553,1.0,0.0,4.028046144702189,1.2850119531964903,1.2852906104953266,3.1346371017656596,22910.406636984197,2336.211309364992,19473.842874793063,1985.7793308411194,0.85,0.8499998792407508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.661106465588,4632.441516551485,5.572538577152366,4.977769257440754,-2.3746253515384246,7.3523946089791785,3.483921262648105,3.5,0.9954060750423157,0.6,0.00021684062293222007,0.999953785637772,0.0002168506445464565,199.50671276637897,0.0,0.0,0.0,0.03177703935520862,7.254984711865619e-05,0.00014429077581356388,0.0005812099032318975,0.09253677265607864,0.09253677265607864,0.09253677265607864,0.09253782371124213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.77067833353,595.6796554613137,0.0,0.09253677265607864,0.09253704039108344,0.09253704039108344,0.37501440809642816,0.37501440809642816,0.5,10.000441784373846,0.0,0.0,0.0,0.0,0.0,0.0,26209.0092012947,19973.426105710376,0.762082456162582,1.034489403179452,0.6428365787619337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557362224048849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16642.68039821613,1455.7262982943848,0.37501440809642816,6.17534620354742,3.483921262648105,,,,,,
5142.0,-30.705879731094488,4.977819400642195,35.02760077347079,24.23887374987828,5.016824944555209,-27.133707883601083,-40.73413631469009,1.444653122406134,-5.057124800138865,-5.05712480011025,40.05507515341599,42253.35538256459,25743.982808161592,25743.982808161592,67997.33819072618,77821.85541926404,77821.85541926404,25743.982808161592,103565.83822742564,103565.83822742564,103565.83822742564,129774.83946068691,125263.60084654785,4511.238614139065,0.0,92284.0515133769,56715.55157928576,39520.55548232348,26209.001233261268,65729.55671558474,19973.39539450991,1455.7300950539934,0.0,0.8864281421030358,2.8786333894032636,0.0014947054983599872,1.0,1.0,-3.1364099149879507,353867.0125282738,1556909.2803674284,4.399701654143397,1556909.2803674284,4.399701654143397,0.762081516069453,0.0925369403853442,4.028046144702076,101325.0,128634.95749569398,1.2695283246552576,1.0,0.0,4.028046144702597,1.2850145052369082,1.2852931630891593,3.134630876372447,22910.375948585974,2336.20818001927,19473.82037287546,1985.777036284099,0.85,0.8500000356422516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.645016423207,4632.441516551485,5.572718838057832,4.977819400642195,-2.374830116772283,7.352649517414479,3.483901038806862,3.5,0.9954002968019606,0.6,0.00021684062293222007,0.9999516867752626,0.00021685109970813482,199.50669626708114,0.0,0.0,0.0,0.03177703935520862,7.25502646386596e-05,0.00014429035829356047,0.0005812082214420574,0.09253694031528772,0.09253694031528772,0.09253694031528772,0.09253694041899824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.7053896719,595.679676027372,0.0,0.09253694031528772,0.0925369403853442,0.0925369403853442,0.37501455557652924,0.37501455557652924,0.5,10.00044179241762,0.0,0.0,0.0,0.0,0.0,0.0,26209.001233261268,19973.39539450991,0.762081516069453,1.0345017004291426,0.6428364573550539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557361056043459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16642.65725727194,1455.7300950539934,0.37501455557652924,6.17534620354742,3.483901038806862,,,,,,
5143.0,-30.705859325477526,4.977872797036463,35.027595193616094,24.238919605873548,5.016856586630211,-27.133738504693383,-40.73414459181947,1.4447357649371655,-5.056970225591158,-5.056970225545672,40.055040553171935,42253.472254280045,25743.59242478484,25743.59242478484,67997.06467906489,77821.91302568986,77821.91302568986,25743.59242478484,103565.50545047471,103565.50545047471,103565.50545047471,129774.25900850323,125263.02586789036,4511.233140612861,0.0,92283.90264076619,56715.46186567663,39520.48975009951,26208.75355802852,65729.24330812803,19973.268088753353,1455.7186461834863,0.0,0.8864290564169628,2.8786497863661875,0.0014947054983599872,1.0,1.0,-3.13728403636145,353869.145570346,1556907.7867823024,4.399670913023423,1556907.7867823024,4.399670913023423,0.7620838604373442,0.09253683509493754,4.028046144702076,101325.0,128634.90415799659,1.2695277982531121,1.0,0.0,4.028046144700746,1.285014118496606,1.2852927762649917,3.13463181977694,22910.338989572756,2336.2044112487706,19473.791226754252,1985.7740642068652,0.85,0.8500001346823114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.627573135129,4632.441516551485,5.572655374752179,4.977872797036463,-2.3747114952394264,7.352584292275889,3.4838791141016974,3.5,0.995394032600485,0.6,0.00021684062293222007,0.9999495507168529,0.00021685156293811962,199.5066794753484,0.0,0.0,0.0,0.03177703935520862,7.25501962540982e-05,0.00014429042667812186,0.0005812084968982263,0.09253683508915454,0.09253683508915454,0.09253683508915454,0.09253683518702703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.53809826483,595.6797287234358,0.0,0.09253683508915454,0.09253683509493754,0.09253683509493754,0.37501467780033204,0.37501467780033204,0.5,10.00044179136753,0.0,0.0,0.0,0.0,0.0,0.0,26208.75355802852,19973.268088753353,0.7620838604373442,1.0345024719104963,0.6428413005791443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557359852142937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.6341289524,1455.7186461834863,0.37501467780033204,6.17534620354742,3.4838791141016974,,,,,,
5144.0,-30.705839245119595,4.977924691444061,35.02758990556007,24.23878734642642,5.016791751791451,-27.133685963973974,-40.73408019086344,1.4446384717916276,-5.057037104316294,-5.057037104330478,40.05503781267991,42253.286708675245,25743.772663009742,25743.772663009742,67997.05937168498,77821.64004216438,77821.64004216438,25743.772663009742,103565.41270517412,103565.41270517412,103565.41270517412,129774.26836240312,125263.03249992695,4511.235862476164,0.0,92283.7610670444,56715.407738194095,39520.392587611444,26208.855657228996,65729.24824484045,19973.317669575987,1455.7236577746266,0.0,0.8864287250848902,2.8786426919939605,0.0014947054983599872,1.0,1.0,-3.1379740404021277,353868.2226802043,1556907.6684835716,4.399682053086103,1556907.6684835716,4.399682053086103,0.7620827834223618,0.09253689147680108,4.028046144702076,101325.0,128634.86724474665,1.26952743394766,1.0,0.0,4.028046144703258,1.2850145737970677,1.2852932316641863,3.1346307091285905,22910.30384257674,2336.200827252603,19473.75871496301,1985.7707489268007,0.85,0.8500000195882509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.610977081614,4632.441516551485,5.572714410526636,4.977924691444061,-2.3747551025967275,7.352679794040789,3.4838582543483723,3.5,0.9953880726709635,0.6,0.00021684062293222007,0.9999474487113374,0.0002168520187852563,199.50666295127323,0.0,0.0,0.0,0.03177703935520862,7.255072832795753e-05,0.00014428989460426255,0.0005812063536801686,0.092536891522369,0.092536891522369,0.092536891522369,0.09253689111825539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.52484607906,595.6797328978365,0.0,0.092536891522369,0.09253689147680108,0.09253689147680108,0.37501477978271075,0.37501477978271075,0.5,10.000441791692927,0.0,0.0,0.0,0.0,0.0,0.0,26208.855657228996,19973.317669575987,0.7620827834223618,1.0345023134662514,0.6428384294200719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455735862690438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.611008420557,1455.7236577746266,0.37501477978271075,6.17534620354742,3.4838582543483723,,,,,,
5145.0,-30.70581846501992,4.977976302005176,35.027585009876724,24.23875860348346,5.016760373614519,-27.133703841814658,-40.73407523157073,1.4446457505307073,-5.057048134998126,-5.0570481349952034,40.055038557551896,42253.350370683016,25743.806724835486,25743.806724835486,67997.1570955185,77821.65071117898,77821.65071117898,25743.806724835486,103565.45743601446,103565.45743601446,103565.45743601446,129774.3382126568,125263.10096708131,4511.237245575493,0.0,92283.61523073752,56715.31489073311,39520.333711116,26208.880776642345,65729.21448775835,19973.33054692066,1455.7247958814744,0.0,0.8864286660938467,2.878641521880872,0.0014947054983599872,1.0,1.0,-3.1379239825505465,353868.0704629619,1556907.7006381243,4.399684036486361,1556907.7006381243,4.399684036486361,0.762082544353482,0.09253691969614072,4.028046144702076,101325.0,128634.81891789766,1.2695269569987433,1.0,0.0,4.0280461447038025,1.285014539734911,1.285293197594643,3.1346307922189207,22910.26763735425,2336.1971353473664,19473.724440361977,1985.767253890164,0.85,0.8499998668112838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.5940913045215,4632.441516551485,5.57274215353534,4.977976302005176,-2.3747580137020656,7.352734315707242,3.4838370304897253,3.5,0.9953820087113501,0.6,0.00021684062293222007,0.9999452734620905,0.00021685249051826318,199.5066458513853,0.0,0.0,0.0,0.03177703935520862,7.255076930125742e-05,0.00014428985363096266,0.000581206188637826,0.09253691969544972,0.09253691969544972,0.09253691969544972,0.09253691969224877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.5284469107,595.6797317635971,0.0,0.09253691969544972,0.09253691969614072,0.09253691969614072,0.3750148655774552,0.3750148655774552,0.5,10.000441791841476,0.0,0.0,0.0,0.0,0.0,0.0,26208.880776642345,19973.33054692066,0.762082544353482,1.0345043315279927,0.6428397281174331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557357421195938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.587882052878,1455.7247958814744,0.3750148655774552,6.17534620354742,3.4838370304897253,,,,,,
5146.0,-30.70579749604514,4.978026939051167,35.0275793874499,24.238511407189094,5.016676416834873,-27.13355342654835,-40.73392467163501,1.4444323490562612,-5.057092398227098,-5.057092398238926,40.05500779773961,42252.81140023497,25743.923546876897,25743.923546876897,67996.73494711187,77820.9897946574,77820.9897946574,25743.923546876897,103564.9133415343,103564.9133415343,103564.9133415343,129773.82970803192,125262.59305439478,4511.236653637142,0.0,92283.47838042876,56715.299992962624,39520.198208295704,26208.916366497626,65729.11457479333,19973.341442201458,1455.7272652818667,0.0,0.8864285518240683,2.878636826528001,0.0014947054983599872,1.0,1.0,-3.14024126927319,353867.45965564915,1556906.3728326156,4.3996878784719335,1556906.3728326156,4.3996878784719335,0.7620819252082094,0.09253691374915562,4.028046144702076,101325.0,128634.79909720844,1.2695267613837498,1.0,0.0,4.028046144702511,1.2850155383858854,1.285294196462177,3.134628356137798,22910.233662989547,2336.193670926315,19473.696300355557,1985.7643844080862,0.85,0.849999899032651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.5772061734115,4632.441516551485,5.57278781107366,4.978026939051167,-2.3747855346000692,7.352812473651237,3.483815807494735,3.5,0.9953759449984957,0.6,0.00021684062293222007,0.9999430784466761,0.00021685296653991843,199.50662859607542,0.0,0.0,0.0,0.03177703935520862,7.255201322618712e-05,0.00014428860970603296,0.0005812011780508086,0.092536913733554,0.092536913733554,0.092536913733554,0.09253691379987516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.37971602817,595.6797786132516,0.0,0.092536913733554,0.09253691374915562,0.09253691374915562,0.3750149384213864,0.3750149384213864,0.5,10.000441792544196,0.0,0.0,0.0,0.0,0.0,0.0,26208.916366497626,19973.341442201458,0.7620819252082094,1.0344994815005184,0.6428325054060386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557356173472293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.564770372705,1455.7272652818667,0.3750149384213864,6.17534620354742,3.483815807494735,,,,,,
5147.0,-30.705774445959836,4.978077553982595,35.02757425492628,24.238499428052478,5.016639734856867,-27.13359126432837,-40.73394157513974,1.4444565548997312,-5.057092663966614,-5.0570926640219875,40.05501068785639,42252.974685568726,25743.926200720474,25743.926200720474,67996.9008862892,77821.0898892103,77821.0898892103,25743.926200720474,103565.01608993078,103565.01608993078,103565.01608993078,129773.94217603552,125262.70451884557,4511.237657189945,0.0,92283.33196623104,56715.21676936797,39520.127996514515,26208.92608610474,65729.05408261926,19973.34716663866,1455.7276128810888,0.0,0.8864285399822566,2.878636798338875,0.0014947054983599872,1.0,1.0,-3.1399017123678163,353867.45598859305,1556906.4975896846,4.399688276618101,1556906.4975896846,4.399688276618101,0.7620818610049035,0.09253693375087199,4.028046144702076,101325.0,128634.754667686,1.2695263228984555,1.0,0.0,4.028046144702963,1.2850154251101649,1.2852940831618922,3.134628632459217,22910.197314300265,2336.189964391537,19473.667478034957,1985.761445349325,0.85,0.8499999895627146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.560155785546,4632.441516551485,5.572808954220183,4.978077553982595,-2.3747809086698317,7.352858462652426,3.483794376840284,3.5,0.9953698219543669,0.6,0.00021684062293222007,0.9999406655882872,0.0002168534898064656,199.50660962822914,0.0,0.0,0.0,0.03177703935520862,7.255187356858944e-05,0.00014428874936363062,0.0005812017405980565,0.09253693374944195,0.09253693374944195,0.09253693374944195,0.09253693375350917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.39368956676,595.6797742116495,0.0,0.09253693374944195,0.09253693375087199,0.09253693375087199,0.3750150009068902,0.3750150009068902,0.5,10.000441792654698,0.0,0.0,0.0,0.0,0.0,0.0,26208.92608610474,19973.34716663866,0.7620818610049035,1.034502958171577,0.6428355812401945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557354914408012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.541663169,1455.7276128810888,0.3750150009068902,6.17534620354742,3.483794376840284,,,,,,
5148.0,-30.705752107118634,4.97812756886115,35.02756955801488,24.23847037078815,5.016616303968323,-27.133599202243705,-40.73392760530112,1.444463399072257,-5.057120383980646,-5.057120383950938,40.05501299139147,42253.0072971711,25743.998207178,25743.998207178,67997.0055043491,77821.06700501963,77821.06700501963,25743.998207178,103565.06521219763,103565.06521219763,103565.06521219763,129774.03873944347,125262.79951722421,4511.239222219258,0.0,92283.18651126474,56715.126803330706,39520.06634214892,26208.973527245842,65729.03986939476,19973.371042049126,1455.7298433208257,0.0,0.8864283901718625,2.8786338578595783,0.0014947054983599872,1.0,1.0,-3.1398555116578564,353867.07346863905,1556906.597026739,4.399693313553564,1556906.597026739,4.399693313553564,0.7620813925156427,0.09253696538660144,4.028046144702076,101325.0,128634.7023878343,1.2695258069364352,1.0,0.0,4.02804614470388,1.2850153930815973,1.2852940511263793,3.13462871058876,22910.161203749125,2336.1862821400914,19473.63364021491,1985.7579948519535,0.85,0.8499998523374926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.543167193628,4632.441516551485,5.572845035847447,4.97812756886115,-2.3747965276001786,7.3529240964613285,3.483773023909684,3.5,0.9953637211170525,0.6,0.00021684062293222007,0.9999383271881679,0.00021685399692796765,199.50659124566693,0.0,0.0,0.0,0.03177703935520862,7.255198898807362e-05,0.00014428863394414643,0.0005812012756830482,0.09253696538611583,0.09253696538611583,0.09253696538611583,0.09253696537270144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4048260923,595.6797707037041,0.0,0.09253696538611583,0.09253696538660144,0.09253696538660144,0.37501505510328437,0.37501505510328437,0.5,10.000441792935082,0.0,0.0,0.0,0.0,0.0,0.0,26208.973527245842,19973.371042049126,0.7620813925156427,1.03450477352873,0.6428362163988531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557353530385475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.51859835584,1455.7298433208257,0.37501505510328437,6.17534620354742,3.483773023909684,,,,,,
5149.0,-30.70572984514916,4.978176849049806,35.027565311924754,24.23842374645176,5.016577345745063,-27.133605059859523,-40.73391335606573,1.4444525605403837,-5.057155362219419,-5.057155362233144,40.055016604947284,42253.03833421402,25744.086370138095,25744.086370138095,67997.12470435211,77821.03601523144,77821.03601523144,25744.086370138095,103565.12238536953,103565.12238536953,103565.12238536953,129774.15454710071,125262.91354068834,4511.241006412362,0.0,92283.04167687162,56715.04399619803,39519.99742297066,26209.03216173119,65729.02958470184,19973.400608249565,1455.7325985972768,0.0,0.8864281985702241,2.878630147446776,0.0014947054983599872,1.0,1.0,-3.1397970591887656,353866.5907898919,1556906.7530128749,4.39969975559882,1556906.7530128749,4.39969975559882,0.7620808156896954,0.092537001256428,4.028046144702076,101325.0,128634.65645505735,1.2695253536151725,1.0,0.0,4.028046144700371,1.285015443802507,1.285294101858288,3.1346285868616715,22910.125247261065,2336.182615598708,19473.608588950363,1985.7554403338922,0.85,0.850000092918674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.526101657976,4632.441516551485,5.572884708000326,4.978176849049806,-2.374817700636465,7.3529945496862705,3.4837515743213516,3.5,0.9953575926632433,0.6,0.00021684062293222007,0.999935996840744,0.0002168545023054665,199.50657292636558,0.0,0.0,0.0,0.03177703935520862,7.255210671612257e-05,0.0001442885162160975,0.0005812008014690345,0.09253700125857309,0.09253700125857309,0.09253700125857309,0.09253700124090454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.42229810223,595.6797652000922,0.0,0.09253700125857309,0.092537001256428,0.092537001256428,0.375015102669073,0.375015102669073,0.5,10.000441792930886,0.0,0.0,0.0,0.0,0.0,0.0,26209.03216173119,19973.400608249565,0.7620808156896954,1.034506748905025,0.6428367891810203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557352189069228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.495520062424,1455.7325985972768,0.375015102669073,6.17534620354742,3.4837515743213516,,,,,,
5150.0,-30.705707784709013,4.978225564382907,35.02756135683261,24.238358123134844,5.016528552900796,-27.133601733135027,-40.73389397291464,1.4444225014924568,-5.05718328356329,-5.057183283485881,40.05501650883469,42253.047315478376,25744.154152983712,25744.154152983712,67997.2014684621,77820.96778839773,77820.96778839773,25744.154152983712,103565.12194138144,103565.12194138144,103565.12194138144,129774.19795182056,125262.95572301216,4511.242228808404,0.0,92282.8976049078,56714.977132658954,39519.91163583205,26209.076010439116,65728.98764627117,19973.42213612662,1455.7347241229565,0.0,0.8864280564384726,2.8786271856162435,0.0014947054983599872,1.0,1.0,-3.1399311804511285,353866.20549244253,1556906.7488635986,4.3997045343648935,1556906.7488635986,4.3997045343648935,0.7620803620917874,0.09253702635047435,4.028046144702076,101325.0,128634.61881801825,1.2695249821664767,1.0,0.0,4.028046144700206,1.2850155844693871,1.285294242555672,3.134628243723091,22910.089480053182,2336.1789683585307,19473.575897375362,1985.7521067209866,0.85,0.8499999929869395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.508926068065,4632.441516551485,5.5729201014654315,4.978225564382907,-2.3748339102681255,7.353059474651032,3.4837299864596982,3.5,0.9953514247027709,0.6,0.00021684062293222007,0.9999336875948622,0.00021685500310904238,199.5065547729054,0.0,0.0,0.0,0.03177703935520862,7.255226686117861e-05,0.00014428835607104145,0.0005812001563973589,0.09253702635668923,0.09253702635668923,0.09253702635668923,0.09253702630554965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.42183350254,595.6797653464375,0.0,0.09253702635668923,0.09253702635047435,0.09253702635047435,0.3750151449292389,0.3750151449292389,0.5,10.00044179290633,0.0,0.0,0.0,0.0,0.0,0.0,26209.076010439116,19973.42213612662,0.7620803620917874,1.0345085768610587,0.6428373359843678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557350852368922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.472440973645,1455.7347241229565,0.3750151449292389,6.17534620354742,3.4837299864596982,,,,,,
5151.0,-30.705685642443566,4.978273804671209,35.027557512340614,24.238278704602294,5.016482268263399,-27.133581914630064,-40.733857022691495,1.4443785407736,-5.057207684704224,-5.057207684782176,40.055011789762176,42252.983963384046,25744.211158508722,25744.211158508722,67997.19512189277,77820.83365715422,77820.83365715422,25744.211158508722,103565.04481566294,103565.04481566294,103565.04481566294,129774.15401136101,125262.91109534164,4511.242916019376,0.0,92282.754065112,56714.904372652214,39519.83299162199,26209.109195698074,65728.94218732006,19973.43743247142,1455.7364454209414,0.0,0.8864279490427842,2.8786245972025317,0.0014947054983599872,1.0,1.0,-3.1403442167309663,353865.86877190816,1556906.5451556204,4.399708145232729,1556906.5451556204,4.399708145232729,0.7620799807934652,0.09253704139840382,4.028046144702076,101325.0,128634.57238415646,1.2695245238998911,1.0,0.0,4.028046144704696,1.2850157901917665,1.2852944483226625,3.134627741890206,22910.05384496097,2336.1753345904026,19473.5436989264,1985.7488233929428,0.85,0.8499999096776273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.491680210955,4632.441516551485,5.57295324695402,4.978273804671209,-2.37484770380716,7.353121508478369,3.4837083103335997,3.5,0.9953452315238857,0.6,0.00021684062293222007,0.9999313697894475,0.0002168555057712406,199.50653655211474,0.0,0.0,0.0,0.03177703935520862,7.255257214761415e-05,0.00014428805078460592,0.0005811989266895092,0.09253704141112408,0.09253704141112408,0.09253704141112408,0.0925370413044646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.3990162338,595.6797725337829,0.0,0.09253704141112408,0.09253704139840382,0.09253704139840382,0.37501518294482483,0.37501518294482483,0.5,10.00044179290046,0.0,0.0,0.0,0.0,0.0,0.0,26209.109195698074,19973.43743247142,0.7620799807934652,1.0345091957833195,0.6428368167399958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455734952776951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.449358589623,1455.7364454209414,0.37501518294482483,6.17534620354742,3.4837083103335997,,,,,,
5152.0,-30.70565162375768,4.978321501825466,35.027553570963,24.238136771041923,5.0164014426589345,-27.133521625538783,-40.73378396043552,1.4442714451407914,-5.057235959608192,-5.057235959598169,40.05500130539329,42252.81881778387,25744.27633476363,25744.27633476363,67997.0951525475,77820.58631515567,77820.58631515567,25744.27633476363,103564.86264991929,103564.86264991929,103564.86264991929,129774.00384174316,125262.76066709337,4511.243174649784,0.0,92282.61307922403,56714.845584689196,39519.741660594256,26209.14119182387,65728.88285241813,19973.450859869714,1455.7382567617265,0.0,0.8864278427968241,2.878621597871745,0.0014947054983599872,1.0,1.0,-3.141171545999498,353865.4785961717,1556906.092578817,4.399711717444879,1556906.092578817,4.399711717444879,0.7620795627634138,0.09253704881375525,4.028046144702076,101325.0,128634.53786497854,1.2695241832220927,1.0,0.0,4.028046144699759,1.2850162913660206,1.2852949496055972,3.134626519341721,22910.01884390018,2336.1717654754866,19473.516546445724,1985.746054610466,0.85,0.8500000230960338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.474384892716,4632.441516551485,5.572988221118045,4.978321501825466,-2.3748645061144487,7.3531860079399145,3.483686572094543,3.5,0.9953390205984408,0.6,0.00021684062293222007,0.999927808796801,0.0002168562780478536,199.50650855826692,0.0,0.0,0.0,0.03177703935520862,7.255317579876948e-05,0.0001442874471334506,0.0005811964951548003,0.09253704879422418,0.09253704879422418,0.09253704879422418,0.09253704893749436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.3483211142,595.6797885025582,0.0,0.09253704879422418,0.09253704881375525,0.09253704881375525,0.37501521756482153,0.37501521756482153,0.5,10.000441793294502,0.0,0.0,0.0,0.0,0.0,0.0,26209.14119182387,19973.450859869714,0.7620795627634138,1.0345086087226252,0.6428348845157561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557348198257212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.426278580184,1455.7382567617265,0.37501521756482153,6.17534620354742,3.483686572094543,,,,,,
5153.0,-30.705628845520224,4.978369310975322,35.02755042090929,24.23825809909033,5.016445904364802,-27.133612798921252,-40.733842668682314,1.4444298541904699,-5.057233671499205,-5.0572336714576585,40.055016254370614,42253.1543536706,25744.262895261112,25744.262895261112,67997.41724893171,77820.89743801634,77820.89743801634,25744.262895261112,103565.16033327745,103565.16033327745,103565.16033327745,129774.31817756486,125263.0734094578,4511.244768107067,0.0,92282.46287801828,56714.71977919731,39519.714554245526,26209.157844287398,65728.87239853293,19973.4624469696,1455.738668502583,0.0,0.8864278002354786,2.8786218405885173,0.0014947054983599872,1.0,1.0,-3.1400422458308412,353865.5101706124,1556906.737879477,4.399713148446796,1556906.737879477,4.399713148446796,0.76207952066354,0.09253707849291457,4.028046144702076,101325.0,128634.47456126045,1.26952355846297,1.0,0.0,4.028046144702017,1.2850155500610727,1.285294208139896,3.1346283276576967,22909.981555050857,2336.167963071065,19473.483137768493,1985.7426478734833,0.85,0.8499999483183899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.457023140813,4632.441516551485,5.573006257293272,4.978369310975322,-2.374858918668684,7.353228229644006,3.483664750410529,3.5,0.9953327858315797,0.6,0.00021684062293222007,0.9999254244343811,0.0002168567951503767,199.5064898141459,0.0,0.0,0.0,0.03177703935520862,7.255269074219278e-05,0.0001442879321900273,0.000581198448985074,0.09253707850212196,0.09253707850212196,0.09253707850212196,0.09253707846999618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4206050749,595.679765733368,0.0,0.09253707850212196,0.09253707849291457,0.09253707849291457,0.37501524946995024,0.37501524946995024,0.5,10.000441792504478,0.0,0.0,0.0,0.0,0.0,0.0,26209.157844287398,19973.4624469696,0.76207952066354,1.0345136736355973,0.6428400916035446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557346155636468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.403437233108,1455.738668502583,0.37501524946995024,6.17534620354742,3.483664750410529,,,,,,
5154.0,-30.705607401668864,4.978415715646019,35.02754795761315,24.238219402637355,5.016408812333063,-27.133625601429642,-40.73383320411665,1.4444270132300208,-5.057303463348887,-5.057303463404942,40.05502976915242,42253.20195837876,25744.431433070713,25744.431433070713,67997.63339144948,77820.89099089192,77820.89099089192,25744.431433070713,103565.32242396263,103565.32242396263,103565.32242396263,129774.59796282837,125263.34988252074,4511.248080307634,0.0,92282.31776295329,56714.62873504017,39519.65447545902,26209.275538865742,65728.93001432477,19973.52279675506,1455.7441016162322,0.0,0.8864273950575612,2.8786144372545013,0.0014947054983599872,1.0,1.0,-3.139684518549643,353864.54708874394,1556907.3212703406,4.399726771384904,1556907.3212703406,4.399726771384904,0.7620784011040792,0.09253714370199742,4.028046144702076,101325.0,128634.42445277645,1.269523063930683,1.0,0.0,4.0280461447038505,1.2850155633558737,1.28529422143758,3.1346282952267592,22909.94552888338,2336.1642894243582,19473.45454130668,1985.7397318459089,0.85,0.8500000367419384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.4397514739685,4632.441516551485,5.573063578728609,4.978415715646019,-2.3749064748756985,7.353322190521718,3.4836430420071114,3.5,0.9953265834306032,0.6,0.00021684062293222007,0.9999231797573924,0.00021685728196123156,199.50647216808912,0.0,0.0,0.0,0.03177703935520862,7.255276893968945e-05,0.0001442878539925306,0.000581198134001949,0.09253714371587064,0.09253714371587064,0.09253714371587064,0.09253714354857986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4859466155,595.6797451510907,0.0,0.09253714371587064,0.09253714370199742,0.09253714370199742,0.3750152791984408,0.3750152791984408,0.5,10.000441793355222,0.0,0.0,0.0,0.0,0.0,0.0,26209.275538865742,19973.52279675506,0.7620784011040792,1.0345160552078099,0.6428402523693939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455734478793844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.38037183634,1455.7441016162322,0.3750152791984408,6.17534620354742,3.4836430420071114,,,,,,
5155.0,-30.705607401668864,4.978415715646019,35.02754795761315,24.238183500152104,5.016408812333063,-27.133625601429642,-40.73381427498532,1.4444270132300208,-5.057303463348887,-5.057303463404942,40.05502976915242,42253.12364661296,25744.299839510786,25744.299839510786,67997.42348612375,77820.74558982142,77820.74558982142,25744.299839510786,103565.04542933221,103565.04542933221,103565.04542933221,129774.37539051917,125263.12731021154,4511.248080307634,0.0,92282.17236188278,56714.55042327437,39519.57993178712,26209.329961186955,65728.90989297407,19973.55247035398,1455.7462643377035,0.0,0.8864273950575612,2.8786144372545013,0.0014947054983599872,1.0,1.0,-3.1408368587771065,353864.54708874394,1556907.3212703406,4.399726771384904,1556907.3212703406,4.399726771384904,0.7620779508645412,0.09253714370199742,4.028046144702076,101325.0,128634.37863135163,1.2695226117083802,1.0,0.0,4.0280461447045806,1.2850155633558737,1.28529422143758,3.1346282952267592,22909.90943171238,2336.1606085373073,19473.418596278963,1985.736066473155,0.85,0.8499998070408539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.4222060672455,4632.441516551485,5.573056259221701,4.978415715646019,-2.3749154366948053,7.353331152340824,3.483620989601064,3.5,0.9953202827431611,0.6,0.00021684062293222007,0.9999231797573924,0.00021685728196123156,199.50647216808912,0.0,0.0,0.0,0.03177703935520862,7.255292533491582e-05,0.00014428769759730425,0.0005811975040347603,0.09253715062348725,0.09253715062348725,0.09253715062348725,0.09253728102608501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4859466155,595.6797451510907,0.0,0.09253715062348725,0.09253714370199742,0.09253714370199742,0.37501530719219195,0.37501530719219195,0.5,10.000441793355222,0.0,0.0,0.0,0.0,0.0,0.0,26209.329961186955,19973.55247035398,0.7620779508645412,1.034513178399634,0.6428392577240887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557343500362618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.357280466644,1455.7462643377035,0.37501530719219195,6.17534620354742,3.483620989601064,,,,,,
5156.0,-30.705607401668864,4.978415715646019,35.02754795761315,24.23814689917492,5.016408812333063,-27.133625601429642,-40.733795415703185,1.4444270132300208,-5.057303463348887,-5.057303463404942,40.05502976915242,42253.045334843824,25744.085172142863,25744.085172142863,67997.1305069867,77820.59748012057,77820.59748012057,25744.085172142863,103564.68265226344,103564.68265226344,103564.68265226344,129774.10437099697,125262.85629068933,4511.248080307634,0.0,92282.02425218195,56714.47211150523,39519.50237852968,26209.421718733538,65728.92409726323,19973.602500787343,1455.7499107404442,0.0,0.8864273950575612,2.8786144372545013,0.0014947054983599872,1.0,1.0,-3.1423460575979902,353864.54708874394,1556907.3212703406,4.399726771384904,1556907.3212703406,4.399726771384904,0.7620771917493678,0.09253714370199742,4.028046144702076,101325.0,128634.33754239479,1.2695222061919051,1.0,0.0,4.028046144699029,1.2850155633558737,1.28529422143758,3.1346282952267592,22909.87266209865,2336.1568590801803,19473.391637508175,1985.7333174435894,0.85,0.8499999945318039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.393584374854,4632.441516551485,5.5730443188955565,4.978415715646019,-2.3749300561016153,7.353345771747634,3.4835850157938073,3.5,0.9953100045125164,0.6,0.00021684062293222007,0.9999231797573924,0.00021685728196123156,199.50647216808912,0.0,0.0,0.0,0.03177703935520862,7.255308115334799e-05,0.0001442875417788721,0.0005811968763909254,0.09253715718781876,0.09253715718781876,0.09253715718781876,0.09253751281661295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4859466155,595.6797451510907,0.0,0.09253715718781876,0.09253714370199742,0.09253714370199742,0.37501533379474866,0.37501533379474866,0.5,10.000441793355222,0.0,0.0,0.0,0.0,0.0,0.0,26209.421718733538,19973.602500787343,0.7620771917493678,1.0345084974518532,0.6428379273684647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557343500362618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.33376021992,1455.7499107404442,0.37501533379474866,6.17534620354742,3.4835850157938073,,,,,,
5157.0,-30.705607401668864,4.978415715646019,35.02754795761315,24.23811029819774,5.016408812333063,-27.133625601429642,-40.73377271471543,1.4444270132300208,-5.057303463348887,-5.057303463404942,40.05502976915242,42252.95136071644,25743.870504178856,25743.870504178856,67996.82186489529,77820.44936223466,77820.44936223466,25743.870504178856,103564.31986641351,103564.31986641351,103564.31986641351,129773.83334287646,125262.58526256883,4511.248080307634,0.0,92281.87613429604,56714.37813737784,39519.442218797994,26209.51347646294,65728.95569526093,19973.652531220705,1455.7535571431847,0.0,0.8864273950575612,2.8786144372545013,0.0014947054983599872,1.0,1.0,-3.1438552821392136,353864.54708874394,1556907.3212703406,4.399726771384904,1556907.3212703406,4.399726771384904,0.7620764326341938,0.09253714370199742,4.028046144702076,101325.0,128634.2874895869,1.2695217122090985,1.0,0.0,4.028046144700636,1.2850155633558737,1.28529422143758,3.1346282952267592,22909.835890452894,2336.153109415845,19473.360185608923,1985.7301102424296,0.85,0.8499999859765021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.364962564236,4632.441516551485,5.57303237843504,4.978415715646019,-2.3749446756401045,7.353360391286124,3.4835490419865507,3.5,0.9952997262818716,0.6,0.00021684062293222007,0.9999231797573924,0.00021685728196123156,199.50647216808912,0.0,0.0,0.0,0.03177703935520862,7.255326871298374e-05,0.00014428735421923632,0.0005811961208920576,0.09253716347752218,0.09253716347752218,0.09253716347752218,0.09253774460714087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4859466155,595.6797451510907,0.0,0.09253716347752218,0.09253714370199742,0.09253714370199742,0.37501535928434976,0.37501535928434976,0.5,10.000441793355222,0.0,0.0,0.0,0.0,0.0,0.0,26209.51347646294,19973.652531220705,0.7620764326341938,1.0345033044515246,0.6428361886139458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557343500362618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.3102399732,1455.7535571431847,0.37501535928434976,6.17534620354742,3.4835490419865507,,,,,,
5158.0,-30.705607401668864,4.978415715646019,35.02754795761315,24.238073732145153,5.016408812333063,-27.133625601429642,-40.733753820508696,1.4444270132300208,-5.057303463348887,-5.057303463404942,40.05502976915242,42252.87304893997,25743.655835618752,25743.655835618752,67996.52888455872,77820.30123617707,77820.30123617707,25743.655835618752,103563.95707179583,103563.95707179583,103563.95707179583,129773.56230617096,125262.31422586333,4511.248080307634,0.0,92281.72800823842,56714.299825601374,39519.364647374496,26209.605234375143,65728.96988174964,19973.702561654067,1455.7572035459254,0.0,0.8864273950575612,2.8786144372545013,0.0014947054983599872,1.0,1.0,-3.1453645323442174,353864.54708874394,1556907.3212703406,4.399726771384904,1556907.3212703406,4.399726771384904,0.76207567351902,0.09253714370199742,4.028046144702076,101325.0,128634.24166816208,1.2695212599867958,1.0,0.0,4.028046144701075,1.2850155633558737,1.28529422143758,3.1346282952267592,22909.799116778442,2336.14935954464,19473.32873370967,1985.7269030412701,0.85,0.8499999774964414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.336340635388,4632.441516551485,5.573020437840151,4.978415715646019,-2.374959295310275,7.353375010956293,3.483513068179294,3.5,0.9952894480512269,0.6,0.00021684062293222007,0.9999231797573924,0.00021685728196123156,199.50647216808912,0.0,0.0,0.0,0.03177703935520862,7.255342482065245e-05,0.00014428719811156762,0.0005811954920831646,0.09253716954752311,0.09253716954752311,0.09253716954752311,0.09253797639766881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4859466155,595.6797451510907,0.0,0.09253716954752311,0.09253714370199742,0.09253714370199742,0.3750153838835864,0.3750153838835864,0.5,10.000441793355222,0.0,0.0,0.0,0.0,0.0,0.0,26209.605234375143,19973.702561654067,0.76207567351902,1.0344986237710487,0.6428348584338903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557343500362618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.28671972648,1455.7572035459254,0.3750153838835864,6.17534620354742,3.483513068179294,,,,,,
5159.0,-30.705607401668864,4.978415715646019,35.02754795761315,24.23803713116797,5.016408812333063,-27.133625601429642,-40.73373492630196,1.4444270132300208,-5.057303463348887,-5.057303463404942,40.05502976915242,42252.79473716016,25743.44116646256,25743.44116646256,67996.23590362273,77820.15310194329,77820.15310194329,25743.44116646256,103563.59426840584,103563.59426840584,103563.59426840584,129773.29126087598,125262.04318056835,4511.248080307634,0.0,92281.57987400466,56714.22151382156,39519.28706687011,26209.69699247014,65728.98405934025,19973.752592087432,1455.7608499486662,0.0,0.8864273950575612,2.8786144372545013,0.0014947054983599872,1.0,1.0,-3.1468738082298273,353864.54708874394,1556907.3212703406,4.399726771384904,1556907.3212703406,4.399726771384904,0.7620749144038463,0.09253714370199742,4.028046144702076,101325.0,128634.19167103026,1.2695207665534691,1.0,0.0,4.028046144701367,1.2850155633558737,1.28529422143758,3.1346282952267592,22909.76234107418,2336.145609466452,19473.301774938882,1985.7241540117045,0.85,0.8500001652145392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.307718588311,4632.441516551485,5.573008497110886,4.978415715646019,-2.37497391511213,7.353389630758149,3.4834770943720375,3.5,0.9952791698205822,0.6,0.00021684062293222007,0.9999231797573924,0.00021685728196123156,199.50647216808912,0.0,0.0,0.0,0.03177703935520862,7.255358092863183e-05,0.00014428704200358824,0.0005811948632730201,0.09253717544176208,0.09253717544176208,0.09253717544176208,0.09253820818819676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4859466155,595.6797451510907,0.0,0.09253717544176208,0.09253714370199742,0.09253714370199742,0.3750154077705315,0.3750154077705315,0.5,10.000441793355222,0.0,0.0,0.0,0.0,0.0,0.0,26209.69699247014,19973.752592087432,0.7620749144038463,1.0344939432235192,0.6428335283413823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557343500362618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.263199479756,1455.7608499486662,0.3750154077705315,6.17534620354742,3.4834770943720375,,,,,,
