time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5160.0,-30.705607401668864,4.978415715646019,35.02754795761315,24.238000565115385,5.016408812333063,-27.133625601429642,-40.73371222531421,1.4444270132300208,-5.057303463348887,-5.057303463404942,40.05502976915242,42252.700763019966,25743.226496710256,25743.226496710256,67995.92725973022,77820.00495953455,77820.00495953455,25743.226496710256,103563.2314562448,103563.2314562448,103563.2314562448,129773.02020699273,125261.7721266851,4511.248080307634,0.0,92281.43173159592,56714.127539681365,39519.22687990506,26209.788750747935,65729.015630653,19973.80262252079,1455.7644963514067,0.0,0.8864273950575612,2.8786144372545013,0.0014947054983599872,1.0,1.0,-3.1483831097909274,353864.54708874394,1556907.3212703406,4.399726771384904,1556907.3212703406,4.399726771384904,0.7620741552886727,0.09253714370199742,4.028046144702076,101325.0,128634.14584960544,1.2695203143311664,1.0,0.0,4.028046144702682,1.2850155633558737,1.28529422143758,3.1346282952267592,22909.725563340406,2336.1418591813112,19473.27032303963,1985.720946810545,0.85,0.8500001568853487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.279096423002,4632.441516551485,5.572996556247241,4.978415715646019,-2.37498853504567,7.353404250691689,3.483441120564781,3.5,0.9952688915899374,0.6,0.00021684062293222007,0.9999231797573924,0.00021685728196123156,199.50647216808912,0.0,0.0,0.0,0.03177703935520862,7.255376848946149e-05,0.00014428685444275858,0.0005811941077693433,0.09253718119539145,0.09253718119539145,0.09253718119539145,0.09253843997872468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4859466155,595.6797451510907,0.0,0.09253718119539145,0.09253714370199742,0.09253714370199742,0.37501543108764335,0.37501543108764335,0.5,10.000441793355222,0.0,0.0,0.0,0.0,0.0,0.0,26209.788750747935,19973.80262252079,0.7620741552886727,1.034488750627509,0.642831789851349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557343500362618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.239679233033,1455.7644963514067,0.37501543108764335,6.17534620354742,3.483441120564781,,,,,,
5161.0,-30.705607401668864,4.978415715646019,35.02754795761315,24.237963964138203,5.016408812333063,-27.133625601429642,-40.733693331107474,1.4444270132300208,-5.057303463348887,-5.057303463404942,40.05502976915242,42252.622451232804,25743.011826361846,25743.011826361846,67995.63427759465,77819.85680896013,77819.85680896013,25743.011826361846,103562.86863532198,103562.86863532198,103562.86863532198,129772.74914453053,125261.5010642229,4511.248080307634,0.0,92281.2835810215,56714.049227894204,39519.149281252554,26209.880509208546,65729.02979046109,19973.852652954152,1455.7681427541474,0.0,0.8864273950575612,2.8786144372545013,0.0014947054983599872,1.0,1.0,-3.1498924369872157,353864.54708874394,1556907.3212703406,4.399726771384904,1556907.3212703406,4.399726771384904,0.7620733961734989,0.09253714370199742,4.028046144702076,101325.0,128634.09579679756,1.2695198203483598,1.0,0.0,4.028046144702244,1.2850155633558737,1.28529422143758,3.1346282952267592,22909.688783579422,2336.138108689453,19473.23437801191,1985.717281437791,0.85,0.8499999525078403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.250474139459,4632.441516551485,5.572984615249215,4.978415715646019,-2.3750031551108997,7.353418870756919,3.483405146757524,3.5,0.9952586133592927,0.6,0.00021684062293222007,0.9999231797573924,0.00021685728196123156,199.50647216808912,0.0,0.0,0.0,0.03177703935520862,7.255392459812472e-05,0.00014428669833409534,0.0005811934789564442,0.09253718683653318,0.09253718683653318,0.09253718683653318,0.09253867176925262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4859466155,595.6797451510907,0.0,0.09253718683653318,0.09253714370199742,0.09253714370199742,0.3750154539488886,0.3750154539488886,0.5,10.000441793355222,0.0,0.0,0.0,0.0,0.0,0.0,26209.880509208546,19973.852652954152,0.7620733961734989,1.0344840703469884,0.6428304599342299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557343500362618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.21615898631,1455.7681427541474,0.3750154539488886,6.17534620354742,3.483405146757524,,,,,,
5162.0,-30.70558804579091,4.978472988825948,35.02754356870406,24.23802581559869,5.016377677759727,-27.133650147857256,-40.733689384628065,1.4445264595052005,-5.057347048863392,-5.057347048877484,40.05497964712605,42252.684396887664,25743.055869694348,25743.055869694348,67995.74026658201,77820.23330432911,77820.23330432911,25743.055869694348,103563.28917402346,103563.28917402346,103563.28917402346,129773.22799846923,125261.9443611651,4511.283637304134,0.0,92281.13141037701,56713.9334318883,39519.10886498746,26209.938824445762,65729.04768943322,19973.872996849717,1455.7717891568882,0.0,0.8864273544942949,2.8786098138265057,0.0014947054983599872,1.0,1.0,-3.1497898776791544,353863.9456381971,1556905.1576601355,4.399728135208128,1556905.1576601355,4.399728135208128,0.7620724768048781,0.0925374535701911,4.028046144702076,101325.0,128634.03755960395,1.2695192455919462,1.0,0.0,4.028046144703338,1.2850150979787487,1.285293755959537,3.1346294304541242,22909.651005798583,2336.1342564278916,19473.206315031515,1985.7144198101814,0.85,0.850000129207674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.22185173768,4632.441516551485,5.573028682311547,4.978472988825948,-2.3750344038961337,7.353507392722082,3.4833691729502676,3.5,0.9952483351286479,0.6,0.00021684062293222007,0.9999211536477575,0.0002168577213725059,199.50645624021976,0.0,0.0,0.0,0.03177703935520862,7.2553957204964e-05,0.00014428666572725607,0.000581193347614591,0.09253714395260827,0.09253714395260827,0.09253714395260827,0.09253875069569403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.01727741334,595.6798950740159,0.0,0.09253714395260827,0.0925374535701911,0.0925374535701911,0.37501547644544053,0.37501547644544053,0.5,10.00048874378597,0.0,0.0,0.0,0.0,0.0,0.0,26209.938824445762,19973.872996849717,0.7620724768048781,1.0344854011556475,0.6428312273217419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557343500362618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16642.192638739587,1455.7717891568882,0.37501547644544053,6.17534620354742,3.4833691729502676,,,,,,
5163.0,-30.70553283302146,4.978522330700885,35.02753890055044,24.23733224803584,5.015907494016782,-27.133487555888287,-40.73355213096363,1.4438622596585793,-5.057740054657131,-5.057740054644622,40.05495244950502,42252.339319176,25744.078967695674,25744.078967695674,67996.41828687167,77819.32888749072,77819.32888749072,25744.078967695674,103563.4078551864,103563.4078551864,103563.4078551864,129773.26178080766,125261.98283150827,4511.278949299391,0.0,92281.01248177268,56714.023086635585,39518.87710570788,26209.85392562126,65728.73103132914,19973.789179094787,1455.7741832579013,0.0,0.88642544766653,2.8785681251494424,0.0014947054983599872,1.0,1.0,-3.14913883615651,353858.52246097196,1556903.9836253119,4.3997922469057595,1556903.9836253119,4.3997922469057595,0.7620717473579488,0.09253736275978254,4.028046144702076,101325.0,128634.072190134,1.2695195873687046,1.0,0.0,4.028046144700381,1.2850182062304187,1.2852968648852374,3.1346218482913852,22909.621480664046,2336.131245702054,19473.17746461132,1985.711477886059,0.85,0.8499999653441188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.206975984033,4632.441516551485,5.57326811756717,4.978522330700885,-2.3753167805979083,7.353839111298793,3.4833504765522894,3.5,0.9952429933006541,0.6,0.00021684062293222007,0.9999153741809972,0.00021685897480057067,199.5064108058813,0.0,0.0,0.0,0.03177703935520862,7.255509123887438e-05,0.00014428553169334567,0.0005811887796736702,0.09253736252303067,0.09253736252303067,0.09253736252303067,0.09253736365066156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.8857043517,595.6799365196828,0.0,0.09253736252303067,0.09253736275978254,0.09253736275978254,0.3750156868991078,0.3750156868991078,0.5,10.000488758146698,0.0,0.0,0.0,0.0,0.0,0.0,26209.85392562126,19973.789179094787,0.7620717473579488,1.0345007003780684,0.642829074229909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557342338157386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16642.169506255625,1455.7741832579013,0.3750156868991078,6.17534620354742,3.4833504765522894,,,,,,
5164.0,-30.70550744749094,4.978575995216407,35.027533000878094,24.237408174108737,5.015963569175682,-27.133518043001235,-40.73355660131199,1.4439741640352264,-5.057533010589509,-5.057533010644389,40.05490757971942,42252.4606087256,25743.560250281815,25743.560250281815,67996.02085900742,77819.40919934172,77819.40919934172,25743.560250281815,103562.96944962355,103562.96944962355,103562.96944962355,129772.49372299985,125261.22187532396,4511.271847675894,0.0,92280.86676499608,56713.918171745245,39518.83177027871,26209.524273376304,65728.35604365502,19973.620051271624,1455.758910906854,0.0,0.886426667010963,2.878590087599024,0.0014947054983599872,1.0,1.0,-3.1502969396457274,353861.37950149504,1556902.0467430567,4.399751249871785,1556902.0467430567,4.399751249871785,0.7620748794574983,0.09253722615041664,4.028046144702076,101325.0,128634.01194860101,1.2695189928309993,1.0,0.0,4.028046144701674,1.2850176825511874,1.2852963410924452,3.1346231257340094,22909.585305116063,2336.1275568227747,19473.14586630209,1985.7082557552365,0.85,0.8499999282812613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.190272465265,4632.441516551485,5.573175974962049,4.978575995216407,-2.375159263282727,7.3537352584991345,3.483329482999272,3.5,0.9952369951426492,0.6,0.00021684062293222007,0.9999127169304431,0.00021685955109950275,199.5063899162499,0.0,0.0,0.0,0.03177703935520862,7.255505430316045e-05,0.0001442855686290596,0.0005811889284524303,0.09253722616551341,0.09253722616551341,0.09253722616551341,0.09253722616377504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.6687618396,595.6800048555777,0.0,0.09253722616551341,0.09253722615041664,0.09253722615041664,0.3750158599743241,0.3750158599743241,0.5,10.000488756406233,0.0,0.0,0.0,0.0,0.0,0.0,26209.524273376304,19973.620051271624,0.7620748794574983,1.0345005558003957,0.6428345869576085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557339022960318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.14709274991,1455.758910906854,0.3750158599743241,6.17534620354742,3.483329482999272,,,,,,
5165.0,-30.70548243936881,4.978628009840521,35.02752779612036,24.237328685726993,5.015911095108039,-27.133501406970105,-40.73352014003319,1.443930063615669,-5.057603797981699,-5.057603797952781,40.05491583057618,42252.41079182741,25743.75823697933,25743.75823697933,67996.16902880673,77819.29991699324,77819.29991699324,25743.75823697933,103563.05815397258,103563.05815397258,103563.05815397258,129772.70683854545,125261.43073412341,4511.276104422036,0.0,92280.72358132743,56713.83445983086,39518.76569055174,26209.64868457287,65728.41437512462,19973.683160594734,1455.7647013730266,0.0,0.8864262758478016,2.878582578725998,0.0014947054983599872,1.0,1.0,-3.150350019365021,353860.40269075136,1556902.402904092,4.3997644016268,1556902.402904092,4.3997644016268,0.7620736699287138,0.09253731180036438,4.028046144702076,101325.0,128633.96579311967,1.2695185373118152,1.0,0.0,4.0280461447025955,1.285017888927996,1.285296547514007,3.1346226223063742,22909.549758435733,2336.1239320701497,19473.118301394195,1985.7054449168877,0.85,0.8500000439434137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.174671866331,4632.441516551485,5.573237659483837,4.978628009840521,-2.3752051982357485,7.353833208076269,3.4833098756792893,3.5,0.9952313930512255,0.6,0.00021684062293222007,0.9999100991928519,0.00021686011883194128,199.5063693371904,0.0,0.0,0.0,0.03177703935520862,7.255535556058395e-05,0.00014428526737163613,0.0005811877149736271,0.09253731176789963,0.09253731176789963,0.09253731176789963,0.09253731202080172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.70865424117,595.6799922896531,0.0,0.09253731176789963,0.09253731180036438,0.09253731180036438,0.3750160030823581,0.3750160030823581,0.5,10.000488756716976,0.0,0.0,0.0,0.0,0.0,0.0,26209.64868457287,19973.683160594734,0.7620736699287138,1.0345018919936149,0.6428332585460654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557337498711322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.124083545605,1455.7647013730266,0.3750160030823581,6.17534620354742,3.4833098756792893,,,,,,
5166.0,-30.705457205213495,4.978679541259784,35.02752265096403,24.237241863179975,5.015870677596226,-27.133465064646746,-40.7334694644436,1.4438785377998817,-5.05762143941655,-5.05762143942641,40.05490714071325,42252.30293558368,25743.816221856097,25743.816221856097,67996.11915743977,77819.11201003309,77819.11201003309,25743.816221856097,103562.92823188918,103562.92823188918,103562.92823188918,129772.60380775828,125261.32655404291,4511.277253715367,0.0,92280.58064713964,56713.77157580923,39518.67674592267,26209.675575869096,65728.35232179177,19973.694982149827,1455.7661382092338,0.0,0.8864262173520326,2.878580707388229,0.0014947054983599872,1.0,1.0,-3.1510342130308118,353860.15925305913,1556902.0277920053,4.3997663683822745,1556902.0277920053,4.3997663683822745,0.7620733390740382,0.09253733712625989,4.028046144702076,101325.0,128633.92704255869,1.2695181548735128,1.0,0.0,4.028046144702109,1.285018130053528,1.2852967886918274,3.1346220341142472,22909.514273691355,2336.120313633234,19473.08921346406,1985.7024787734915,0.85,0.8500000908280456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.158746385338,4632.441516551485,5.573269427469143,4.978679541259784,-2.375212487000924,7.353892028260708,3.4832898600829245,3.5,0.995225674309407,0.6,0.00021684062293222007,0.9999074578026148,0.00021686069169715618,199.50634857213356,0.0,0.0,0.0,0.03177703935520862,7.255577426415362e-05,0.00014428484866806643,0.0005811860284163275,0.0925373371308465,0.0925373371308465,0.0925373371308465,0.09253733709067026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.66663720645,595.680005524847,0.0,0.0925373371308465,0.09253733712625989,0.09253733712625989,0.3750161222248542,0.3750161222248542,0.5,10.000488756818093,0.0,0.0,0.0,0.0,0.0,0.0,26209.675575869096,19973.694982149827,0.7620733390740382,1.0345021099044975,0.6428322244976652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557335997123755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.101067626736,1455.7661382092338,0.3750161222248542,6.17534620354742,3.4832898600829245,,,,,,
5167.0,-30.70543145098893,4.978730461156513,35.02751763776862,24.23715245621281,5.015824286936116,-27.13343158221684,-40.733422979805596,1.443824418655055,-5.057645833530728,-5.057645833558045,40.054900657818706,42252.21458399794,25743.88960471571,25743.88960471571,67996.10418871365,77818.93791713413,77818.93791713413,25743.88960471571,103562.82752184983,103562.82752184983,103562.82752184983,129772.54038976924,125261.26185289797,4511.278536871287,0.0,92280.43784357003,56713.71451242199,39518.581479053384,26209.712867919407,65728.29434697279,19973.71224351349,1455.768048326005,0.0,0.8864261163900473,2.878578119752881,0.0014947054983599872,1.0,1.0,-3.1516071825465133,353859.82263400115,1556901.7479461846,4.3997697629450725,1556901.7479461846,4.3997697629450725,0.7620729133572937,0.09253736475379647,4.028046144702076,101325.0,128633.88779091291,1.269517767489888,1.0,0.0,4.028046144700959,1.2850183833151676,1.2852970420083873,3.1346214163180144,22909.47882137416,2336.116698502971,19473.058238949652,1985.6993202520384,0.85,0.8500000541601852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.142773863743,4632.441516551485,5.5733045859463415,4.978730461156513,-2.3752249112479555,7.353955372404468,3.4832697854108026,3.5,0.9952199386888008,0.6,0.00021684062293222007,0.9999047619817951,0.00021686127637040697,199.50632737911886,0.0,0.0,0.0,0.03177703935520862,7.255615834223943e-05,0.00014428446458998064,0.0005811844813320747,0.09253736474923134,0.09253736474923134,0.09253736474923134,0.09253736478502476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.63529152697,595.6800153986053,0.0,0.09253736474923134,0.09253736475379647,0.09253736475379647,0.37501622219408237,0.37501622219408237,0.5,10.000488756837065,0.0,0.0,0.0,0.0,0.0,0.0,26209.712867919407,19973.71224351349,0.7620729133572937,1.0345027946377146,0.6428314473056751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557334481964566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.078057069666,1455.768048326005,0.37501622219408237,6.17534620354742,3.4832697854108026,,,,,,
5168.0,-30.70543145098893,4.978730461156513,35.02751763776862,24.23711665850135,5.015824286936116,-27.13343158221684,-40.73340027881784,1.443824418655055,-5.057645833530728,-5.057645833558045,40.054900657818706,42252.12060979766,25743.769213247793,25743.769213247793,67995.88982304545,77818.79299333463,77818.79299333463,25743.769213247793,103562.56220658243,103562.56220658243,103562.56220658243,129772.31686975517,125261.03833288388,4511.278536871287,0.0,92280.29291977055,56713.62053822171,39518.524868387605,26209.754663172742,65728.27953156034,19973.73503146742,1455.7697092078085,0.0,0.8864261163900473,2.878578119752881,0.0014947054983599872,1.0,1.0,-3.1527108736251535,353859.82263400115,1556901.7479461846,4.3997697629450725,1556901.7479461846,4.3997697629450725,0.7620725675670845,0.09253736475379647,4.028046144702076,101325.0,128633.83773810498,1.269517273507081,1.0,0.0,4.028046144700959,1.2850183833151676,1.2852970420083873,3.1346214163180144,22909.442842690132,2336.1130296982287,19473.0267870504,1985.6961130508787,0.85,0.850000016183885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.126722861175,4632.441516551485,5.573297888935511,4.978730461156513,-2.3752331107079714,7.353963571864484,3.4832496121484153,3.5,0.9952141748995472,0.6,0.00021684062293222007,0.9999047619817951,0.00021686127637040697,199.50632737911886,0.0,0.0,0.0,0.03177703935520862,7.255634590923036e-05,0.0001442842770229897,0.00058118372580358,0.09253738563223089,0.09253738563223089,0.09253738563223089,0.09253747036065235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.63529152697,595.6800153986053,0.0,0.09253738563223089,0.09253736475379647,0.09253736475379647,0.3750163068243678,0.3750163068243678,0.5,10.000488756837065,0.0,0.0,0.0,0.0,0.0,0.0,26209.754663172742,19973.73503146742,0.7620725675670845,1.034499766426965,0.6428301624646925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557332935578668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16642.05505777246,1455.7697092078085,0.3750163068243678,6.17534620354742,3.4832496121484153,,,,,,
5169.0,-30.705404341938284,4.978782686506274,35.02751143256073,24.236927297338866,5.015777114064989,-27.133247342532872,-40.733218321669824,1.4436701123180733,-5.057662112988282,-5.057662112996997,40.05485677295412,42251.47631943306,25743.733372788894,25743.733372788894,67995.20969222195,77818.21730363287,77818.21730363287,25743.733372788894,103561.95067642177,103561.95067642177,103561.95067642177,129771.7720732567,125260.48600025555,4511.286073001152,0.0,92280.15096765742,56713.61240259558,39518.37618340205,26209.821396834937,65728.19758023699,19973.763244543738,1455.7732257160167,0.0,0.8864261925392507,2.8785763928906167,0.0014947054983599872,1.0,1.0,-3.155738555818573,353859.5979907837,1556899.8535800143,4.39976720264223,1556899.8535800143,4.39976720264223,0.762071703661275,0.0925374456188567,4.028046144702076,101325.0,128633.81212710205,1.2695170207461342,1.0,0.0,4.02804614470145,1.2850191054238735,1.285297764273684,3.134619654836489,22909.40760175494,2336.109436122931,19472.993168309793,1985.692684893393,0.85,0.8499998562519833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.098517332956,4632.441516551485,5.573324161887155,4.978782686506274,-2.3752454895420834,7.354028176048358,3.4832141629170095,3.5,0.995204046547717,0.6,0.00021684062293222007,0.9999019243531563,0.00021686189180253435,199.50630507122986,0.0,0.0,0.0,0.03177703935520862,7.25578493470064e-05,0.00014428277358521365,0.0005811776698868424,0.09253734556018281,0.09253734556018281,0.09253734556018281,0.09253764632710353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.37960452127,595.6800963798316,0.0,0.09253734556018281,0.0925374456188567,0.0925374456188567,0.3750163791834232,0.3750163791834232,0.5,10.000497780516374,0.0,0.0,0.0,0.0,0.0,0.0,26209.821396834937,19973.763244543738,0.762071703661275,1.0344907086371498,0.6428211616156829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557332935578668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16642.03154339076,1455.7732257160167,0.3750163791834232,6.17534620354742,3.4832141629170095,,,,,,
5170.0,-30.705374923493597,4.97883320026471,35.02750645142281,24.236881301645212,5.015665031201676,-27.133369637792946,-40.73331184973938,1.4436597517244154,-5.057737331379997,-5.057737331378236,40.05487914599547,42251.982937741486,25743.93834133525,25743.93834133525,67995.92127907673,77818.48478851403,77818.48478851403,25743.93834133525,103562.42312984928,103562.42312984928,103562.42312984928,129772.26764687337,125260.98141650224,4511.286230371125,0.0,92280.00662256946,56713.504796992755,39518.335361751895,26209.844517024085,65728.17987877598,19973.772935462785,1455.7748448265193,0.0,0.8864257275245895,2.8785684140235377,0.0014947054983599872,1.0,1.0,-3.1537666742021315,353858.560039879,1556900.8193508086,4.399782837457288,1556900.8193508086,4.399782837457288,0.7620714011671919,0.09253744432785946,4.028046144702076,101325.0,128633.76541485976,1.2695165597321467,1.0,0.0,4.028046144701801,1.2850191539084628,1.2852978127687873,3.1346195365652973,22909.371766741446,2336.1057819685057,19472.96763667148,1985.69008139084,0.85,0.8500000713656083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.082847094477,4632.441516551485,5.573387443684596,4.97883320026471,-2.3752951089610628,7.354128309225773,3.483194468332782,3.5,0.995198419523652,0.6,0.00021684062293222007,0.9998988449994841,0.0002168625596645548,199.5062808629588,0.0,0.0,0.0,0.03177703935520862,7.255707655907718e-05,0.0001442835463731429,0.0005811807827122814,0.09253744433662514,0.09253744433662514,0.09253744433662514,0.09253744420567972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4877765163,595.6800623061592,0.0,0.09253744433662514,0.09253744432785946,0.09253744432785946,0.37501647790615156,0.37501647790615156,0.5,10.000497781425329,0.0,0.0,0.0,0.0,0.0,0.0,26209.844517024085,19973.772935462785,0.7620714011671919,1.0345018134456667,0.6428290425152166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557331307843993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16642.00857209371,1455.7748448265193,0.37501647790615156,6.17534620354742,3.483194468332782,,,,,,
5171.0,-30.70534763899309,4.978883922890509,35.027501394977236,24.23684965996074,5.015662583814488,-27.133348912006994,-40.73327098796142,1.4436638567943674,-5.057723659718022,-5.057723659722624,40.05486701084766,42251.9241908335,25743.91327739368,25743.91327739368,67995.83746822718,77818.36667738741,77818.36667738741,25743.91327739368,103562.27995478109,103562.27995478109,103562.27995478109,129772.09948404244,125260.8136315818,4511.285852460648,0.0,92279.86198334601,56713.41949665436,39518.26942965739,26209.819529261353,65728.08895891874,19973.758592609734,1455.7738426300316,0.0,0.8864258413202963,2.8785698642576434,0.0014947054983599872,1.0,1.0,-3.1543526872727057,353858.748697205,1556900.2955162702,4.399779011394463,1556900.2955162702,4.399779011394463,0.7620715804742757,0.0925374390239242,4.028046144702076,101325.0,128633.7175890956,1.2695160877285527,1.0,0.0,4.028046144701378,1.285019134697919,1.2852977935540775,3.1346195834266584,22909.335858706072,2336.102120367921,19472.93655191199,1985.686911627517,0.85,0.8500000467936668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.066835251265,4632.441516551485,5.573401337457218,4.978883922890509,-2.3752797145386393,7.3541636374291475,3.483174344460754,3.5,0.9951926698459298,0.6,0.00021684062293222007,0.9998959890239625,0.0002168631790831431,199.50625841070354,0.0,0.0,0.0,0.03177703935520862,7.255741418393463e-05,0.00014428320874828544,0.000581179422743776,0.09253743902894707,0.09253743902894707,0.09253743902894707,0.09253743900056452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4291022889,595.680080788283,0.0,0.09253743902894707,0.0925374390239242,0.0925374390239242,0.3750165616287455,0.3750165616287455,0.5,10.000497781282395,0.0,0.0,0.0,0.0,0.0,0.0,26209.819529261353,19973.758592609734,0.7620715804742757,1.0345019693289093,0.6428290379359991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557329541444568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.985647965153,1455.7738426300316,0.3750165616287455,6.17534620354742,3.483174344460754,,,,,,
5172.0,-30.705320073271114,4.9789336493413145,35.02749674659615,24.236773454491072,5.015612639389249,-27.133330432376457,-40.73323801914228,1.4436229984078464,-5.057767018680238,-5.057767018643047,40.054868671706565,42251.899271261,25744.032818523778,25744.032818523778,67995.93208978478,77818.26036670542,77818.26036670542,25744.032818523778,103562.2931852292,103562.2931852292,103562.2931852292,129772.18354185343,125260.89556260472,4511.287979248712,0.0,92279.71888717895,56713.357791383234,39518.17899532858,26209.89035662424,65728.06935195281,19973.7937901084,1455.7772253087248,0.0,0.8864256140325695,2.8785652649179254,0.0014947054983599872,1.0,1.0,-3.1545197977311545,353858.150380621,1556900.3672096734,4.399786653310153,1556900.3672096734,4.399786653310153,0.7620708640263449,0.09253748231466902,4.028046144702076,101325.0,128633.67505256028,1.2695156679255888,1.0,0.0,4.028046144701582,1.2850193259034104,1.2852979848010322,3.134619117008399,22909.30033374883,2336.0984978304346,19472.905728450252,1985.6837685091498,0.85,0.8500000194141131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.050940491558,4632.441516551485,5.573446396281593,4.9789336493413145,-2.3753063149170144,7.354239964258329,3.483154367786644,3.5,0.9951869622247554,0.6,0.00021684062293222007,0.9998931036208147,0.0002168638048877389,199.50623572703793,0.0,0.0,0.0,0.03177703935520862,7.255768659342593e-05,0.00014428293633879412,0.0005811783254657747,0.09253748229779511,0.09253748229779511,0.09253748229779511,0.09253748244039564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4371327463,595.6800782587228,0.0,0.09253748229779511,0.09253748231466902,0.09253748231466902,0.37501663334702307,0.37501663334702307,0.5,10.000497781281751,0.0,0.0,0.0,0.0,0.0,0.0,26209.89035662424,19973.7937901084,0.7620708640263449,1.0345037175166105,0.6428288505633046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557327903175952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.962682067195,1455.7772253087248,0.37501663334702307,6.17534620354742,3.483154367786644,,,,,,
5173.0,-30.705320073271114,4.9789336493413145,35.02749674659615,24.236737691704207,5.015612639389249,-27.133330432376457,-40.73321915986014,1.4436229984078464,-5.057767018680238,-5.057767018643047,40.054868671706565,42251.82095939769,25743.912306389313,25743.912306389313,67995.73326578701,77818.11565554082,77818.11565554082,25743.912306389313,103562.02796193014,103562.02796193014,103562.02796193014,129771.95535347832,125260.66737422961,4511.287979248712,0.0,92279.57417601436,56713.27947951992,39518.105218327146,26209.927391548183,65728.03260987533,19973.813982346648,1455.7786970071352,0.0,0.8864256140325695,2.8785652649179254,0.0014947054983599872,1.0,1.0,-3.1556230909047827,353858.150380621,1556900.3672096734,4.399786653310153,1556900.3672096734,4.399786653310153,0.762070557615796,0.09253748231466902,4.028046144702076,101325.0,128633.63396360341,1.2695152624091133,1.0,0.0,4.028046144702313,1.2850193259034104,1.2852979848010322,3.134619117008399,22909.264407853396,2336.0948344086305,19472.878769679464,1985.6810194795844,0.85,0.850000175605991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.034873850775,4632.441516551485,5.573439692376094,4.9789336493413145,-2.375314522759321,7.354248172100636,3.483134175137455,3.5,0.9951811928964157,0.6,0.00021684062293222007,0.9998931036208147,0.0002168638048877389,199.50623572703793,0.0,0.0,0.0,0.03177703935520862,7.255784242131451e-05,0.00014428278051090555,0.0005811776977838489,0.09253749762512095,0.09253749762512095,0.09253749762512095,0.09253757598991917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4371327463,595.6800782587228,0.0,0.09253749762512095,0.09253748231466902,0.09253748231466902,0.37501669546241667,0.37501669546241667,0.5,10.000497781281751,0.0,0.0,0.0,0.0,0.0,0.0,26209.927391548183,19973.813982346648,0.762070557615796,1.034501270856097,0.6428280184526557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557326248022067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.939722712526,1455.7786970071352,0.37501669546241667,6.17534620354742,3.483134175137455,,,,,,
5174.0,-30.705320073271114,4.9789336493413145,35.02749674659615,24.236701090727024,5.015612639389249,-27.133330432376457,-40.73320023072881,1.4436229984078464,-5.057767018680238,-5.057767018643047,40.054868671706565,42251.74264753108,25743.702761793913,25743.702761793913,67995.445409325,77817.96746142633,77817.96746142633,25743.702761793913,103561.67022322025,103561.67022322025,103561.67022322025,129771.68492337107,125260.39694412236,4511.287979248712,0.0,92279.42598189987,56713.20116765331,39518.027571385064,26210.01470015082,65728.04227153589,19973.86158481315,1455.782166482555,0.0,0.8864256140325695,2.8785652649179254,0.0014947054983599872,1.0,1.0,-3.157111226562506,353858.150380621,1556900.3672096734,4.399786653310153,1556900.3672096734,4.399786653310153,0.7620698352640838,0.09253748231466902,4.028046144702076,101325.0,128633.58814217862,1.269514810186811,1.0,0.0,4.028046144699099,1.2850193259034104,1.2852979848010322,3.134619117008399,22909.227617283188,2336.091082814538,19472.84731778021,1985.6778122784247,0.85,0.8500001677529058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.006937400544,4632.441516551485,5.573428035655171,4.9789336493413145,-2.3753287944941985,7.354262443835513,3.483099064553024,3.5,0.995171161300864,0.6,0.00021684062293222007,0.9998931036208147,0.0002168638048877389,199.50623572703793,0.0,0.0,0.0,0.03177703935520862,7.255799882665489e-05,0.00014428262410556516,0.0005811770677759205,0.09253751105679453,0.09253751105679453,0.09253751105679453,0.09253779652951491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4371327463,595.6800782587228,0.0,0.09253751105679453,0.09253748231466902,0.09253748231466902,0.37501674989550565,0.37501674989550565,0.5,10.000497781281751,0.0,0.0,0.0,0.0,0.0,0.0,26210.01470015082,19973.86158481315,0.7620698352640838,1.0344967392824818,0.6428267325075734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557326248022067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.916212043416,1455.782166482555,0.37501674989550565,6.17534620354742,3.483099064553024,,,,,,
5175.0,-30.705320073271114,4.9789336493413145,35.02749674659615,24.236664489749842,5.015612639389249,-27.133330432376457,-40.73317756466565,1.4436229984078464,-5.057767018680238,-5.057767018643047,40.054868671706565,42251.64867328672,25743.493216630555,25743.493216630555,67995.14188991727,77817.8192591372,77817.8192591372,25743.493216630555,103561.31247576776,103561.31247576776,103561.31247576776,129771.41448468673,125260.12650543802,4511.287979248712,0.0,92279.27777961074,56713.10719340895,39517.96731800199,26210.102008918973,65728.06932692096,19973.90918727964,1455.7856359579748,0.0,0.8864256140325695,2.8785652649179254,0.0014947054983599872,1.0,1.0,-3.15859938807273,353858.150380621,1556900.3672096734,4.399786653310153,1556900.3672096734,4.399786653310153,0.7620691129123712,0.09253748231466902,4.028046144702076,101325.0,128633.53808937073,1.2695143162040043,1.0,0.0,4.028046144700414,1.2850193259034104,1.2852979848010322,3.134619117008399,22909.19082468355,2336.087331013501,19472.811372752494,1985.6741469056706,0.85,0.8499999638473253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.979000837669,4632.441516551485,5.573416378806199,4.9789336493413145,-2.3753430663545525,7.3542767156958675,3.4830639539685926,3.5,0.9951611297053121,0.6,0.00021684062293222007,0.9998931036208147,0.0002168638048877389,199.50623572703793,0.0,0.0,0.0,0.03177703935520862,7.255818610947414e-05,0.00014428243682274592,0.0005811763133920826,0.09253752297194633,0.09253752297194633,0.09253752297194633,0.09253801706911062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4371327463,595.6800782587228,0.0,0.09253752297194633,0.09253748231466902,0.09253748231466902,0.37501679818275097,0.37501679818275097,0.5,10.000497781281751,0.0,0.0,0.0,0.0,0.0,0.0,26210.102008918973,19973.90918727964,0.7620691129123712,1.0344916956516743,0.6428250381603899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557326248022067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.89270137431,1455.7856359579748,0.37501679818275097,6.17534620354742,3.4830639539685926,,,,,,
5176.0,-30.705320073271114,4.9789336493413145,35.02749674659615,24.23662788877266,5.015612639389249,-27.133330432376457,-40.73315867045892,1.4436229984078464,-5.057767018680238,-5.057767018643047,40.054868671706565,42251.57036141272,25743.283670899236,25743.283670899236,67994.85403231195,77817.67104867713,77817.67104867713,25743.283670899236,103560.95471957637,103560.95471957637,103560.95471957637,129771.14403742904,125259.85605818033,4511.287979248712,0.0,92279.12956915067,56713.02888153495,39517.88965290636,26210.189317852662,65728.07897075902,19973.956789746146,1455.7891054333948,0.0,0.8864256140325695,2.8785652649179254,0.0014947054983599872,1.0,1.0,-3.160087575419027,353858.150380621,1556900.3672096734,4.399786653310153,1556900.3672096734,4.399786653310153,0.7620683905606587,0.09253748231466902,4.028046144702076,101325.0,128633.49226794587,1.2695138639817012,1.0,0.0,4.028046144702751,1.2850193259034104,1.2852979848010322,3.134619117008399,22909.154030055397,2336.0835790056135,19472.77992085324,1985.670939704511,0.85,0.8499999561444371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.951064162152,4632.441516551485,5.573404721829177,4.9789336493413145,-2.375357338340386,7.354290987681701,3.4830288433841616,3.5,0.9951510981097604,0.6,0.00021684062293222007,0.9998931036208147,0.0002168638048877389,199.50623572703793,0.0,0.0,0.0,0.03177703935520862,7.255834222692656e-05,0.0001442822807052935,0.0005811756845437802,0.09253753367388066,0.09253753367388066,0.09253753367388066,0.09253823760870637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4371327463,595.6800782587228,0.0,0.09253753367388066,0.09253748231466902,0.09253748231466902,0.3750168415533213,0.3750168415533213,0.5,10.000497781281751,0.0,0.0,0.0,0.0,0.0,0.0,26210.189317852662,19973.956789746146,0.7620683905606587,1.0344871643451101,0.6428237523906567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557326248022067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.869190705198,1455.7891054333948,0.3750168415533213,6.17534620354742,3.4830288433841616,,,,,,
5177.0,-30.705320073271114,4.9789336493413145,35.02749674659615,24.236591287795477,5.015612639389249,-27.133330432376457,-40.733135969471164,1.4436229984078464,-5.057767018680238,-5.057767018643047,40.054868671706565,42251.47638715957,25743.074124599934,25743.074124599934,67994.5505117595,77817.52283006332,77817.52283006332,25743.074124599934,103560.59695466326,103560.59695466326,103560.59695466326,129770.87358161509,125259.58560236638,4511.287979248712,0.0,92278.98135053685,56712.9349072818,39517.8293813945,26210.276626951832,65728.10600834634,19974.00439221264,1455.7925749088145,0.0,0.8864256140325695,2.8785652649179254,0.0014947054983599872,1.0,1.0,-3.1615757885292055,353858.150380621,1556900.3672096734,4.399786653310153,1556900.3672096734,4.399786653310153,0.7620676682089467,0.09253748231466902,4.028046144702076,101325.0,128633.44221513798,1.2695133699988945,1.0,0.0,4.028046144701144,1.2850193259034104,1.2852979848010322,3.134619117008399,22909.117233403,2336.07982679131,19472.748468953992,1985.6677325033518,0.85,0.84999994851663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.923127373987,4632.441516551485,5.573393064724102,4.9789336493413145,-2.3753716104516998,7.354305259793014,3.4829937327997302,3.5,0.9951410665142086,0.6,0.00021684062293222007,0.9998931036208147,0.0002168638048877389,199.50623572703793,0.0,0.0,0.0,0.03177703935520862,7.255852979913816e-05,0.0001442820931330819,0.0005811749289942564,0.09253754340524106,0.09253754340524106,0.09253754340524106,0.09253845814830208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4371327463,595.6800782587228,0.0,0.09253754340524106,0.09253748231466902,0.09253748231466902,0.37501688099055175,0.37501688099055175,0.5,10.000497781281751,0.0,0.0,0.0,0.0,0.0,0.0,26210.276626951832,19974.00439221264,0.7620676682089467,1.0344821209837594,0.6428220582195745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557326248022067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.84568003609,1455.7925749088145,0.37501688099055175,6.17534620354742,3.4829937327997302,,,,,,
5178.0,-30.705320073271114,4.9789336493413145,35.02749674659615,24.236554686818295,5.015612639389249,-27.133330432376457,-40.73311707526443,1.4436229984078464,-5.057767018680238,-5.057767018643047,40.054868671706565,42251.398075278266,25742.864577732664,25742.864577732664,67994.26265301093,77817.3746032855,77817.3746032855,25742.864577732664,103560.23918101816,103560.23918101816,103560.23918101816,129770.60311723471,125259.315137986,4511.287979248712,0.0,92278.83312375902,56712.856595400495,39517.75169817614,26210.363936216563,65728.1156343927,19974.05199467914,1455.7960443842344,0.0,0.8864256140325695,2.8785652649179254,0.0014947054983599872,1.0,1.0,-3.163064027444193,353858.150380621,1556900.3672096734,4.399786653310153,1556900.3672096734,4.399786653310153,0.7620669458572338,0.09253748231466902,4.028046144702076,101325.0,128633.39644938931,1.2695129183260727,1.0,0.0,4.028046144702459,1.2850193259034104,1.2852979848010322,3.134619117008399,22909.080434723815,2336.076074370332,19472.721510183204,1985.6649834737862,0.85,0.8500001370927118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.895190473175,4632.441516551485,5.573381407490972,4.9789336493413145,-2.375385882688496,7.354319532029811,3.4829586222152993,3.5,0.995131034918657,0.6,0.00021684062293222007,0.9998931036208147,0.0002168638048877389,199.50623572703793,0.0,0.0,0.0,0.03177703935520862,7.255868591727473e-05,0.00014428193701494535,0.0005811743001431983,0.09253755236014229,0.09253755236014229,0.09253755236014229,0.09253867868789782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.4371327463,595.6800782587228,0.0,0.09253755236014229,0.09253748231466902,0.09253748231466902,0.3750169172811102,0.3750169172811102,0.5,10.000497781281751,0.0,0.0,0.0,0.0,0.0,0.0,26210.363936216563,19974.05199467914,0.7620669458572338,1.034477589943754,0.6428207726248876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557326248022067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.82216936698,1455.7960443842344,0.3750169172811102,6.17534620354742,3.4829586222152993,,,,,,
5179.0,-30.7052901914179,4.978991759811459,35.02749109460953,24.236647865641885,5.01554041043605,-27.133410305772824,-40.73316279156131,1.4437541333710657,-5.05784995248888,-5.0578499524590015,40.05483278872316,42251.708521490786,25743.016788062345,25743.016788062345,67994.72530955313,77818.04441080082,77818.04441080082,25743.016788062345,103561.06119886317,103561.06119886317,103561.06119886317,129771.47071756687,125260.15105465942,4511.319662907451,0.0,92278.67959774398,56712.722689543516,39517.72989800051,26210.409518703695,65728.1394167042,19974.0642598982,1455.799513859654,0.0,0.8864253210098711,2.8785564676580386,0.0014947054983599872,1.0,1.0,-3.1615581795902585,353857.0059672244,1556898.8182605156,4.3997965053847805,1556898.8182605156,4.3997965053847805,0.7620660884998668,0.09253785697114536,4.028046144702076,101325.0,128633.33203214932,1.2695122825773435,1.0,0.0,4.028046144703297,1.2850187122297214,1.285297370994267,3.134620613977477,22909.042320459597,2336.072187797015,19472.684062677097,1985.661164890875,0.85,0.8499999166393106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.867253459713,4632.441516551485,5.573448071879488,4.978991759811459,-2.375445393957633,7.3544371537690925,3.482923511630868,3.5,0.9951210033231052,0.6,0.00021684062293222007,0.999889975790042,0.00021686448327566042,199.50621113744774,0.0,0.0,0.0,0.03177703935520862,7.255830817540394e-05,0.00014428231475681612,0.0005811758217048847,0.09253755313882381,0.09253755313882381,0.09253755313882381,0.09253858582672626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.1148139953,595.6801812962096,0.0,0.09253755313882381,0.09253785697114536,0.09253785697114536,0.375016951054331,0.375016951054331,0.5,10.000528653853701,0.0,0.0,0.0,0.0,0.0,0.0,26210.409518703695,19974.0642598982,0.7620660884998668,1.034484254582032,0.6428252632198029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557326248022067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16641.798658697873,1455.799513859654,0.375016951054331,6.17534620354742,3.482923511630868,,,,,,
5180.0,-30.705261323604223,4.979044573244327,35.02748516498527,24.236156895663612,5.0152460912968255,-27.133309459372335,-40.733072406705446,1.4432942491578384,-5.058089756618813,-5.05808975664773,40.0548111040882,42251.45090479624,25743.66237958635,25743.66237958635,67995.11328438259,77817.24819584866,77817.24819584866,25743.66237958635,103560.910575435,103560.910575435,103560.910575435,129771.2438622839,125259.9327792636,4511.311083020296,0.0,92278.55368497368,56712.75648336587,39517.552446230904,26210.33328684889,65727.88573307979,19973.999003006837,1455.8000781260678,0.0,0.8864241759511994,2.8785310303920975,0.0014947054983599872,1.0,1.0,-3.161556965890952,353853.6968981247,1556897.8822063794,4.399835004845559,1556897.8822063794,4.399835004845559,0.7620658152038398,0.09253768528856339,4.028046144702076,101325.0,128633.33765543472,1.2695123380748554,1.0,0.0,4.028046144700517,1.2850208643573653,1.2852995235886038,3.1346153641765877,22909.011061440764,2336.0690002641845,19472.656539376494,1985.658358295289,0.85,0.8499998750339703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.853264779482,4632.441516551485,5.573604724768287,4.979044573244327,-2.375614141199843,7.35465871444417,3.4829059310382635,3.5,0.9951159802966467,0.6,0.00021684062293222007,0.9998869541121008,0.0002168651386443725,199.50618738231012,0.0,0.0,0.0,0.03177703935520862,7.255905500371631e-05,0.00014428156792850377,0.0005811728134459803,0.09253768535194874,0.09253768535194874,0.09253768535194874,0.09253768441040261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.00993418426,595.6802143332192,0.0,0.09253768535194874,0.09253768528856339,0.09253768528856339,0.3750171065979941,0.3750171065979941,0.5,10.00052866048688,0.0,0.0,0.0,0.0,0.0,0.0,26210.33328684889,19973.999003006837,0.7620658152038398,1.0344941500249982,0.6428238248280024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557324453799019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.775746661886,1455.8000781260678,0.3750171065979941,6.17534620354742,3.4829059310382635,,,,,,
