time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5181.0,-30.705231413576435,4.979099540167919,35.027478430239704,24.23612343790012,5.015245299707922,-27.13328263678848,-40.73303070673717,1.44329652287653,-5.0579784389842075,-5.05797843899634,40.054776014564254,42251.39908494491,25743.40396067335,25743.40396067335,67994.80304561826,77817.11591636573,77817.11591636573,25743.40396067335,103560.51987703907,103560.51987703907,103560.51987703907,129770.6675104251,125259.36073252313,4511.306777901972,0.0,92278.40899537102,56712.69216377439,39517.463146218484,26210.147633386034,65727.61077960453,19973.90179353427,1455.791693380787,0.0,0.8864248713266417,2.8785428384079874,0.0014947054983599872,1.0,1.0,-3.1628084798551868,353855.2329726718,1556896.3675094312,4.39981162474336,1556896.3675094312,4.39981162474336,0.7620675042704399,0.09253760405917084,4.028046144702076,101325.0,128633.29289185569,1.2695118962926788,1.0,0.0,4.0280461447009746,1.2850208537169892,1.2852995129459204,3.134615390132187,22908.97514089828,2336.0653373882296,19472.631788428964,1985.6558344010407,0.85,0.850000127402706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.838081667779,4632.441516551485,5.573567097502121,4.979099540167919,-2.375525640602196,7.354625180770115,3.4828868493568645,3.5,0.9951105283876756,0.6,0.00021684062293222007,0.9998838233529748,0.000216865817675772,199.50616276954722,0.0,0.0,0.0,0.03177703935520862,7.255939956291573e-05,0.00014428122336930435,0.0005811714255456254,0.09253760412480011,0.09253760412480011,0.09253760412480011,0.09253760362509646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.8402743357,595.6802677753087,0.0,0.09253760412480011,0.09253760405917084,0.09253760405917084,0.3750172360943191,0.3750172360943191,0.5,10.000528660023326,0.0,0.0,0.0,0.0,0.0,0.0,26210.147633386034,19973.90179353427,0.7620675042704399,1.0344937574806423,0.6428257255024953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557322720463282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.752815307373,1455.791693380787,0.3750172360943191,6.17534620354742,3.4828868493568645,,,,,,
5182.0,-30.70520123078443,4.979153419576408,35.02747231456017,24.236067907791607,5.015202423047221,-27.133275286156756,-40.73300315123049,1.4432764783971925,-5.058018128480171,-5.058018128485423,40.054780406767684,42251.40718156848,25743.534462337073,25743.534462337073,67994.94164390555,77817.06469498265,77817.06469498265,25743.534462337073,103560.59915731972,103560.59915731972,103560.59915731972,129770.81922122513,125259.50973292404,4511.3094883010945,0.0,92278.2653362497,56712.60782274499,39517.397237227444,26210.220063905406,65727.61730113285,19973.938597123306,1455.79504956161,0.0,0.8864246528526274,2.878538628341132,0.0014947054983599872,1.0,1.0,-3.1627469112616495,353854.6852958261,1556896.5571059308,4.399818970333399,1556896.5571059308,4.399818970333399,0.7620668025076904,0.09253765877061253,4.028046144702076,101325.0,128633.25252668807,1.269511497919448,1.0,0.0,4.028046144703375,1.2850209475196281,1.2852996067689006,3.134615161314753,22908.939476182397,2336.0617005993277,19472.598017509874,1985.6523907256683,0.85,0.8499999765486672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.823485472738,4632.441516551485,5.573612965142836,4.979153419576408,-2.375547780662185,7.354701200238592,3.4828685053342223,3.5,0.9951052872383492,0.6,0.00021684062293222007,0.9998806640536344,0.00021686650290157883,199.50613793233458,0.0,0.0,0.0,0.03177703935520862,7.255962724984925e-05,0.0001442809956823708,0.0005811705084121506,0.09253765876571153,0.09253765876571153,0.09253765876571153,0.0925376588108449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.8615113042,595.6802610857548,0.0,0.09253765876571153,0.09253765877061253,0.09253765877061253,0.3750173447243822,0.3750173447243822,0.5,10.000528659995092,0.0,0.0,0.0,0.0,0.0,0.0,26210.220063905406,19973.938597123306,0.7620668025076904,1.034495763514215,0.6428257849054914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557320924549393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.729905794145,1455.79504956161,0.3750173447243822,6.17534620354742,3.4828685053342223,,,,,,
5183.0,-30.705171035850036,4.979206601252962,35.027466289788116,24.23596973475071,5.015159660661085,-27.13322473247937,-40.732939064595826,1.44321335733754,-5.058040830082973,-5.058040830155999,40.05477079833398,42251.26379169199,25743.618190447054,25743.618190447054,67994.88198213905,77816.84038343733,77816.84038343733,25743.618190447054,103560.45857388439,103560.45857388439,103560.45857388439,129770.70915061077,125259.39878601725,4511.3103645935225,0.0,92278.1234482672,56712.54685671264,39517.30732394951,26210.250576726383,65727.55790067589,19973.951820515667,1455.7967128114149,0.0,0.8864245718665237,2.8785362202687015,0.0014947054983599872,1.0,1.0,-3.1634546867464906,353854.3720358497,1556896.1423417043,4.399821693269829,1556896.1423417043,4.399821693269829,0.7620664198552802,0.09253767868306959,4.028046144702076,101325.0,128633.21015718106,1.2695110797649254,1.0,0.0,4.028046144702987,1.28502124290888,1.2852999022222082,3.134614440757305,22908.904251168235,2336.0581086475236,19472.571597654034,1985.6496966501338,0.85,0.8500001302620589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.808701100546,4632.441516551485,5.57364893339553,4.979206601252962,-2.3755577557170393,7.354764356970001,3.4828499248560627,3.5,0.9950999785303036,0.6,0.00021684062293222007,0.9998775034941001,0.00021686718840504402,199.5061130851363,0.0,0.0,0.0,0.03177703935520862,7.2560156790458e-05,0.00014428046614176207,0.0005811683753981431,0.09253767868496868,0.09253767868496868,0.09253767868496868,0.09253767866742212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.8150535923,595.6802757197289,0.0,0.09253767868496868,0.09253767868306959,0.09253767868306959,0.37501743666317683,0.37501743666317683,0.5,10.000528659948555,0.0,0.0,0.0,0.0,0.0,0.0,26210.250576726383,19973.951820515667,0.7620664198552802,1.0344957907136825,0.6428241842719903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557319112258134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.707002742292,1455.7967128114149,0.37501743666317683,6.17534620354742,3.4828499248560627,,,,,,
5184.0,-30.70514027386554,4.979259181011573,35.02746069039388,24.235917103383713,5.015116742669561,-27.1332197651128,-40.73291563019154,1.4431962340544358,-5.058059932397214,-5.058059932395183,40.0547710220666,42251.291342904246,25743.690420795785,25743.690420795785,67994.98176370002,77816.80107137907,77816.80107137907,25743.690420795785,103560.49149217486,103560.49149217486,103560.49149217486,129770.7773158154,125259.46549188218,4511.3118239332225,0.0,92277.97970446532,56712.469976547654,39517.233031019634,26210.28582364055,65727.51885466019,19973.969451866982,1455.7983711294496,0.0,0.8864244735742132,2.8785341939920737,0.0014947054983599872,1.0,1.0,-3.1634669251112655,353854.1084427185,1556896.1519998047,4.399824998080623,1556896.1519998047,4.399824998080623,0.7620660677363282,0.09253770857288882,4.028046144702076,101325.0,128633.16500386935,1.2695106341363864,1.0,0.0,4.028046144700252,1.2850213230411736,1.2852999823718785,3.13461424528674,22908.868565429613,2336.054469714899,19472.534890652787,1985.6459535777037,0.85,0.8499998520240153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.793820669417,4632.441516551485,5.57368252845386,4.979259181011573,-2.375565303371205,7.354824484382778,3.482831223694451,3.5,0.9950946353412717,0.6,0.00021684062293222007,0.999874283591454,0.00021686788678407552,199.5060877713228,0.0,0.0,0.0,0.03177703935520862,7.256035042718028e-05,0.0001442802725050398,0.0005811675954204904,0.09253770855917466,0.09253770855917466,0.09253770855917466,0.09253770867744435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.81613558077,595.6802753789053,0.0,0.09253770855917466,0.09253770857288882,0.09253770857288882,0.37501751524888305,0.37501751524888305,0.5,10.000528659904031,0.0,0.0,0.0,0.0,0.0,0.0,26210.28582364055,19973.969451866982,0.7620660677363282,1.0344979233744356,0.6428249853205673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455731729923825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.684100939783,1455.7983711294496,0.37501751524888305,6.17534620354742,3.482831223694451,,,,,,
5185.0,-30.705109531573633,4.979311143516204,35.02745539591927,24.235860735084884,5.015082976224742,-27.13320183766991,-40.73287899428976,1.443175282324804,-5.058080586402525,-5.058080586396302,40.05476862101913,42251.263956761264,25743.764491458267,25743.764491458267,67995.02844821953,77816.709433612,77816.709433612,25743.764491458267,103560.47392507027,103560.47392507027,103560.47392507027,129770.79309905058,125259.48012878056,4511.312970270019,0.0,92277.83618539652,56712.39070856132,39517.161640928,26210.31917398031,65727.48081490831,19973.985511276336,1455.8000136859375,0.0,0.8864243768867806,2.8785320031211614,0.0014947054983599872,1.0,1.0,-3.1636674772928473,353853.8234379475,1556896.0483549698,4.399828248932261,1556896.0483549698,4.399828248932261,0.7620657107871105,0.09253773257173509,4.028046144702076,101325.0,128633.12191057309,1.2695102088386192,1.0,0.0,4.028046144703602,1.2850214210895654,1.2853000804415324,3.1346140061126055,22908.83293548307,2336.0508364714833,19472.50652473559,1985.6430610591374,0.85,0.849999935814058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.7788662521925,4632.441516551485,5.573716611453081,4.979311143516204,-2.3755741909676757,7.35488533448388,3.482812429590387,3.5,0.9950892655972534,0.6,0.00021684062293222007,0.9998710657612339,0.00021686858471810298,199.50606247372068,0.0,0.0,0.0,0.03177703935520862,7.256065314784288e-05,0.00014427996978437718,0.0005811663760476925,0.09253773257380618,0.09253773257380618,0.09253773257380618,0.09253773256166692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.80452658207,595.6802790356861,0.0,0.09253773257380618,0.09253773257173509,0.09253773257173509,0.3750175831521262,0.3750175831521262,0.5,10.000528659830719,0.0,0.0,0.0,0.0,0.0,0.0,26210.31917398031,19973.985511276336,0.7620657107871105,1.0344992323636553,0.6428249406932668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557315452170962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.661211503677,1455.8000136859375,0.3750175831521262,6.17534620354742,3.482812429590387,,,,,,
5186.0,-30.705078542435697,4.97936228002665,35.02744995840686,24.23572683418172,5.015034323429155,-27.133120274866535,-40.73279140340162,1.4430760561764246,-5.058112062915427,-5.058112062980107,40.054753905057645,42251.02663887827,25743.86361098529,25743.86361098529,67994.89024986356,77816.36431933922,77816.36431933922,25743.86361098529,103560.2279303245,103560.2279303245,103560.2279303245,129770.58122231864,125259.2679743115,4511.313248007132,0.0,92277.69582100204,56712.35814182214,39517.04186575545,26210.353291994135,65727.39515774959,19973.999165219157,1455.8020148006392,0.0,0.8864242696527482,2.8785286642566823,0.0014947054983599872,1.0,1.0,-3.1647756652918133,353853.38909365993,1556895.4131164309,4.399831854385159,1556895.4131164309,4.399831854385159,0.7620652397432639,0.09253774123546626,4.028046144702076,101325.0,128633.08817086059,1.2695098758535464,1.0,0.0,4.028046144705094,1.2850218854411362,1.2853005448937986,3.1346128733980936,22908.798088713833,2336.047283089927,19472.475955797454,1985.6399438949545,0.85,0.8499998943807835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.763833368948,4632.441516551485,5.573756212646099,4.97936228002665,-2.3755912697731203,7.35495354979977,3.482793536914303,3.5,0.9950838676898008,0.6,0.00021684062293222007,0.9998678221046751,0.00021686928825830266,199.5060369729972,0.0,0.0,0.0,0.03177703935520862,7.256137691179566e-05,0.0001442792460204244,0.0005811634606930928,0.09253774123506507,0.09253774123506507,0.09253774123506507,0.09253774123118226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.7333729965,595.6803014487534,0.0,0.09253774123506507,0.09253774123546626,0.09253774123546626,0.375017642509283,0.375017642509283,0.5,10.000528659859835,0.0,0.0,0.0,0.0,0.0,0.0,26210.353291994135,19973.999165219157,0.7620652397432639,1.0344984779432054,0.6428221677958382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557313606286566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.63832269847,1455.8020148006392,0.375017642509283,6.17534620354742,3.482793536914303,,,,,,
5187.0,-30.705046638348488,4.979412980993726,35.02744513071902,24.235721595492237,5.01500555500119,-27.133147863277987,-40.73279545465482,1.4431067799279274,-5.058126085812717,-5.058126085826903,40.054760625080476,42251.172558935876,25743.915876362604,25743.915876362604,67995.08843529847,77816.45959974274,77816.45959974274,25743.915876362604,103560.37547610534,103560.37547610534,103560.37547610534,129770.76152356729,125259.44670949903,4511.314814068254,0.0,92277.5502430124,56712.26320219413,39516.98560090919,26210.386047461936,65727.37164837113,19974.016874239984,1455.8034096495778,0.0,0.8864241737107587,2.8785271767818337,0.0014947054983599872,1.0,1.0,-3.164300318255414,353853.1955918906,1556895.7031969808,4.399835080174307,1556895.7031969808,4.399835080174307,0.762064963029194,0.09253777200518162,4.028046144702076,101325.0,128633.03783967221,1.2695093791233378,1.0,0.0,4.028046144702629,1.2850217416622427,1.2853004010837266,3.134613224124588,22908.761947621002,2336.043597724096,19472.449568611624,1985.6372531508339,0.85,0.8500000835110068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.748671095291,4632.441516551485,5.573785825903726,4.979412980993726,-2.3755957420039717,7.355008722997698,3.4827744816674815,3.5,0.9950784233335661,0.6,0.00021684062293222007,0.9998644826915315,0.00021687001257261144,199.50601071937587,0.0,0.0,0.0,0.03177703935520862,7.256134343612286e-05,0.0001442792794960972,0.0005811635955346476,0.09253777199837651,0.09253777199837651,0.09253777199837651,0.0925377720598742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.7658656101,595.6802912137183,0.0,0.09253777199837651,0.09253777200518162,0.09253777200518162,0.37501769502998067,0.37501769502998067,0.5,10.00052865975702,0.0,0.0,0.0,0.0,0.0,0.0,26210.386047461936,19974.016874239984,0.762064963029194,1.0345018632276852,0.6428246178011129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455731174558106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.615439863144,1455.8034096495778,0.37501769502998067,6.17534620354742,3.4827744816674815,,,,,,
5188.0,-30.705015313596252,4.9794629519854166,35.02744062247781,24.235655867401533,5.014961890828177,-27.133129826670345,-40.732758783828444,1.4430764040031592,-5.058154722656639,-5.058154722645864,40.054760186597285,42251.14746459662,25744.003473589324,25744.003473589324,67995.15093818595,77816.37040001528,77816.37040001528,25744.003473589324,103560.3738736046,103560.3738736046,103560.3738736046,129770.80487139036,125259.4887880316,4511.316083358756,0.0,92277.40724485049,56712.1843098401,39516.91437223376,26210.43099778575,65727.34537001951,19974.03888435231,1455.8055934802373,0.0,0.8864240291651666,2.878524139138609,0.0014947054983599872,1.0,1.0,-3.164445070273814,353852.80043272505,1556895.684270273,4.399839940128641,1556895.684270273,4.399839940128641,0.7620644958505152,0.09253779813007285,4.028046144702076,101325.0,128632.99647233488,1.269508970859461,1.0,0.0,4.02804614470307,1.2850218838134007,1.2853005432657103,3.1346128773687036,22908.726446994453,2336.0399776676495,19472.41719552825,1985.633952015036,0.85,0.8499999875847732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.733472057671,4632.441516551485,5.573823133405494,4.9794629519854166,-2.3756111366262433,7.35507408861166,3.48275538025926,3.5,0.99507296578836,0.6,0.00021684062293222007,0.9998612039293099,0.00021687072373652243,199.5059849424914,0.0,0.0,0.0,0.03177703935520862,7.25616464492003e-05,0.00014427897648301979,0.0005811623749839894,0.09253779813021097,0.09253779813021097,0.09253779813021097,0.09253779813162756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.763745665,595.6802918814911,0.0,0.09253779813021097,0.09253779813007285,0.09253779813007285,0.3750177420809824,0.3750177420809824,0.5,10.000528659720894,0.0,0.0,0.0,0.0,0.0,0.0,26210.43099778575,19974.03888435231,0.7620644958505152,1.0345032277722397,0.6428244930133572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455730982993903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.592576390274,1455.8055934802373,0.3750177420809824,6.17534620354742,3.48275538025926,,,,,,
5189.0,-30.704983826119737,4.979512300442619,35.02743606574948,24.235514702182286,5.014880953613969,-27.13307264587119,-40.73268994744865,1.442969773860479,-5.058179271630536,-5.058179271615513,40.05474977113791,42250.98962060472,25744.078177923,25744.078177923,67995.06779852771,77816.12638496273,77816.12638496273,25744.078177923,103560.20456288573,103560.20456288573,103560.20456288573,129770.66300403558,125259.3466575117,4511.316346523881,0.0,92277.26724947777,56712.130487123984,39516.818624837535,26210.458441149847,65727.27706598738,19974.050152130418,1455.807171777945,0.0,0.886423941679506,2.878521535116761,0.0014947054983599872,1.0,1.0,-3.165217056246661,353852.4616822591,1556895.2346685212,4.3998428815977295,1556895.2346685212,4.3998428815977295,0.7620641278357648,0.09253780562791883,4.028046144702076,101325.0,128632.96117369167,1.2695086224889383,1.0,0.0,4.02804614470067,1.2850223828140377,1.2853010423745566,3.134611660134013,22908.691691838307,2336.0364336280286,19472.38508205692,1985.6306773522988,0.85,0.8499998753309146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.718165003456,4632.441516551485,5.57385778006304,4.979512300442619,-2.3756237575729187,7.355136058015537,3.48273614314341,3.5,0.9950674694695457,0.6,0.00021684062293222007,0.9998579081464217,0.00021687143859691849,199.50595903170918,0.0,0.0,0.0,0.03177703935520862,7.25622152511939e-05,0.00014427840768102616,0.0005811600838233118,0.09253780562947125,0.09253780562947125,0.09253780562947125,0.09253780560928805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.7133855566,595.6803077447026,0.0,0.09253780562947125,0.09253780562791883,0.09253780562791883,0.3750177847564937,0.3750177847564937,0.5,10.000528659743122,0.0,0.0,0.0,0.0,0.0,0.0,26210.458441149847,19974.050152130418,0.7620641278357648,1.0345030379132178,0.6428227595399476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557307949082947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.56970237487,1455.807171777945,0.3750177847564937,6.17534620354742,3.48273614314341,,,,,,
5190.0,-30.70495169515912,4.979561530915854,35.027431624575804,24.235514213237934,5.014897842291245,-27.133059170349245,-40.732657712046034,1.4430053169951953,-5.058180575314907,-5.05818057529469,40.05474399172855,42250.98622250272,25744.09233608623,25744.09233608623,67995.07855858895,77816.05619603187,77816.05619603187,25744.09233608623,103560.1485321181,103560.1485321181,103560.1485321181,129770.60614306718,125259.28978290754,4511.316360159645,0.0,92277.12153662615,56712.05156112864,39516.74441721945,26210.45761094909,65727.20202816854,19974.048694429504,1455.8072411679577,0.0,0.8864239559959729,2.8785213968290426,0.0014947054983599872,1.0,1.0,-3.165468328379916,353852.4436927687,1556894.9851898088,4.3998424002451655,1556894.9851898088,4.3998424002451655,0.7620640963584548,0.092537807074527,4.028046144702076,101325.0,128632.907668966,1.2695080944383519,1.0,0.0,4.02804614470138,1.2850222164816008,1.28530087600605,3.1346120658761003,22908.65551726473,2336.0327448481116,19472.358344057564,1985.6279508351543,0.85,0.8500000503906718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.702774753777,4632.441516551485,5.573879418438795,4.979561530915854,-2.3756194196490044,7.355180950564858,3.4827168015146417,3.5,0.9950619432898976,0.6,0.00021684062293222007,0.9998545450223566,0.00021687216806857797,199.50593259141618,0.0,0.0,0.0,0.03177703935520862,7.256248161701557e-05,0.0001442781413152045,0.0005811590108894908,0.0925378070768488,0.0925378070768488,0.0925378070768488,0.09253780706896712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.6854423085,595.6803165466923,0.0,0.0925378070768488,0.092537807074527,0.092537807074527,0.3750178239318464,0.3750178239318464,0.5,10.000528659558311,0.0,0.0,0.0,0.0,0.0,0.0,26210.45761094909,19974.048694429504,0.7620640963584548,1.034504382667141,0.6428234417219726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557306058456778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.546832663527,1455.8072411679577,0.3750178239318464,6.17534620354742,3.4827168015146417,,,,,,
5191.0,-30.704919166279257,4.979609387799089,35.02742695201007,24.235315911378734,5.014816747533378,-27.132943380155904,-40.732538689021,1.4428409631477634,-5.0582418928279935,-5.058241892833427,40.054728433137974,42250.62471566299,25744.257167151503,25744.257167151503,67994.88188281449,77815.58154925173,77815.58154925173,25744.257167151503,103559.83871640323,103559.83871640323,103559.83871640323,129770.36983198149,125259.05277004685,4511.317061934634,0.0,92276.98397029437,56712.027143741194,39516.6186961702,26210.531115578262,65727.14981174846,19974.081159584723,1455.811227346669,0.0,0.8864236995369111,2.8785148926085595,0.0014947054983599872,1.0,1.0,-3.1669011270095666,353851.5975756083,1556894.3135799137,4.399851022990644,1556894.3135799137,4.399851022990644,0.7620631978614544,0.09253782460278864,4.028046144702076,101325.0,128632.88484176774,1.269507869151421,1.0,0.0,4.028046144701313,1.285022985614345,1.285301645305582,3.1346101896973804,22908.621365140643,2336.0292623006476,19472.330330899214,1985.6250942879797,0.85,0.8500000947472846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.68742159417,4632.441516551485,5.573933634648458,4.979609387799089,-2.3756594053156186,7.355268793114707,3.482697506541472,3.5,0.9950564304404205,0.6,0.00021684062293222007,0.9998511402608106,0.0002168729065765303,199.50590582368602,0.0,0.0,0.0,0.03177703935520862,7.256346512942037e-05,0.0001442771578027997,0.0005811550492561404,0.09253782460461667,0.09253782460461667,0.09253782460461667,0.09253782457967197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.61021273484,595.6803402436985,0.0,0.09253782460461667,0.09253782460278864,0.09253782460278864,0.37501786030624223,0.37501786030624223,0.5,10.000528659956231,0.0,0.0,0.0,0.0,0.0,0.0,26210.531115578262,19974.081159584723,0.7620631978614544,1.0345022122146041,0.6428184522936801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557304129193918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.523976892902,1455.811227346669,0.37501786030624223,6.17534620354742,3.482697506541472,,,,,,
5192.0,-30.70488524237196,4.9796572198463815,35.027422586024514,24.23529348978775,5.014785398286849,-27.132954142825092,-40.732528910133965,1.442854299407518,-5.058240902784462,-5.05824090283978,40.05472793370591,42250.7216078874,25744.260147705747,25744.260147705747,67994.98175559315,77815.61777459994,77815.61777459994,25744.260147705747,103559.87792230569,103559.87792230569,103559.87792230569,129770.41042294494,125259.09301711807,4511.317405826874,0.0,92276.83928313709,56711.943119127245,39516.551293344266,26210.532500639256,65727.08379398352,19974.081921400088,1455.8112761669172,0.0,0.8864237064012602,2.8785149976267794,0.0014947054983599872,1.0,1.0,-3.16677168914066,353851.61123715574,1556894.292021398,4.399850792195342,1556894.292021398,4.399850792195342,0.7620631866564685,0.09253783174635291,4.028046144702076,101325.0,128632.83556842513,1.2695073828613386,1.0,0.0,4.028046144704823,1.2850229232041253,1.2853015828818286,3.134610341937241,22908.585445205248,2336.0255994865984,19472.294461037898,1985.6214365800654,0.85,0.8499998617380121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.671803973615,4632.441516551485,5.573953127727542,4.9796572198463815,-2.3756538768389612,7.355311096685343,3.482677879252774,3.5,0.9950508226436497,0.6,0.00021684062293222007,0.9998475894966187,0.000216873676758465,199.5058779080076,0.0,0.0,0.0,0.03177703935520862,7.256354593497826e-05,0.0001442770769972418,0.0005811547237676245,0.09253783173253477,0.09253783173253477,0.09253783173253477,0.09253783177560584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.6077920333,595.6803410062689,0.0,0.09253783173253477,0.09253783174635291,0.09253783174635291,0.37501789444220734,0.37501789444220734,0.5,10.000528661177746,0.0,0.0,0.0,0.0,0.0,0.0,26210.532500639256,19974.081921400088,0.7620631866564685,1.034504770799176,0.642820572114823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557302176039022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.501130164954,1455.8112761669172,0.37501789444220734,6.17534620354742,3.482677879252774,,,,,,
5193.0,-30.70485181250196,4.9797044979220955,35.0274187588873,24.235312034748517,5.014789406482748,-27.132971351882727,-40.73252388099206,1.442908944846489,-5.058265056866162,-5.0582650568406615,40.05473474885769,42250.83607716112,25744.326624270292,25744.326624270292,67995.16270143141,77815.67660451685,77815.67660451685,25744.326624270292,103560.00322878714,103560.00322878714,103560.00322878714,129770.58106359528,125259.26206498888,4511.318998606398,0.0,92276.69310451165,56711.85257303838,39516.48947941475,26210.577834808137,65727.06731422289,19974.105643181094,1455.81330784112,0.0,0.8864235584130635,2.8785124354993754,0.0014947054983599872,1.0,1.0,-3.166396685107941,353851.27793667204,1556894.5862089861,4.399855767901508,1556894.5862089861,4.399855767901508,0.762062773627795,0.09253786304676331,4.028046144702076,101325.0,128632.78707454786,1.2695069042639808,1.0,0.0,4.028046144702164,1.2850226674777778,1.2853013271000264,3.1346109657413757,22908.549154998982,2336.021898915428,19472.27098903471,1985.6190431018454,0.85,0.8500001836556976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.656243823416,4632.441516551485,5.5739862993048,4.9797044979220955,-2.3756668915244137,7.355371389446509,3.482658324233373,3.5,0.9950452354952494,0.6,0.00021684062293222007,0.9998440904558613,0.00021687443572662954,199.5058503988757,0.0,0.0,0.0,0.03177703935520862,7.256358749215437e-05,0.0001442770354400657,0.0005811545563734014,0.0925378630415806,0.0925378630415806,0.0925378630415806,0.09253786310187788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.6407455625,595.6803306260384,0.0,0.0925378630415806,0.09253786304676331,0.09253786304676331,0.3750179267907338,0.3750179267907338,0.5,10.000528660876606,0.0,0.0,0.0,0.0,0.0,0.0,26210.577834808137,19974.105643181094,0.762062773627795,1.0345077831689247,0.6428224748743403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557300139122047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.478312468356,1455.81330784112,0.3750179267907338,6.17534620354742,3.482658324233373,,,,,,
5194.0,-30.704818961536493,4.979750865935544,35.02741563109559,24.23528227899226,5.0147391975833,-27.13299458075345,-40.7325235317461,1.442914817057821,-5.058306986400055,-5.058306986398637,40.05474727258925,42250.967520840684,25744.4358319725,25744.4358319725,67995.40335281318,77815.75937944409,77815.75937944409,25744.4358319725,103560.19521141659,103560.19521141659,103560.19521141659,129770.84998605464,125259.52846708175,4511.321518972897,0.0,92276.5488310039,56711.75697344325,39516.43539728962,26210.654774638057,65727.09017192767,19974.145971581864,1455.8167547037299,0.0,0.8864232990022604,2.878507987857487,0.0014947054983599872,1.0,1.0,-3.1658266236611894,353850.6993545484,1556895.1268151775,4.399864489896663,1556895.1268151775,4.399864489896663,0.7620620752637297,0.09253791221990464,4.028046144702076,101325.0,128632.73635362681,1.26950640368741,1.0,0.0,4.028046144701946,1.2850226399973719,1.2853012996136615,3.1346110327755112,22908.513337755943,2336.018246573085,19472.23363500033,1985.6152340503977,0.85,0.8499998820485564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.640614097098,4632.441516551485,5.574028806959967,4.979750865935544,-2.3756932102447874,7.355444076180332,3.4826386818192905,3.5,0.9950396233769402,0.6,0.00021684062293222007,0.999840652020808,0.00021687518155413764,199.50582336612638,0.0,0.0,0.0,0.03177703935520862,7.25635903780702e-05,0.00014427703255414986,0.0005811545447487992,0.09253791223172447,0.09253791223172447,0.09253791223172447,0.09253791213615445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.70129899745,595.6803115519742,0.0,0.09253791223172447,0.09253791221990464,0.09253791221990464,0.37501795770321594,0.37501795770321594,0.5,10.00052866094151,0.0,0.0,0.0,0.0,0.0,0.0,26210.654774638057,19974.145971581864,0.7620620752637297,1.0345110847742096,0.6428242511622134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557298131869458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.45548600534,1455.8167547037299,0.37501795770321594,6.17534620354742,3.4826386818192905,,,,,,
5195.0,-30.704818961536493,4.979750865935544,35.02741563109559,24.235246690828376,5.0147391975833,-27.13299458075345,-40.73250083075834,1.442914817057821,-5.058306986400055,-5.058306986398637,40.05474727258925,42250.8735464633,25744.317414792557,25744.317414792557,67995.19096125585,77815.6152690574,77815.6152690574,25744.317414792557,103559.93268384995,103559.93268384995,103559.93268384995,129770.61934419228,125259.29782521939,4511.321518972897,0.0,92276.40472061721,56711.66299906586,39516.37969061261,26210.686660342326,65727.06635095493,19974.163355409582,1455.8180217249926,0.0,0.8864232990022604,2.878507987857487,0.0014947054983599872,1.0,1.0,-3.1669186451554765,353850.6993545484,1556895.1268151775,4.399864489896663,1556895.1268151775,4.399864489896663,0.7620618114378201,0.09253791221990464,4.028046144702076,101325.0,128632.68630081892,1.2695059097046033,1.0,0.0,4.028046144699024,1.2850226399973719,1.2853012996136615,3.1346110327755112,22908.477561009222,2336.014598360217,19472.20218310108,1985.612026849238,0.85,0.8499998365776709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.624828583173,4632.441516551485,5.5740222187932025,4.979750865935544,-2.3757012761241074,7.355452142059651,3.482618843666551,3.5,0.9950339553333002,0.6,0.00021684062293222007,0.999840652020808,0.00021687518155413764,199.50582336612638,0.0,0.0,0.0,0.03177703935520862,7.256377796282794e-05,0.00014427684496939213,0.000581153789148739,0.0925379195764428,0.0925379195764428,0.0925379195764428,0.0925379926734212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.70129899745,595.6803115519742,0.0,0.0925379195764428,0.09253791221990464,0.09253791221990464,0.3750179874683274,0.3750179874683274,0.5,10.00052866094151,0.0,0.0,0.0,0.0,0.0,0.0,26210.686660342326,19974.163355409582,0.7620618114378201,1.0345082282874165,0.642823054369434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557296159376971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16641.432649059265,1455.8180217249926,0.3750179874683274,6.17534620354742,3.482618843666551,,,,,,
5196.0,-30.704785805620524,4.979797206193633,35.02741123419894,24.234949133265786,5.014609198968314,-27.132827855065635,-40.732340317312605,1.4426512491960588,-5.058386666681031,-5.058386666727692,40.05470439997945,42250.342684071264,25744.439162553546,25744.439162553546,67994.78184662481,77814.93687585725,77814.93687585725,25744.439162553546,103559.3760384108,103559.3760384108,103559.3760384108,129770.10194611145,125258.78130315375,4511.320642957698,0.0,92276.26709217731,56711.67290355993,39516.21576513042,26210.725907700653,65726.94167283108,19974.171357088973,1455.8212971022333,0.0,0.8864230479372084,2.8784995358501813,0.0014947054983599872,1.0,1.0,-3.1693139903166525,353849.59985507955,1556893.2761507018,4.399872931291524,1556893.2761507018,4.399872931291524,0.7620609756260358,0.09253790288872878,4.028046144702076,101325.0,128632.67555533293,1.2695058036549018,1.0,0.0,4.0280461447015625,1.2850238734268469,1.2853025333106078,3.1346080240207943,22908.443393466212,2336.0111142404608,19472.179533836454,1985.609717267003,0.85,0.8500001156512526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.597974270714,4632.441516551485,5.574080988639989,4.979797206193633,-2.37576100016448,7.355558206358113,3.4825850951097768,3.5,0.9950243128885077,0.6,0.00021684062293222007,0.9998371816802213,0.00021687593430744445,199.50579608244362,0.0,0.0,0.0,0.03177703935520862,7.25651043441552e-05,0.00014427551858806488,0.0005811484464235474,0.092537902876814,0.092537902876814,0.092537902876814,0.09253790294556148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.494001744,595.6803768497252,0.0,0.092537902876814,0.09253790288872878,0.09253790288872878,0.37501801631528264,0.37501801631528264,0.5,10.00052866157122,0.0,0.0,0.0,0.0,0.0,0.0,26210.725907700653,19974.171357088973,0.7620609756260358,1.0345039661982505,0.6428161969619817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557296159376971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.40915509388,1455.8212971022333,0.37501801631528264,6.17534620354742,3.4825850951097768,,,,,,
5197.0,-30.704750678236717,4.979844161231578,35.02740717761626,24.234977352339797,5.014593544613154,-27.132872870469125,-40.73235826855523,1.4427157368518762,-5.058356959428295,-5.058356959463608,40.05470542509334,42250.55922424786,25744.365389041497,25744.365389041497,67994.92461328936,77815.11465377679,77815.11465377679,25744.365389041497,103559.4800428183,103559.4800428183,103559.4800428183,129770.16738032413,125258.84708209547,4511.320298228657,0.0,92276.12040936657,56711.564979863186,39516.17269944821,26210.687337505828,65726.86003695404,19974.15300806782,1455.8193436462936,0.0,0.8864231958178851,2.8785026870154375,0.0014947054983599872,1.0,1.0,-3.1688293596556036,353850.00978188997,1556893.3204007237,4.399867959196551,1556893.3204007237,4.399867959196551,0.762061396973977,0.09253789561368737,4.028046144702076,101325.0,128632.61564785654,1.2695052124140789,1.0,0.0,4.028046144700315,1.2850235716410652,1.2853022314593834,3.1346087601786,22908.406978091247,2336.007400905635,19472.146169462158,1985.6063150476625,0.85,0.850000010392892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.582243490485,4632.441516551485,5.574084000631596,4.979844161231578,-2.3757347216538065,7.355578882885385,3.482565325864193,3.5,0.9950186645326266,0.6,0.00021684062293222007,0.999833505005561,0.0002168767318224788,199.50576717646712,0.0,0.0,0.0,0.03177703935520862,7.256495600535629e-05,0.00014427566692686378,0.0005811490439390744,0.09253789562913639,0.09253789562913639,0.09253789562913639,0.09253789551735944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.498959791,595.6803752879465,0.0,0.09253789562913639,0.09253789561368737,0.09253789561368737,0.3750180444302378,0.3750180444302378,0.5,10.000528661260393,0.0,0.0,0.0,0.0,0.0,0.0,26210.687337505828,19974.15300806782,0.762061396973977,1.0345074232218021,0.642820289916376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455729416857468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.38632535201,1455.8193436462936,0.3750180444302378,6.17534620354742,3.482565325864193,,,,,,
5198.0,-30.704716487946996,4.979890391283316,35.027403606390216,24.23496931968259,5.014583800056638,-27.132876179213657,-40.732339828368254,1.4427434908830954,-5.058390054235133,-5.058390054183538,40.05471131577417,42250.62134345652,25744.452387422512,25744.452387422512,67995.07373087903,77815.12151758582,77815.12151758582,25744.452387422512,103559.57390500834,103559.57390500834,103559.57390500834,129770.317889438,125258.99590206551,4511.321987372496,0.0,92275.97545742984,56711.47528151838,39516.11130656829,26210.74398442966,65726.85529099795,19974.18199529452,1455.8219604820013,0.0,0.8864230055576091,2.8784991765191785,0.0014947054983599872,1.0,1.0,-3.1686018236773066,353849.5531106545,1556893.5746819912,4.399874356193196,1556893.5746819912,4.399874356193196,0.7620608559283958,0.09253792907525597,4.028046144702076,101325.0,128632.57010481217,1.2695047629391776,1.0,0.0,4.0280461447021665,1.2850234417593216,1.2853021015494748,3.1346090770043,22908.370992421886,2336.003731388587,19472.11378087281,1985.603012330695,0.85,0.8499999317853812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.566721704753,4632.441516551485,5.574121570321282,4.979890391283316,-2.375754548893548,7.355644940176864,3.482545819310962,3.5,0.9950130912317035,0.6,0.00021684062293222007,0.9998299264276533,0.0002168775080647783,199.50573904162417,0.0,0.0,0.0,0.03177703935520862,7.256510838451528e-05,0.0001442755145477048,0.0005811484301487906,0.09253792906752553,0.09253792906752553,0.09253792906752553,0.09253792913669409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.5274423953,595.6803663160484,0.0,0.09253792906752553,0.09253792907525597,0.09253792907525597,0.37501807195582776,0.37501807195582776,0.5,10.000528661165617,0.0,0.0,0.0,0.0,0.0,0.0,26210.74398442966,19974.18199529452,0.7620608559283958,1.0345097666675032,0.6428212814441958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455729205939885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.363536210414,1455.8219604820013,0.37501807195582776,6.17534620354742,3.482545819310962,,,,,,
5199.0,-30.704682597154072,4.9799358509732565,35.02740050451379,24.234919517207913,5.014533842358927,-27.132877829713244,-40.732324950490124,1.4427290749853696,-5.058426370152176,-5.058426370173659,40.054717715319526,42250.69690550111,25744.544831051204,25744.544831051204,67995.24173655231,77815.12204219423,77815.12204219423,25744.544831051204,103559.66687324543,103559.66687324543,103559.66687324543,129770.4724794689,125259.1486842419,4511.3237952270065,0.0,92275.83208848925,56711.406952068595,39516.02792935628,26210.805606223465,65726.83353557975,19974.213500008256,1455.8248115441975,0.0,0.8864227970130267,2.8784953243509053,0.0014947054983599872,1.0,1.0,-3.1683896727611796,353849.05199223076,1556893.8509285317,4.399881367953236,1556893.8509285317,4.399881367953236,0.762060266292067,0.09253796486822487,4.028046144702076,101325.0,128632.52528555706,1.269504320607521,1.0,0.0,4.028046144703221,1.2850235092220204,1.285302169026803,3.1346089124398495,22908.33539974607,2336.0001019457277,19472.083338946773,1985.5999081181417,0.85,0.8499999235720381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.551088128131,4632.441516551485,5.57416045417943,4.9799358509732565,-2.375776999693657,7.355712850666913,3.4825261723119554,3.5,0.9950074778034158,0.6,0.00021684062293222007,0.999826379210654,0.00021687827750995335,199.50571115324186,0.0,0.0,0.0,0.03177703935520862,7.256523132700725e-05,0.0001442753916052128,0.0005811479349307596,0.09253796488381091,0.09253796488381091,0.09253796488381091,0.09253796475109036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.5583848698,595.6803565693068,0.0,0.09253796488381091,0.09253796486822487,0.09253796486822487,0.37501809901078886,0.37501809901078886,0.5,10.000528661185808,0.0,0.0,0.0,0.0,0.0,0.0,26210.805606223465,19974.213500008256,0.762060266292067,1.0345126652076524,0.6428226438541215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557290006490144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.340729466607,1455.8248115441975,0.37501809901078886,6.17534620354742,3.4825261723119554,,,,,,
5200.0,-30.704648913025427,4.979980947467011,35.02739745655797,24.23486552378165,5.014509096600701,-27.13285028484541,-40.73227933896703,1.4427104684215641,-5.058444360101362,-5.058444360103069,40.0547130673187,42250.644264091876,25744.58841473456,25744.58841473456,67995.23267882643,77815.00365899994,77815.00365899994,25744.58841473456,103559.5920737345,103559.5920737345,103559.5920737345,129770.42077418629,125259.09658687601,4511.324187310276,0.0,92275.6888503222,56711.32945541783,39515.95488322708,26210.828700451795,65726.78358367887,19974.22384486522,1455.8260429790357,0.0,0.8864227220720421,2.8784934160897127,0.0014947054983599872,1.0,1.0,-3.1687610968839977,353848.80375156825,1556893.6502894047,4.399883887646192,1556893.6502894047,4.399883887646192,0.7620599895233731,0.09253797384828681,4.028046144702076,101325.0,128632.4825819935,1.2695038991561165,1.0,0.0,4.028046144700875,1.2850235962959702,1.2853022561196348,3.1346087000369174,22908.29983953601,2335.9964758134543,19472.052615913228,1985.5967752406,0.85,0.8499999018830557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.5353309062375,4632.441516551485,5.574188908431067,4.979980947467011,-2.375786182263918,7.355767129730928,3.4825063699705603,3.5,0.9950018199915887,0.6,0.00021684062293222007,0.9998228536378417,0.0002168790422655858,199.50568343492927,0.0,0.0,0.0,0.03177703935520862,7.256560823641017e-05,0.00014427501469580991,0.0005811464167222925,0.09253797384760212,0.09253797384760212,0.09253797384760212,0.09253797385559323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.5359114379,595.6803636483356,0.0,0.09253797384760212,0.09253797384828681,0.09253797384828681,0.37501812568970694,0.37501812568970694,0.5,10.000528661141779,0.0,0.0,0.0,0.0,0.0,0.0,26210.828700451795,19974.22384486522,0.7620599895233731,1.034513313621372,0.6428223314822826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455728797156488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.317917862565,1455.8260429790357,0.37501812568970694,6.17534620354742,3.4825063699705603,,,,,,
5201.0,-30.70461499459715,4.98002543329949,35.02739462323982,24.234804685134463,5.014469274482139,-27.13283069816461,-40.73224245859308,1.442684978158471,-5.058474619176707,-5.058474619164542,40.05471316427999,42250.62872895015,25744.66169422102,25744.66169422102,67995.29042317117,77814.91869550246,77814.91869550246,25744.66169422102,103559.58038972349,103559.58038972349,103559.58038972349,129770.45495507168,125259.12965949657,4511.325295575104,0.0,92275.54586327102,56711.25589715931,39515.877740124124,26210.874565348182,65726.7523054723,19974.246297258986,1455.8282773923954,0.0,0.8864225673035638,2.878490206398602,0.0014947054983599872,1.0,1.0,-3.1689317914040203,353848.38621133874,1556893.6544756375,4.399889091328992,1556893.6544756375,4.399889091328992,0.7620595126446384,0.09253799656182163,4.028046144702076,101325.0,128632.4422168258,1.2695035007828848,1.0,0.0,4.028046144702865,1.2850237155838877,1.2853023754334203,3.1346084090532265,22908.2643416678,2335.9928560382805,19472.02431852865,1985.5938897104159,0.85,0.8499999837661651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.519546754466,4632.441516551485,5.574223825102646,4.98002543329949,-2.3758045322621477,7.355829965561638,3.4824865338311315,3.5,0.9949961525231804,0.6,0.00021684062293222007,0.999819303555451,0.00021687981234320495,199.5056555238217,0.0,0.0,0.0,0.03177703935520862,7.256591299755746e-05,0.0001442747099346626,0.000581145189130328,0.09253799656457748,0.09253799656457748,0.09253799656457748,0.0925379965410746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.5363802254,595.6803635006701,0.0,0.09253799656457748,0.09253799656182163,0.09253799656182163,0.3750181520675333,0.3750181520675333,0.5,10.000528661148662,0.0,0.0,0.0,0.0,0.0,0.0,26210.874565348182,19974.246297258986,0.7620595126446384,1.0345146844797015,0.6428224010306445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557285949049052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.295103248034,1455.8282773923954,0.3750181520675333,6.17534620354742,3.4824865338311315,,,,,,
