time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5202.0,-30.704581069252214,4.980069487458438,35.02739190915679,24.234727571625285,5.014415509302865,-27.132808577978302,-40.73220519404856,1.4426430183957462,-5.058497189419768,-5.058497189438986,40.054710937897944,42250.611683237956,25744.71349517627,25744.71349517627,67995.32517841423,77814.82419724345,77814.82419724345,25744.71349517627,103559.53769241972,103559.53769241972,103559.53769241972,129770.4445112133,125259.11850653426,4511.32600467904,0.0,92275.40356992875,56711.19105740831,39515.791680578266,26210.906818793577,65726.69849937185,19974.261621585847,1455.8298999019823,0.0,0.8864224602021437,2.878487812292005,0.0014947054983599872,1.0,1.0,-3.16919567456398,353848.07476835354,1556893.5583694235,4.399892692333124,1556893.5583694235,4.399892692333124,0.762059159558113,0.09253801155579454,4.028046144702076,101325.0,128632.40146192547,1.2695030985632911,1.0,0.0,4.028046144701608,1.285023911944903,1.2853025718370168,3.1346079300622254,22908.229016019293,2335.9892538246286,19471.994602055474,1985.590859473467,0.85,0.8499999973127157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.503675788165,4632.441516551485,5.574254196253907,4.980069487458438,-2.3758174080680035,7.355886895526442,3.482466588636374,3.5,0.9949904538961069,0.6,0.00021684062293222007,0.9998157527627213,0.0002168805825803799,199.5056276070303,0.0,0.0,0.0,0.03177703935520862,7.256622093450283e-05,0.00014427440199771724,0.0005811439487461024,0.09253801155929677,0.09253801155929677,0.09253801155929677,0.09253801152705671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.5256152397,595.6803668915943,0.0,0.09253801155929677,0.09253801155579454,0.09253801155579454,0.37501817820469,0.37501817820469,0.5,10.000528661182125,0.0,0.0,0.0,0.0,0.0,0.0,26210.906818793577,19974.261621585847,0.762059159558113,1.0345160601526953,0.6428226679245382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557283912465597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.272294450115,1455.8298999019823,0.37501817820469,6.17534620354742,3.482466588636374,,,,,,
5203.0,-30.704537807818724,4.980113243653356,35.027389122510385,24.234668479207926,5.0143964108744115,-27.132760650627656,-40.73213768480343,1.4426192505689588,-5.058513932399251,-5.058513932409489,40.05470341606646,42250.50712616473,25744.749250931716,25744.749250931716,67995.25637709645,77814.66226569959,77814.66226569959,25744.749250931716,103559.41151663131,103559.41151663131,103559.41151663131,129770.33630577289,125259.01019503565,4511.326110737243,0.0,92275.26054278186,56711.10539063826,39515.72794682623,26210.92478914157,65726.6527359678,19974.268833803464,1455.8309527413232,0.0,0.8864224020513769,2.878486036305136,0.0014947054983599872,1.0,1.0,-3.169760864506088,353847.84373493376,1556893.233678846,4.399894647500267,1556893.233678846,4.399894647500267,0.7620589122470882,0.09253801525051847,4.028046144702076,101325.0,128632.34934910214,1.2695025842497127,1.0,0.0,4.0280461447026195,1.2850240231723127,1.2853026830885463,3.1346076587409786,22908.193508196953,2335.985633034416,19471.964573457353,1985.5877974086313,0.85,0.8500000039937651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.487760162106,4632.441516551485,5.574281147391868,4.980113243653356,-2.375826116416356,7.355939360069712,3.4824465873631563,3.5,0.9949847392466161,0.6,0.00021684062293222007,0.9998112248289728,0.00021688156478670532,199.5055920076862,0.0,0.0,0.0,0.03177703935520862,7.256677880272929e-05,0.00014427384412949077,0.0005811417016271435,0.09253801524907532,0.09253801524907532,0.09253801524907532,0.09253801528412522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.48924771027,595.6803783471912,0.0,0.09253801524907532,0.09253801525051847,0.09253801525051847,0.37501820414941767,0.37501820414941767,0.5,10.000528660886033,0.0,0.0,0.0,0.0,0.0,0.0,26210.92478914157,19974.268833803464,0.7620589122470882,1.0345157336741597,0.6428215247152523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557281875467412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.24948692137,1455.8309527413232,0.37501820414941767,6.17534620354742,3.4824465873631563,,,,,,
5204.0,-30.704503480205517,4.980156442071391,35.02738682654825,24.234654090274148,5.014365965398187,-27.13277781683326,-40.73213265566153,1.4426403021831655,-5.058543429229758,-5.0585434292230325,40.05471200034646,42250.62520396773,25744.816184294847,25744.816184294847,67995.44138826258,77814.72709980707,77814.72709980707,25744.816184294847,103559.54328410192,103559.54328410192,103559.54328410192,129770.52238076391,125259.19446689042,4511.32791387349,0.0,92275.11688719266,56711.0149919899,39515.66877244752,26210.979096661988,65726.64786910951,19974.297266924805,1455.8333880066016,0.0,0.8864222203778688,2.878482907474473,0.0014947054983599872,1.0,1.0,-3.169377028860481,353847.43671366846,1556893.604233305,4.399900755797011,1556893.604233305,4.399900755797011,0.7620584180874252,0.09253805050577948,4.028046144702076,101325.0,128632.30113360532,1.2695021083997564,1.0,0.0,4.028046144702253,1.285023924656089,1.2853025845509594,3.134607899055344,22908.157844357953,2335.9819963349314,19471.934428310884,1985.5847234591715,0.85,0.8500000113761493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.471831399944,4632.441516551485,5.574314865203176,4.980156442071391,-2.3758443262161375,7.356000768287529,3.4824265696277203,3.5,0.9949790198936344,0.6,0.00021684062293222007,0.999807631964269,0.00021688234416275139,199.50556375989075,0.0,0.0,0.0,0.03177703935520862,7.256682036161708e-05,0.00014427380257060299,0.0005811415342260258,0.0925380505027437,0.0925380505027437,0.0925380505027437,0.09253805052651126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.5307534022,595.6803652730863,0.0,0.0925380505027437,0.09253805050577948,0.09253805050577948,0.37501822993888095,0.37501822993888095,0.5,10.000528660954659,0.0,0.0,0.0,0.0,0.0,0.0,26210.979096661988,19974.297266924805,0.7620584180874252,1.0345186251346825,0.6428233688124061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557279277898147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.22686755645,1455.8333880066016,0.37501822993888095,6.17534620354742,3.4824265696277203,,,,,,
5205.0,-30.70446958112248,4.980199127468667,35.02738456978093,24.23455815240743,5.014304383011437,-27.132744534614215,-40.73208620594812,1.4425793378597147,-5.058571567502099,-5.058571567502835,40.05470853931027,42250.56994853565,25744.877746932434,25744.877746932434,67995.44769546809,77814.5881279316,77814.5881279316,25744.877746932434,103559.46587486402,103559.46587486402,103559.46587486402,129770.48371784497,125259.15506147488,4511.328656370088,0.0,92274.97541304311,56710.95723913934,39515.57574878197,26211.017842980942,65726.59359176291,19974.31546717339,1455.8353626243077,0.0,0.8864220893412209,2.878479922753297,0.0014947054983599872,1.0,1.0,-3.169794978819027,353847.0484392386,1556893.4548315562,4.399905161562766,1556893.4548315562,4.399905161562766,0.762057985951977,0.09253806643163466,4.028046144702076,101325.0,128632.26416467938,1.2695017435448248,1.0,0.0,4.028046144703111,1.2850242099537263,1.2853028699104638,3.134607203118084,22908.122722081673,2335.9784148594754,19471.905840728465,1985.5818083370434,0.85,0.8500000666557911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.455826739182,4632.441516551485,5.5743475119711965,4.980199127468667,-2.3758617165524543,7.356060844021122,3.4824064565565833,3.5,0.9949732733018809,0.6,0.00021684062293222007,0.9998040839649087,0.00021688311381195635,199.50553586473563,0.0,0.0,0.0,0.03177703935520862,7.256720420516973e-05,0.00014427341872705034,0.0005811399880864834,0.09253806643265505,0.09253806643265505,0.09253806643265505,0.09253806640724906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.51401765883,595.6803705447829,0.0,0.09253806643265505,0.09253806643163466,0.09253806643163466,0.3750182556055923,0.3750182556055923,0.5,10.000528661207424,0.0,0.0,0.0,0.0,0.0,0.0,26211.017842980942,19974.31546717339,0.762057985951977,1.0345195754065295,0.6428230589730524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557277216747664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.20407065937,1455.8353626243077,0.3750182556055923,6.17534620354742,3.4824064565565833,,,,,,
5206.0,-30.70443539625745,4.980241693986241,35.02738236795287,24.234542331565194,5.014302660775292,-27.132732007769068,-40.732054110243894,1.4425992724610281,-5.05858157526194,-5.0585815753134,40.054705610909416,42250.575441775254,25744.892012555538,25744.892012555538,67995.46745433079,77814.53101356201,77814.53101356201,25744.892012555538,103559.42302611755,103559.42302611755,103559.42302611755,129770.45435583316,125259.12538177983,4511.328974053332,0.0,92274.83061939999,56710.875048318245,39515.506190090826,26211.031329715614,65726.53751980644,19974.321517341683,1455.836078080618,0.0,0.8864220488950194,2.878478861197078,0.0014947054983599872,1.0,1.0,-3.1700172127798396,353846.91034422186,1556893.3284223862,4.399906521461053,1556893.3284223862,4.399906521461053,0.7620578246647116,0.09253807353794723,4.028046144702076,101325.0,128632.21778649361,1.2695012858277188,1.0,0.0,4.028046144702907,1.2850241166648129,1.2853027766013205,3.1346074306812066,22908.086775710177,2335.9747493496943,19471.876818287015,1985.5788488716348,0.85,0.8500001335307219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.439756183143,4632.441516551485,5.574369997592457,4.980241693986241,-2.375865887079249,7.356107581065491,3.482386260721547,3.5,0.9949675030632992,0.6,0.00021684062293222007,0.9998005060683262,0.00021688388995214333,199.50550773442183,0.0,0.0,0.0,0.03177703935520862,7.256746943350327e-05,0.0001442731534987168,0.000581138919734517,0.0925380735379014,0.0925380735379014,0.0925380735379014,0.09253807353462808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.49985820864,595.6803750049493,0.0,0.0925380735379014,0.09253807353794723,0.09253807353794723,0.37501828117484115,0.37501828117484115,0.5,10.000528661265609,0.0,0.0,0.0,0.0,0.0,0.0,26211.031329715614,19974.321517341683,0.7620578246647116,1.034520758587665,0.6428236909489292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557275181328209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.181266321662,1455.836078080618,0.37501828117484115,6.17534620354742,3.482386260721547,,,,,,
5207.0,-30.70440117045638,4.980283453953876,35.02738030314058,24.234420793969207,5.014216898795933,-27.132696680945756,-40.732007346209116,1.4425124126087616,-5.058624485868847,-5.0586244858826666,40.054705160580276,42250.52026739766,25744.988798739887,25744.988798739887,67995.50906613754,77814.3861207102,77814.3861207102,25744.988798739887,103559.37491945009,103559.37491945009,103559.37491945009,129770.46958665644,125259.13923172856,4511.330354927878,0.0,92274.69017136621,56710.82433150895,39515.40648873029,26211.094667206362,65726.50115593665,19974.35233631085,1455.8391875602335,0.0,0.8864218315484684,2.878474309530651,0.0014947054983599872,1.0,1.0,-3.170373846355915,353846.3182300992,1556893.3089831793,4.399913829174739,1556893.3089831793,4.399913829174739,0.7620571589976926,0.0925381019443915,4.028046144702076,101325.0,128632.1821537939,1.2695009341603147,1.0,0.0,4.02804614470114,1.2850245231471453,1.2853031831717994,3.1346064391339503,22908.051908176705,2335.9711938507753,19471.84280629322,1985.575380613484,0.85,0.849999942567924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.42371366372,4632.441516551485,5.574410317219857,4.980283453953876,-2.3758943689712138,7.3561778229250905,3.4823661001667965,3.5,0.994961742904799,0.6,0.00021684062293222007,0.9997969239010773,0.0002168846670243155,199.5054795704302,0.0,0.0,0.0,0.03177703935520862,7.256785587769565e-05,0.00014427276705452442,0.0005811373631194778,0.09253810190625382,0.09253810190625382,0.09253810190625382,0.09253810216575088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.49767588044,595.680375692424,0.0,0.09253810190625382,0.0925381019443915,0.0925381019443915,0.37501830666534214,0.37501830666534214,0.5,10.00052866228886,0.0,0.0,0.0,0.0,0.0,0.0,26211.094667206362,19974.35233631085,0.7620571589976926,1.0345219640524854,0.6428232071437663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557273128749981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.158468839087,1455.8391875602335,0.37501830666534214,6.17534620354742,3.4823661001667965,,,,,,
5208.0,-30.704366633063273,4.980325316622512,35.027377908378874,24.234365752805047,5.0142118917267435,-27.132647512213097,-40.73194343419743,1.4424927703073833,-5.058625149590114,-5.058625149579193,40.054691510964986,42250.39529885401,25744.976474615432,25744.976474615432,67995.37177346944,77814.18371286064,77814.18371286064,25744.976474615432,103559.16018747608,103559.16018747608,103559.16018747608,129770.24277577549,125258.91325996368,4511.3295158118135,0.0,92274.54701531302,56710.75859900205,39515.32046256774,26211.082588299414,65726.40305086716,19974.343582183592,1455.8389163919028,0.0,0.886421877686285,2.8784742391276184,0.0014947054983599872,1.0,1.0,-3.171225498990509,353846.3090715568,1556892.7197771498,4.399912277910199,1556892.7197771498,4.399912277910199,0.7620571761923374,0.09253808748570856,4.028046144702076,101325.0,128632.14117618922,1.2695005297428001,1.0,0.0,4.028046144700419,1.2850246150682267,1.2853032751128142,3.1346062149075737,22908.01636835217,2335.967569797247,19471.81761740365,1985.5728120615756,0.85,0.8500001617034074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.407533949261,4632.441516551485,5.574427177629464,4.980325316622512,-2.3758919365522955,7.356217253174807,3.4823457672470104,3.5,0.9949559334991458,0.6,0.00021684062293222007,0.9997933091357842,0.00021688545117355896,199.50545115004132,0.0,0.0,0.0,0.03177703935520862,7.25683840307899e-05,0.00014427223890143016,0.0005811352356944427,0.09253808748778193,0.09253808748778193,0.09253808748778193,0.09253808748259004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.4316792059,595.6803964810746,0.0,0.09253808748778193,0.09253808748570856,0.09253808748570856,0.37501833209671487,0.37501833209671487,0.5,10.000528662112421,0.0,0.0,0.0,0.0,0.0,0.0,26211.082588299414,19974.343582183592,0.7620571761923374,1.0345214193578534,0.6428222652950515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455727107371439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.13567331609,1455.8389163919028,0.37501833209671487,6.17534620354742,3.4823457672470104,,,,,,
5209.0,-30.704331190350228,4.9803671134066745,35.02737492173491,24.234238278027647,5.014196223880885,-27.13249994546652,-40.73178948657585,1.4423998763073174,-5.058633352829361,-5.058633352811352,40.05467000432054,42249.900991454415,25744.983915882927,25744.983915882927,67994.88490733734,77813.73089643872,77813.73089643872,25744.983915882927,103558.71481232165,103558.71481232165,103558.71481232165,129769.8611014339,125258.52738163312,4511.333719800779,0.0,92274.40685456443,56710.718233865184,39515.20957855471,26211.146289112254,65726.35586766696,19974.374285274967,1455.8418743072966,0.0,0.8864219138564396,2.87847336898427,0.0014947054983599872,1.0,1.0,-3.1733172476645564,353846.19587693847,1556891.7914086124,4.3999110617825385,1556891.7914086124,4.3999110617825385,0.762056495544113,0.09253812708899582,4.028046144702076,101325.0,128632.10175751512,1.269500140710734,1.0,0.0,4.028046144701252,1.285025049789205,1.2853037099280624,3.1346051544775992,22907.981572139925,2335.964021571069,19471.7806840497,1985.5690459075934,0.85,0.849999840567829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.391434233933,4632.441516551485,5.574448221310919,4.9803671134066745,-2.37589500568354,7.356262119090214,3.482325534908638,3.5,0.9949501528310395,0.6,0.00021684062293222007,0.9997895996322099,0.00021688625588022587,199.50542198468446,0.0,0.0,0.0,0.03177703935520862,7.256965623054141e-05,0.00014427096670167867,0.0005811301112151384,0.09253806562110493,0.09253806562110493,0.09253806562110493,0.09253825130007846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.30084172793,595.6804379664532,0.0,0.09253806562110493,0.09253812708899582,0.09253812708899582,0.37501835747598455,0.37501835747598455,0.5,10.000534232173253,0.0,0.0,0.0,0.0,0.0,0.0,26211.146289112254,19974.374285274967,0.762056495544113,1.0345147545413567,0.642815206072281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557268999970325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16641.112885176186,1455.8418743072966,0.37501835747598455,6.17534620354742,3.482325534908638,,,,,,
5210.0,-30.704293999525348,4.980407576424154,35.02737261269428,24.234163714014016,5.014101279420885,-27.132553174035838,-40.73182378252966,1.4423604561677499,-5.058702464884448,-5.058702464872132,40.05468322147124,42250.193523088135,25745.144432969464,25745.144432969464,67995.3379560576,77813.81348598076,77813.81348598076,25745.144432969464,103558.95791895023,103558.95791895023,103558.95791895023,129770.14893832341,125258.81472950557,4511.334208817843,0.0,92274.26464987741,56710.644696039075,39515.133282042596,26211.19101937319,65726.32430141579,19974.39485141723,1455.8444023098803,0.0,0.8864215132086659,2.8784660380596225,0.0014947054983599872,1.0,1.0,-3.1723534924759065,353845.24221663247,1556892.3619475495,4.39992453252878,1556892.3619475495,4.39992453252878,0.762055979701715,0.09253813445018595,4.028046144702076,101325.0,128632.06161505185,1.2694997445354241,1.0,0.0,4.0280461447000295,1.2850252342658117,1.2853038944446733,3.134604704477625,22907.946268500913,2335.9604216017615,19471.757401268827,1985.5666717246795,0.85,0.8500001341474708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.375374185627,4632.441516551485,5.574502362209825,4.980407576424154,-2.3759430431849458,7.3563506196091,3.4823053524662315,3.5,0.9949443864189232,0.6,0.00021684062293222007,0.9997857071837966,0.0002168871002797372,199.50539138083778,0.0,0.0,0.0,0.03177703935520862,7.256937281220495e-05,0.0001442712501200151,0.0005811312528372758,0.0925381344413844,0.0925381344413844,0.0925381344413844,0.09253813448505752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.3647456331,595.6804178370353,0.0,0.0925381344413844,0.09253813445018595,0.09253813445018595,0.37501840514756907,0.37501840514756907,0.5,10.000534232712633,0.0,0.0,0.0,0.0,0.0,0.0,26211.19101937319,19974.39485141723,0.762055979701715,1.034522144342597,0.6428199655488422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557266871868344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.0901163241,1455.8444023098803,0.37501840514756907,6.17534620354742,3.4823053524662315,,,,,,
5211.0,-30.704252514016833,4.980448355635084,35.02737014154009,24.23413029117512,5.014089949691332,-27.132525084753173,-40.73177806623278,1.4423625157708255,-5.058694647913001,-5.058694647997946,40.0546739259226,42250.17213533815,25745.106489793317,25745.106489793317,67995.27862513147,77813.72403590765,77813.72403590765,25745.106489793317,103558.83052570096,103558.83052570096,103558.83052570096,129770.0040945073,125258.6703590029,4511.333735504395,0.0,92274.12099212248,56710.5690726994,39515.05768824786,26211.173568806335,65726.2312570542,19974.38456250982,1455.8437381491294,0.0,0.8864215868273626,2.8784668672287097,0.0014947054983599872,1.0,1.0,-3.1728599677891793,353845.3500810072,1556891.9606908176,4.399922057289696,1556891.9606908176,4.399922057289696,0.7620560945153994,0.09253812662061177,4.028046144702076,101325.0,128632.01712985325,1.269499305500649,1.0,0.0,4.028046144700882,1.2850252246273721,1.2853038848041436,3.1346047279889913,22907.91060412425,2335.9567848474503,19471.723879271154,1985.5632534322276,0.85,0.8499999941402575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.359049361938,4632.441516551485,5.574513851050665,4.980448355635084,-2.3759347604871484,7.356383116122233,3.482284837332182,3.5,0.994938524952052,0.6,0.00021684062293222007,0.9997813652665394,0.0002168880421915154,199.50535724296287,0.0,0.0,0.0,0.03177703935520862,7.25697506073425e-05,0.00014427087232487756,0.0005811297310610284,0.09253812662686188,0.09253812662686188,0.09253812662686188,0.09253812661077193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.3198032224,595.6804319936676,0.0,0.09253812662686188,0.09253812662061177,0.09253812662061177,0.3750184483749248,0.3750184483749248,0.5,10.000534232156868,0.0,0.0,0.0,0.0,0.0,0.0,26211.173568806335,19974.38456250982,0.7620560945153994,1.0345227061506548,0.6428205501407562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557264638804406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.067383673948,1455.8437381491294,0.3750184483749248,6.17534620354742,3.482284837332182,,,,,,
5212.0,-30.704216475068034,4.98048861119864,35.02736817950517,24.234122677613072,5.01406231166571,-27.13254465067144,-40.73177338633684,1.4423904872778583,-5.058726275134688,-5.058726275190367,40.05468367309985,42250.29859889578,25745.169327548996,25745.169327548996,67995.46792644478,77813.80501520366,77813.80501520366,25745.169327548996,103558.97434275266,103558.97434275266,103558.97434275266,129770.20802286718,125258.87216189473,4511.335860972459,0.0,92273.97683220184,56710.470415929296,39515.00712919171,26211.233680114536,65726.24080930624,19974.416157908978,1455.8464160598787,0.0,0.8864213900615747,2.8784635124377966,0.0014947054983599872,1.0,1.0,-3.172454703597566,353844.9136652929,1556892.3814428807,4.3999286730332035,1556892.3814428807,4.3999286730332035,0.7620555522750082,0.09253816825334835,4.028046144702076,101325.0,128631.96652028442,1.269498806023039,1.0,0.0,4.028046144700964,1.2850250937275607,1.2853037538759462,3.134605047297283,22907.874815080264,2335.9531353806105,19471.69127209777,1985.5599284258917,0.85,0.8499998986933327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.342854066196,4632.441516551485,5.5745470055090856,4.98048861119864,-2.3759554550683837,7.356444066267024,3.48226448502152,3.5,0.9949327100061486,0.6,0.00021684062293222007,0.9997775934084866,0.00021688886044440874,199.5053275869991,0.0,0.0,0.0,0.03177703935520862,7.256978928166112e-05,0.00014427083365055896,0.0005811295752790886,0.09253816822858056,0.09253816822858056,0.09253816822858056,0.09253816843462677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.36693174526,595.6804171483963,0.0,0.09253816822858056,0.09253816825334835,0.09253816825334835,0.37501848804251164,0.37501848804251164,0.5,10.000534232207741,0.0,0.0,0.0,0.0,0.0,0.0,26211.233680114536,19974.416157908978,0.7620555522750082,1.0345254359476046,0.6428223808125281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455726214787383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.044738300316,1455.8464160598787,0.37501848804251164,6.17534620354742,3.48226448502152,,,,,,
5213.0,-30.7041702627351,4.980528409574878,35.02736615206799,24.23404165254908,5.014025426716307,-27.132489377704818,-40.73170479442922,1.442344539913701,-5.0587554599461555,-5.058755459950208,40.05467786199638,42250.20152764155,25745.22419013247,25745.22419013247,67995.42571777402,77813.62646073416,77813.62646073416,25745.22419013247,103558.85065086663,103558.85065086663,103558.85065086663,129770.12298124086,125258.78641692543,4511.336564315426,0.0,92273.83496757437,56710.410027306134,39514.916600298035,26211.27233037422,65726.18893067226,19974.433852382746,1455.8484354970017,0.0,0.8864212622100784,2.8784604167231738,0.0014947054983599872,1.0,1.0,-3.1730685867517536,353844.51095213316,1556892.1305975928,4.3999329717119835,1556892.1305975928,4.3999329717119835,0.7620551036446985,0.09253818385262631,4.028046144702076,101325.0,128631.92337131209,1.2694983801757918,1.0,0.0,4.028046144702584,1.285025308750001,1.2853039689450145,3.1346045227858808,22907.839595864203,2335.949544020048,19471.66107041772,1985.5568487116109,0.85,0.8499998871099632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.326587113807,4632.441516551485,5.574578519840403,4.980528409574878,-2.3759745188395356,7.356502928414413,3.482244042709251,3.5,0.9949268693455002,0.6,0.00021684062293222007,0.9997727568204007,0.00021688990968491987,199.50528955950807,0.0,0.0,0.0,0.03177703935520862,7.257035612236595e-05,0.0001442702668098541,0.0005811272920185727,0.09253818384296757,0.09253818384296757,0.09253818384296757,0.09253818392670367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.3388345991,595.6804259988684,0.0,0.09253818384296757,0.09253818385262631,0.09253818385262631,0.37501852486471043,0.37501852486471043,0.5,10.000534232159096,0.0,0.0,0.0,0.0,0.0,0.0,26211.27233037422,19974.433852382746,0.7620551036446985,1.0345256103239966,0.6428214112978147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455725998397385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16641.02198519679,1455.8484354970017,0.37501852486471043,6.17534620354742,3.482244042709251,,,,,,
5214.0,-30.70413430873979,4.980567948800285,35.02736435373672,24.234011372923874,5.013994701511638,-27.13248908829422,-40.73168205851687,1.442349480899743,-5.058775802578282,-5.058775802576343,40.05468041746492,42250.25293970283,25745.25528834657,25745.25528834657,67995.5082280494,77813.62822681505,77813.62822681505,25745.25528834657,103558.88351516162,103558.88351516162,103558.88351516162,129770.19110156046,125258.85337846648,4511.3377230939805,0.0,92273.69233650134,56710.31704871563,39514.861430873,26211.30758639883,65726.16901727184,19974.451741787776,1455.8500768605181,0.0,0.886421149125265,2.8784582589247947,0.0014947054983599872,1.0,1.0,-3.1730464824923956,353844.2302499756,1556892.2409090674,4.399936773899608,1556892.2409090674,4.399936773899608,0.7620547611349466,0.09253820710327024,4.028046144702076,101325.0,128631.87420932172,1.2694978949846702,1.0,0.0,4.02804614469928,1.2850252856273896,1.285303945817389,3.1346045791896286,22907.80418637089,2335.9459332566057,19471.633638610943,1985.554051445799,0.85,0.8500000035008021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.310263763638,4632.441516551485,5.574604956784729,4.980567948800285,-2.3759872015503816,7.356555150350667,3.4822235295714137,3.5,0.9949210084489754,0.6,0.00021684062293222007,0.9997689938885614,0.000216890726015444,199.5052599734715,0.0,0.0,0.0,0.03177703935520862,7.257054401191382e-05,0.00014427007892030624,0.0005811265351908038,0.0925382071033609,0.0925382071033609,0.0925382071033609,0.09253820708121162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.3511887916,595.6804221073721,0.0,0.0925382071033609,0.09253820710327024,0.09253820710327024,0.3750185594102002,0.3750185594102002,0.5,10.000534232533363,0.0,0.0,0.0,0.0,0.0,0.0,26211.30758639883,19974.451741787776,0.7620547611349466,1.0345271791237554,0.6428223882727762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557257209230539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.999437101356,1455.8500768605181,0.3750185594102002,6.17534620354742,3.4822235295714137,,,,,,
5215.0,-30.70405364229675,4.980606807897413,35.027361401513154,24.233811150211864,5.013980854184631,-27.132255900167785,-40.731458890344925,1.4421831141998287,-5.0588165528355375,-5.058816552845013,40.054643527949125,42249.6547904698,25745.33690388844,25745.33690388844,67994.99169435824,77812.87372810171,77812.87372810171,25745.33690388844,103558.21063199015,103558.21063199015,103558.21063199015,129769.53796291674,125258.20192651535,4511.336036401396,0.0,92273.55532350493,56710.33639455384,39514.68769883455,26211.32733092659,65726.01502976114,19974.45333720948,1455.8519577860006,0.0,0.886421075015255,2.8784539364379538,0.0014947054983599872,1.0,1.0,-3.1758098046866508,353843.66794937523,1556890.6485154417,4.39993926565951,1556890.6485154417,4.39993926565951,0.7620542479602603,0.09253817993447275,4.028046144702076,101325.0,128631.85466701294,1.2694977021170781,1.0,0.0,4.028046144700654,1.2850260641834783,1.285304724542309,3.134602680033223,22907.770171617463,2335.942464717051,19471.603155433735,1985.5509430267966,0.85,0.8499999349373117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.293930948076,4632.441516551485,5.574642343867285,4.980606807897413,-2.3760150251462595,7.356621833043672,3.4822030045870362,3.5,0.9949151441677246,0.6,0.00021684062293222007,0.9997605514240788,0.0002168925575462524,199.50519359422313,0.0,0.0,0.0,0.03177703935520862,7.257238829725765e-05,0.00014426823463496241,0.0005811191063243348,0.09253817992556314,0.09253817992556314,0.09253817992556314,0.09253817993996818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.1728192459,595.6804782930234,0.0,0.09253817992556314,0.09253817993447275,0.09253817993447275,0.37501859213601796,0.37501859213601796,0.5,10.00053423343117,0.0,0.0,0.0,0.0,0.0,0.0,26211.32733092659,19974.45333720948,0.7620542479602603,1.034521743993907,0.6428147936755165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557255050432918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.97668503764,1455.8519577860006,0.37501859213601796,6.17534620354742,3.4822030045870362,,,,,,
5216.0,-30.70401519132011,4.980645353561956,35.02735948934589,24.233797669317596,5.013876408014107,-27.132342711944652,-40.731516969948984,1.4422039336081425,-5.058840782302639,-5.058840782306122,40.05466763188587,42250.05113074081,25745.37451587878,25745.37451587878,67995.42564661958,77813.24196580694,77813.24196580694,25745.37451587878,103558.61648168572,103558.61648168572,103558.61648168572,129770.00861010217,125258.66952249377,4511.339087608403,0.0,92273.41641445039,56710.225599503625,39514.656461051956,26211.392128416446,65726.04858946841,19974.49033678076,1455.8545107494058,0.0,0.8864208639099992,2.8784513663571385,0.0014947054983599872,1.0,1.0,-3.1743587579334758,353843.3336145433,1556891.6889988987,4.399946363536376,1556891.6889988987,4.399946363536376,0.7620537756606182,0.09253823765718276,4.028046144702076,101325.0,128631.80684124878,1.2694972301134841,1.0,0.0,4.02804614470192,1.2850259667536097,1.2853046270913127,3.1346029176968466,22907.73568614993,2335.938948178015,19471.573243676485,1985.5478928764142,0.85,0.8499999087840464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.277487266466,4632.441516551485,5.5746703369089525,4.980645353561956,-2.3760308832942814,7.356676236856237,3.482182340329337,3.5,0.9949092400940963,0.6,0.00021684062293222007,0.9997565272126437,0.0002168934305803227,199.50516195348655,0.0,0.0,0.0,0.03177703935520862,7.257190831710304e-05,0.00014426871461511702,0.0005811210397065462,0.09253823766610017,0.09253823766610017,0.09253823766610017,0.09253823755075716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.28936199564,595.6804415826072,0.0,0.09253823766610017,0.09253823765718276,0.09253823765718276,0.37501862340820086,0.37501862340820086,0.5,10.000534233983696,0.0,0.0,0.0,0.0,0.0,0.0,26211.392128416446,19974.49033678076,0.7620537756606182,1.0345278182068411,0.64282049564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455725020695336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.954829911756,1455.8545107494058,0.37501862340820086,6.17534620354742,3.482182340329337,,,,,,
5217.0,-30.703971336560315,4.98068435400604,35.02735729525869,24.233774898480647,5.013882087963828,-27.13230595504578,-40.73146245265377,1.442216700821785,-5.058828678741236,-5.058828678774065,40.05465567334118,42250.00274638883,25745.31994222813,25745.31994222813,67995.32268861696,77813.12674178631,77813.12674178631,25745.31994222813,103558.44668401445,103558.44668401445,103558.44668401445,129769.81103168029,125258.4729115325,4511.338120147791,0.0,92273.27249712904,56710.1484789481,39514.582242423276,26211.36434766584,65725.94659008912,19974.474368090556,1455.8534165488102,0.0,0.8864209690666687,2.8784526502122776,0.0014947054983599872,1.0,1.0,-3.1749995460051537,353843.50062776904,1556891.172789985,4.399942827910749,1556891.172789985,4.399942827910749,0.7620539741140683,0.0925382202299948,4.028046144702076,101325.0,128631.75851439979,1.2694967531645673,1.0,0.0,4.028046144701758,1.2850259070061003,1.285304567330847,3.1346030634407698,22907.69995733348,2335.9353048526746,19471.542438889497,1985.5447516623412,0.85,0.8499998897818652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.26101984259,4632.441516551485,5.574678397693866,4.98068435400604,-2.37602000826679,7.356704362272829,3.4821616462846365,3.5,0.9949033275098962,0.6,0.00021684062293222007,0.9997519374721283,0.00021689442631189228,199.50512586606948,0.0,0.0,0.0,0.03177703935520862,7.257235885762052e-05,0.00014426826407459956,0.0005811192249085517,0.09253822023337753,0.09253822023337753,0.09253822023337753,0.09253822025227286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.2315445313,595.6804597948135,0.0,0.09253822023337753,0.0925382202299948,0.0925382202299948,0.3750186535161,0.3750186535161,0.5,10.000534233251699,0.0,0.0,0.0,0.0,0.0,0.0,26211.36434766584,19974.474368090556,0.7620539741140683,1.0345278572050272,0.6428207570731245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557247898230912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.932131758247,1455.8534165488102,0.3750186535161,6.17534620354742,3.4821616462846365,,,,,,
5218.0,-30.70393440515059,4.980722701415335,35.02735569836325,24.233764910046034,5.013846247180562,-27.132330372075366,-40.73146224310619,1.442242214354328,-5.058868599673758,-5.05886859967762,40.05466851579907,42250.151431560145,25745.398306493975,25745.398306493975,67995.54973805412,77813.23139186486,77813.23139186486,25745.398306493975,103558.62969835883,103558.62969835883,103558.62969835883,129770.06840808371,125258.72781172277,4511.340596360938,0.0,92273.12874982046,56710.04879052394,39514.533288107246,26211.43870972488,65725.97199783212,19974.513506778425,1455.8567286552354,0.0,0.8864207187446169,2.8784484157004844,0.0014947054983599872,1.0,1.0,-3.1744605971637156,353842.94977164874,1556891.7271537164,4.399951244354171,1556891.7271537164,4.399951244354171,0.7620533053520465,0.09253826843190685,4.028046144702076,101325.0,128631.70773780267,1.2694962520385165,1.0,0.0,4.0280461447017375,1.2850257876088804,1.2853044479077356,3.134603354690093,22907.66427072429,2335.931665831277,19471.5167953445,1985.542136748482,0.85,0.850000094519844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.244712673064,4632.441516551485,5.574715050470421,4.980722701415335,-2.3760473481624853,7.35677004957782,3.4821411536745384,3.5,0.9948974724784395,0.6,0.00021684062293222007,0.9997480723314791,0.0002168952648506071,199.50509547578238,0.0,0.0,0.0,0.03177703935520862,7.257236058936376e-05,0.0001442682623428563,0.00058111921793301,0.0925382684189854,0.0925382684189854,0.0925382684189854,0.09253826851285137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.293638377,595.6804402355392,0.0,0.0925382684189854,0.09253826843190685,0.09253826843190685,0.375018682687427,0.375018682687427,0.5,10.000534233453417,0.0,0.0,0.0,0.0,0.0,0.0,26211.43870972488,19974.513506778425,0.7620533053520465,1.0345309117725465,0.6428227707755118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557245265048535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.909543142225,1455.8567286552354,0.375018682687427,6.17534620354742,3.4821411536745384,,,,,,
5219.0,-30.703897931661086,4.980760642895636,35.02735362508418,24.233625456132017,5.013797093167995,-27.132238024029405,-40.731361765041925,1.4421371870043842,-5.058897671339935,-5.058897671342925,40.05465157708513,42249.8827795368,25745.447018115472,25745.447018115472,67995.32979765227,77812.86583154456,77812.86583154456,25745.447018115472,103558.31284966004,103558.31284966004,103558.31284966004,129769.77668581202,125258.43643525976,4511.340250552256,0.0,92272.98939674959,56710.006350685384,39514.425606738005,26211.46383615198,65725.88944288998,19974.52211514199,1455.8583719677226,0.0,0.886420631844423,2.878445332000289,0.0014947054983599872,1.0,1.0,-3.175808798207754,353842.5486214984,1556890.9959694652,4.399954166153305,1556890.9959694652,4.399954166153305,0.7620529032641157,0.0925382647487575,4.028046144702076,101325.0,128631.67455485102,1.269495924548246,1.0,0.0,4.028046144700641,1.2850262791118583,1.2853049395172966,3.134602155752057,22907.629675025564,2335.9281380517878,19471.487564041352,1985.5391559851073,0.85,0.8500001021611426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.2283004261735,4632.441516551485,5.574745409563158,4.980760642895636,-2.3760669003195334,7.35682754321517,3.4821205290663526,3.5,0.9948915797332436,0.6,0.00021684062293222007,0.9997442551313311,0.00021689609299503786,199.5050654623198,0.0,0.0,0.0,0.03177703935520862,7.257319096455585e-05,0.00014426743196766423,0.0005811158731434189,0.09253826474409309,0.09253826474409309,0.09253826474409309,0.09253826475739081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.2117350942,595.680466034734,0.0,0.09253826474409309,0.0925382647487575,0.0925382647487575,0.37501871111323315,0.37501871111323315,0.5,10.00053423398806,0.0,0.0,0.0,0.0,0.0,0.0,26211.46383615198,19974.52211514199,0.7620529032641157,1.0345288648658644,0.6428194907312472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455724304756735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.886817290248,1455.8583719677226,0.37501871111323315,6.17534620354742,3.4821205290663526,,,,,,
5220.0,-30.7038605237128,4.980798580630766,35.027351994901956,24.233639775216602,5.013773925637094,-27.13227407846244,-40.731374617293454,1.4421874808041288,-5.058908063412218,-5.05890806342297,40.054660215027845,42250.087448535036,25745.447467540213,25745.447467540213,67995.53491607525,77813.01756507598,77813.01756507598,25745.447467540213,103558.4650326162,103558.4650326162,103558.4650326162,129769.95615769888,125258.61456963612,4511.341588062755,0.0,92272.84371676839,56709.91360191721,39514.366794279085,26211.491125082684,65725.85791936176,19974.537446852966,1455.859471827924,0.0,0.8864205474699262,2.878444229689279,0.0014947054983599872,1.0,1.0,-3.17528500197443,353842.4052248696,1556891.3688390774,4.399957003032638,1556891.3688390774,4.399957003032638,0.762052694809821,0.09253829044234281,4.028046144702076,101325.0,128631.61949119475,1.2694953811122107,1.0,0.0,4.028046144704747,1.2850260437488097,1.2853047041032093,3.134602729880125,22907.59350861238,2335.924450103999,19471.454986467135,1985.5358339970464,0.85,0.8500000220078383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.211841554113,4632.441516551485,5.574765374746517,4.980798580630766,-2.376072789462184,7.35687137009295,3.482099845915269,3.5,0.9948856702615055,0.6,0.00021684062293222007,0.9997403401500019,0.00021689694235973824,199.50503467991518,0.0,0.0,0.0,0.03177703935520862,7.257308474992954e-05,0.00014426753818229051,0.0005811163009808349,0.09253829044517888,0.09253829044517888,0.09253829044517888,0.09253829042125258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.2535003786,595.680452878859,0.0,0.09253829044517888,0.09253829044234281,0.09253829044234281,0.3750187389439594,0.3750187389439594,0.5,10.000534234029944,0.0,0.0,0.0,0.0,0.0,0.0,26211.491125082684,19974.537446852966,0.762052694809821,1.0345324818657846,0.6428229130210996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557240857581835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.86408349565,1455.859471827924,0.3750187389439594,6.17534620354742,3.482099845915269,,,,,,
5221.0,-30.703823904305192,4.980836095279513,35.027350357098626,24.233549774531298,5.013718223196819,-27.1322380614012,-40.73132397662846,1.4421323816088853,-5.058938357835359,-5.058938357828527,40.05465673478595,42250.02588300273,25745.498237970107,25745.498237970107,67995.52412097284,77812.87869967976,77812.87869967976,25745.498237970107,103558.37693764987,103558.37693764987,103558.37693764987,129769.91007858656,125258.56767298552,4511.342405601045,0.0,92272.70240909094,56709.84959774202,39514.2809014988,26211.533140936688,65725.8140424355,19974.55724183801,1455.8616059990518,0.0,0.8864204054977878,2.8784410162921144,0.0014947054983599872,1.0,1.0,-3.17575578760119,353841.98720281967,1556891.2186089635,4.399961776488003,1556891.2186089635,4.399961776488003,0.7620522284765601,0.09253830791176045,4.028046144702076,101325.0,128631.58185415565,1.269495009663515,1.0,0.0,4.028046144702209,1.2850263015999734,1.2853049620102885,3.1346021008961418,22907.558427664353,2335.920872842852,19471.424996997346,1985.5327759221902,0.85,0.850000014557756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.195432064741,4632.441516551485,5.574796176709135,4.980836095279513,-2.3760933505215927,7.356929445801105,3.4820792248701924,3.5,0.9948797785343407,0.6,0.00021684062293222007,0.9997365077105207,0.0002168977738232277,199.5050045463973,0.0,0.0,0.0,0.03177703935520862,7.257350325948072e-05,0.00014426711967273934,0.0005811146152050507,0.09253830790562614,0.09253830790562614,0.09253830790562614,0.09253830794682885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.23667199316,595.6804581797334,0.0,0.09253830790562614,0.09253830791176045,0.09253830791176045,0.37501876629665104,0.37501876629665104,0.5,10.000534234237355,0.0,0.0,0.0,0.0,0.0,0.0,26211.533140936688,19974.55724183801,0.7620522284765601,1.0345330082495734,0.6428224054512927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557238611489098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.841369637154,1455.8616059990518,0.37501876629665104,6.17534620354742,3.4820792248701924,,,,,,
5222.0,-30.703787048452316,4.980873593818354,35.02734873277447,24.23354722503575,5.013728723312636,-27.132223976777233,-40.731287899520225,1.442165652098501,-5.05894977425811,-5.058949774251921,40.05465384808342,42250.02558128288,25745.500171195046,25745.500171195046,67995.52575247793,77812.82591308716,77812.82591308716,25745.500171195046,103558.3260842822,103558.3260842822,103558.3260842822,129769.87488495611,125258.53210509315,4511.34277986295,0.0,92272.55743499247,56709.757105054356,39514.22258882013,26211.548800673896,65725.77138949402,19974.564362904537,1455.8624263954846,0.0,0.8864203577109595,2.87843980532737,0.0014947054983599872,1.0,1.0,-3.1760173645456575,353841.8296717318,1556891.0940000778,4.399963383199905,1556891.0940000778,4.399963383199905,0.7620520448753869,0.09253831616986857,4.028046144702076,101325.0,128631.53202405215,1.2694945178786297,1.0,0.0,4.028046144701176,1.2850261459019618,1.2853048062785135,3.1346024806948845,22907.522436493135,2335.9172027647705,19471.396050095656,1985.5298241596934,0.85,0.8500000863941746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.178971287908,4632.441516551485,5.5748164658103745,4.980873593818354,-2.376100108842932,7.3569737026612865,3.482058539423616,3.5,0.9948738684067474,0.6,0.00021684062293222007,0.9997326505416354,0.0002168986106582996,199.5049742183216,0.0,0.0,0.0,0.03177703935520862,7.257380141281888e-05,0.0001442668215194012,0.0005811134142296464,0.09253831616857472,0.09253831616857472,0.09253831616857472,0.09253831617356892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.2227139714,595.6804625764527,0.0,0.09253831616857472,0.09253831616986857,0.09253831616986857,0.37501879326757914,0.37501879326757914,0.5,10.00053423433478,0.0,0.0,0.0,0.0,0.0,0.0,26211.548800673896,19974.564362904537,0.7620520448753869,1.0345337044358633,0.6428228180222828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557236412743533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.8186412285,1455.8624263954846,0.37501879326757914,6.17534620354742,3.482058539423616,,,,,,
