time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5223.0,-30.70375017103275,4.980910345735528,35.027347353398895,24.23343724748122,5.013637411214294,-27.132203142852532,-40.73125458145512,1.4420903858382699,-5.058995988684444,-5.058995988589344,40.05465766688071,42250.03693054835,25745.589765910478,25745.589765910478,67995.62669645883,77812.75031266407,77812.75031266407,25745.589765910478,103558.34007857455,103558.34007857455,103558.34007857455,129769.9617509971,125258.61713000709,4511.344620990013,0.0,92272.41687183283,56709.703501070006,39514.12596751425,26211.621672422556,65725.7476399368,19974.60075722374,1455.86589722752,0.0,0.8864201080113938,2.8784349032669456,0.0014947054983599872,1.0,1.0,-3.1761495041599233,353841.191976144,1556891.2588442652,4.399971778721656,1556891.2588442652,4.399971778721656,0.7620513147509361,0.09253835316134866,4.028046144702076,101325.0,128631.50006597456,1.2694942024769262,1.0,0.0,4.028046144702795,1.2850264981302877,1.2853051585832207,3.134601621494093,22907.48754037859,2335.9136443513935,19471.368357944797,1985.527000346173,0.85,0.8500001723725916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.162556359652,4632.441516551485,5.574855681607902,4.980910345735528,-2.376132542565401,7.35704288830093,3.4820379116416325,3.5,0.9948679747547521,0.6,0.00021684062293222007,0.999728791131738,0.000216899447986035,199.50494387250825,0.0,0.0,0.0,0.03177703935520862,7.257407676550483e-05,0.00014426654616671525,0.0005811123050963214,0.09253835316224475,0.09253835316224475,0.09253835316224475,0.09253835312532294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.24117596063,595.6804567610335,0.0,0.09253835316224475,0.09253835316134866,0.09253835316134866,0.37501881993265734,0.37501881993265734,0.5,10.000534234822931,0.0,0.0,0.0,0.0,0.0,0.0,26211.621672422556,19974.60075722374,0.7620513147509361,1.0345356140938409,0.6428232229780836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557234199801714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.795918777276,1455.86589722752,0.37501881993265734,6.17534620354742,3.4820379116416325,,,,,,
5224.0,-30.70371295068224,4.98094722443312,35.027344786718956,24.233255918975942,5.013607639431667,-27.13204839336508,-40.73109958609564,1.441943083730229,-5.059001584035855,-5.059001584036568,40.0546206512138,42249.54545729425,25745.574552322912,25745.574552322912,67995.12000961715,77812.13683006572,77812.13683006572,25745.574552322912,103557.71138238863,103557.71138238863,103557.71138238863,129769.30184785322,125257.95991028544,4511.341937567774,0.0,92272.27921926096,56709.68785303095,39513.99040692224,26211.590465464586,65725.58087238682,19974.57754005575,1455.865275279412,0.0,0.886420213762542,2.878434309756786,0.0014947054983599872,1.0,1.0,-3.17861498352363,353841.1147680393,1556889.6610070993,4.3999682231040875,1556889.6610070993,4.3999682231040875,0.762051336273299,0.09253830557732577,4.028046144702076,101325.0,128631.46771816433,1.269493883228861,1.0,0.0,4.028046144700764,1.2850271874699306,1.2853058480723483,3.1345999399692324,22907.453366844595,2335.9101596207265,19471.33668553978,1985.5237706596831,0.85,0.8500000577856409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.146011894084,4632.441516551485,5.574872359170741,4.98094722443312,-2.3761352440334957,7.357082468466615,3.4820171211263435,3.5,0.9948620346075268,0.6,0.00021684062293222007,0.999724895848663,0.000216900293103279,199.50491324451215,0.0,0.0,0.0,0.03177703935520862,7.257535771658826e-05,0.00014426526521563182,0.0005811071453662482,0.09253830557783606,0.09253830557783606,0.09253830557783606,0.09253830555208864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.06219890085,595.6805131380204,0.0,0.09253830557783606,0.09253830557732577,0.09253830557732577,0.3750188463546232,0.3750188463546232,0.5,10.00053423521548,0.0,0.0,0.0,0.0,0.0,0.0,26211.590465464586,19974.57754005575,0.762051336273299,1.0345305299261924,0.6428173763777945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557231985565635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.773197986633,1455.865275279412,0.3750188463546232,6.17534620354742,3.4820171211263435,,,,,,
5225.0,-30.703673746505235,4.980983879905888,35.02734260837871,24.23323419587689,5.013568535466669,-27.13206216126593,-40.731090296152956,1.4419569502111134,-5.059023550497898,-5.059023550487469,40.054626722501844,42249.66555196866,25745.601339318615,25745.601339318615,67995.26689128728,77812.20717038558,77812.20717038558,25745.601339318615,103557.80850970419,103557.80850970419,103557.80850970419,129769.43979308082,125258.09645463663,4511.343338444182,0.0,92272.13510489782,56709.593486415186,39513.93513164738,26211.631283376635,65725.56641502402,19974.598867020395,1455.8671083279803,0.0,0.886420079633429,2.878431979731123,0.0014947054983599872,1.0,1.0,-3.178339733618998,353840.8116614132,1556889.923083186,4.399972732859766,1556889.923083186,4.399972732859766,0.7620509632183117,0.09253833308294061,4.028046144702076,101325.0,128631.42234214827,1.269493435402401,1.0,0.0,4.028046144701735,1.2850271225779901,1.2853057831663357,3.1346000982618234,22907.417589110686,2335.9065113071933,19471.309269012334,1985.520974951929,0.85,0.8500001885096055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.129546567291,4632.441516551485,5.574898036036173,4.980983879905888,-2.376149961170273,7.357133841076161,3.4819964301096764,3.5,0.994856122888479,0.6,0.00021684062293222007,0.9997207929666074,0.0002169011832681397,199.50488098406896,0.0,0.0,0.0,0.03177703935520862,7.257543449350037e-05,0.00014426518843871968,0.0005811068361053033,0.09253833306825536,0.09253833306825536,0.09253833306825536,0.09253833315488601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.0915513442,595.6805038921641,0.0,0.09253833306825536,0.09253833308294061,0.09253833308294061,0.3750188725817205,0.3750188725817205,0.5,10.000534235829337,0.0,0.0,0.0,0.0,0.0,0.0,26211.631283376635,19974.598867020395,0.7620509632183117,1.03453299225953,0.6428193449894855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722975073959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.750485295288,1455.8671083279803,0.3750188725817205,6.17534620354742,3.4819964301096764,,,,,,
5226.0,-30.703673746505235,4.980983879905888,35.02734260837871,24.233198817260586,5.013568535466669,-27.13206216126593,-40.73107136702163,1.4419569502111134,-5.059023550497898,-5.059023550487469,40.054626722501844,42249.58723975879,25745.477766059328,25745.477766059328,67995.06500581812,77812.06386717771,77812.06386717771,25745.477766059328,103557.54163323704,103557.54163323704,103557.54163323704,129769.20943625778,125257.86609781359,4511.343338444182,0.0,92271.99180168996,56709.51517420531,39513.86291942739,26211.667803020748,65725.53072244814,19974.618775823234,1455.8685593994842,0.0,0.886420079633429,2.878431979731123,0.0014947054983599872,1.0,1.0,-3.1794497818535774,353840.8116614132,1556889.923083186,4.399972732859766,1556889.923083186,4.399972732859766,0.7620506610236099,0.09253833308294061,4.028046144702076,101325.0,128631.3765207235,1.2694929831800987,1.0,0.0,4.0280461447033415,1.2850271225779901,1.2853057831663357,3.1346000982618234,22907.382012753635,2335.902883528385,19471.27781711308,1985.5177677507693,0.85,0.8500001356013747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.1130765261905,4632.441516551485,5.574891159968182,4.980983879905888,-2.3761583791884693,7.357142259094357,3.481975733218017,3.5,0.9948502094908619,0.6,0.00021684062293222007,0.9997207929666074,0.0002169011832681397,199.50488098406896,0.0,0.0,0.0,0.03177703935520862,7.257559093390703e-05,0.00014426503199831305,0.0005811062059561265,0.09253833950171314,0.09253833950171314,0.09253833950171314,0.09253842538839928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.0915513442,595.6805038921641,0.0,0.09253833950171314,0.09253833308294061,0.09253833308294061,0.37501889865381405,0.37501889865381405,0.5,10.000534235829337,0.0,0.0,0.0,0.0,0.0,0.0,26211.667803020748,19974.618775823234,0.7620506610236099,1.0345304824232455,0.6428185025720714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722739679915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.727813587277,1455.8685593994842,0.37501889865381405,6.17534620354742,3.481975733218017,,,,,,
5227.0,-30.703673746505235,4.980983879905888,35.02734260837871,24.233162181358807,5.013568535466669,-27.13206216126593,-40.73104870095847,1.4419569502111134,-5.059023550497898,-5.059023550487469,40.054626722501844,42249.49326510251,25745.288535656135,25745.288535656135,67994.78180075865,77811.91559996195,77811.91559996195,25745.288535656135,103557.20413561809,103557.20413561809,103557.20413561809,129768.94782412377,125257.60448567958,4511.343338444182,0.0,92271.8435344742,56709.42119954903,39513.802594361296,26211.743688505685,65725.54628286698,19974.660144991798,1455.871574629588,0.0,0.886420079633429,2.878431979731123,0.0014947054983599872,1.0,1.0,-3.1808535639211755,353840.8116614132,1556889.923083186,4.399972732859766,1556889.923083186,4.399972732859766,0.7620500330831116,0.09253833308294061,4.028046144702076,101325.0,128631.32646791561,1.269492489197292,1.0,0.0,4.028046144702465,1.2850271225779901,1.2853057831663357,3.1346000982618234,22907.345204035355,2335.899130083704,19471.241872085364,1985.5141023780154,0.85,0.8499999322774126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.087855571346,4632.441516551485,5.574880630431605,4.980983879905888,-2.376171269940207,7.357155149846095,3.4819440396845263,3.5,0.994841154195579,0.6,0.00021684062293222007,0.9997207929666074,0.0002169011832681397,199.50488098406896,0.0,0.0,0.0,0.03177703935520862,7.257577825871537e-05,0.0001442648446735047,0.0005811054514031545,0.09253834590396647,0.09253834590396647,0.09253834590396647,0.09253861704350727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.0915513442,595.6805038921641,0.0,0.09253834590396647,0.09253833308294061,0.09253833308294061,0.3750189245994492,0.3750189245994492,0.5,10.000534235829337,0.0,0.0,0.0,0.0,0.0,0.0,26211.743688505685,19974.660144991798,0.7620500330831116,1.0345259285959438,0.6428169205816993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722739679915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16640.704357795727,1455.871574629588,0.3750189245994492,6.17534620354742,3.4819440396845263,,,,,,
5228.0,-30.703673746505235,4.980983879905888,35.02734260837871,24.233125580381625,5.013568535466669,-27.13206216126593,-40.731029806751735,1.4419569502111134,-5.059023550497898,-5.059023550487469,40.054626722501844,42249.41495288528,25745.09930478983,25745.09930478983,67994.51425767511,77811.76732463398,77811.76732463398,25745.09930478983,103556.8666294238,103556.8666294238,103556.8666294238,129768.68620353946,125257.34286509527,4511.343338444182,0.0,92271.69525914623,56709.342887331804,39513.724857571586,26211.819574115652,65725.54443168725,19974.70151416036,1455.8745898596915,0.0,0.886420079633429,2.878431979731123,0.0014947054983599872,1.0,1.0,-3.182257372294032,353840.8116614132,1556889.923083186,4.399972732859766,1556889.923083186,4.399972732859766,0.762049405142614,0.09253833308294061,4.028046144702076,101325.0,128631.28064649075,1.269492036974989,1.0,0.0,4.028046144701296,1.2850271225779901,1.2853057831663357,3.1346000982618234,22907.308393303145,2335.8953764336593,19471.21042018611,1985.5108951768557,0.85,0.8499999251714111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.062634524673,4632.441516551485,5.574870100790591,4.980983879905888,-2.376184160794273,7.357168040700161,3.481912346151036,3.5,0.994832098900296,0.6,0.00021684062293222007,0.9997207929666074,0.0002169011832681397,199.50488098406896,0.0,0.0,0.0,0.03177703935520862,7.257593441117019e-05,0.00014426468852104987,0.0005811048224138607,0.09253835228125624,0.09253835228125624,0.09253835228125624,0.09253880869861525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.0915513442,595.6805038921641,0.0,0.09253835228125624,0.09253833308294061,0.09253833308294061,0.3750189504439176,0.3750189504439176,0.5,10.000534235829337,0.0,0.0,0.0,0.0,0.0,0.0,26211.819574115652,19974.70151416036,0.762049405142614,1.0345218871232957,0.6428157471833161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722739679915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.680902004176,1455.8745898596915,0.3750189504439176,6.17534620354742,3.481912346151036,,,,,,
5229.0,-30.703673746505235,4.980983879905888,35.02734260837871,24.233088944479846,5.013568535466669,-27.13206216126593,-40.731010912545,1.4419569502111134,-5.059023550497898,-5.059023550487469,40.054626722501844,42249.33664066471,25744.91007346042,25744.91007346042,67994.24671412513,77811.61904117491,77811.61904117491,25744.91007346042,103556.52911463534,103556.52911463534,103556.52911463534,129768.42457448604,125257.08123604185,4511.343338444182,0.0,92271.54697568716,56709.264575111236,39513.64711175103,26211.895459850704,65725.54257160173,19974.742883328927,1455.8776050897952,0.0,0.886420079633429,2.878431979731123,0.0014947054983599872,1.0,1.0,-3.1836612070492833,353840.8116614132,1556889.923083186,4.399972732859766,1556889.923083186,4.399972732859766,0.7620487772021161,0.09253833308294061,4.028046144702076,101325.0,128631.23059368286,1.2694915429921823,1.0,0.0,4.0280461447026115,1.2850271225779901,1.2853057831663357,3.1346000982618234,22907.27158055231,2335.8916225777725,19471.178968286862,1985.5076879756964,0.85,0.8499999181402903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.037413386172,4632.441516551485,5.574859571045134,4.980983879905888,-2.376197051750673,7.357180931656561,3.481880652617546,3.5,0.9948230436050132,0.6,0.00021684062293222007,0.9997207929666074,0.0002169011832681397,199.50488098406896,0.0,0.0,0.0,0.03177703935520862,7.257609056393574e-05,0.00014426453236828434,0.0005811041934233156,0.09253835863857518,0.09253835863857518,0.09253835863857518,0.09253900035372326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.0915513442,595.6805038921641,0.0,0.09253835863857518,0.09253833308294061,0.09253833308294061,0.37501897620745256,0.37501897620745256,0.5,10.000534235829337,0.0,0.0,0.0,0.0,0.0,0.0,26211.895459850704,19974.742883328927,0.7620487772021161,1.0345178457834996,0.642814573871917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722739679915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16640.657446212626,1455.8776050897952,0.37501897620745256,6.17534620354742,3.481880652617546,,,,,,
5230.0,-30.703673746505235,4.980983879905888,35.02734260837871,24.233052308578067,5.013568535466669,-27.13206216126593,-40.73098824648184,1.4419569502111134,-5.059023550497898,-5.059023550487469,40.054626722501844,42249.242665995625,25744.720841667895,25744.720841667895,67993.96350766352,77811.47074960516,77811.47074960516,25744.720841667895,103556.19159127305,103556.19159127305,103556.19159127305,129768.16293698386,125256.81959853967,4511.343338444182,0.0,92271.39868411742,56709.17060044215,39513.58675963918,26211.971345710823,65725.55810535,19974.784252497495,1455.880620319899,0.0,0.886420079633429,2.878431979731123,0.0014947054983599872,1.0,1.0,-3.1850650681013235,353840.8116614132,1556889.923083186,4.399972732859766,1556889.923083186,4.399972732859766,0.762048149261618,0.09253833308294061,4.028046144702076,101325.0,128631.1848279342,1.2694910913193604,1.0,0.0,4.0280461447018805,1.2850271225779901,1.2853057831663357,3.1346000982618234,22907.234765787925,2335.8878685165605,19471.152009516074,1985.504938946131,0.85,0.8500001073283774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4618.012192155842,4632.441516551485,5.574849041195233,4.980983879905888,-2.3762099428094063,7.357193822715294,3.481848959084056,3.5,0.9948139883097303,0.6,0.00021684062293222007,0.9997207929666074,0.0002169011832681397,199.50488098406896,0.0,0.0,0.0,0.03177703935520862,7.257627788993687e-05,0.0001442643450422832,0.0005811034388655389,0.09253836497991745,0.09253836497991745,0.09253836497991745,0.09253919200883126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.0915513442,595.6805038921641,0.0,0.09253836497991745,0.09253833308294061,0.09253833308294061,0.3750190019062408,0.3750190019062408,0.5,10.000534235829337,0.0,0.0,0.0,0.0,0.0,0.0,26211.971345710823,19974.784252497495,0.762048149261618,1.0345132923584694,0.6428129921434105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722739679915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16640.633990421076,1455.880620319899,0.3750190019062408,6.17534620354742,3.481848959084056,,,,,,
5231.0,-30.703673746505235,4.980983879905888,35.02734260837871,24.233015707600885,5.013568535466669,-27.13206216126593,-40.730969317350514,1.4419569502111134,-5.059023550497898,-5.059023550487469,40.054626722501844,42249.164353767694,25744.531609412257,25744.531609412257,67993.69596317995,77811.32244991326,77811.32244991326,25744.531609412257,103555.85405932552,103555.85405932552,103555.85405932552,129767.90129102151,125256.55795257732,4511.343338444182,0.0,92271.25038442553,56709.092288214226,39513.50899579033,26212.04723169599,65725.55622748632,19974.82562166606,1455.8836355500027,0.0,0.886420079633429,2.878431979731123,0.0014947054983599872,1.0,1.0,-3.1864689554968777,353840.8116614132,1556889.923083186,4.399972732859766,1556889.923083186,4.399972732859766,0.7620475213211202,0.09253833308294061,4.028046144702076,101325.0,128631.13477512627,1.2694905973365533,1.0,0.0,4.028046144701443,1.2850271225779901,1.2853057831663357,3.1346000982618234,22907.197949007143,2335.884114249733,19471.12055761682,1985.5017317449713,0.85,0.8500001004470628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.986970833681,4632.441516551485,5.574838511240888,4.980983879905888,-2.3762228339704743,7.357206713876362,3.481817265550566,3.5,0.9948049330144474,0.6,0.00021684062293222007,0.9997207929666074,0.0002169011832681397,199.50488098406896,0.0,0.0,0.0,0.03177703935520862,7.257643433202452e-05,0.00014426418860019553,0.0005811028087095907,0.09253837130847839,0.09253837130847839,0.09253837130847839,0.09253938366393925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.0915513442,595.6805038921641,0.0,0.09253837130847839,0.09253833308294061,0.09253833308294061,0.37501902755323174,0.37501902755323174,0.5,10.000534235829337,0.0,0.0,0.0,0.0,0.0,0.0,26212.04723169599,19974.82562166606,0.7620475213211202,1.0345092512848921,0.6428118190059404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722739679915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.610534629523,1455.8836355500027,0.37501902755323174,6.17534620354742,3.481817265550566,,,,,,
5232.0,-30.703673746505235,4.980983879905888,35.02734260837871,24.23297903677451,5.013568535466669,-27.13206216126593,-40.73095042314378,1.4419569502111134,-5.059023550497898,-5.059023550487469,40.054626722501844,42249.08604153646,25744.34237669349,25744.34237669349,67993.42841822995,77811.17414211202,77811.17414211202,25744.34237669349,103555.51651880551,103555.51651880551,103555.51651880551,129767.63963661174,125256.29629816755,4511.343338444182,0.0,92271.10207662429,56709.01397598299,39513.43122293477,26212.12311780623,65725.554340741,19974.866990834624,1455.8866507801063,0.0,0.886420079633429,2.878431979731123,0.0014947054983599872,1.0,1.0,-3.187872869181774,353840.8116614132,1556889.923083186,4.399972732859766,1556889.923083186,4.399972732859766,0.7620468933806221,0.09253833308294061,4.028046144702076,101325.0,128631.08895370144,1.2694901451142506,1.0,0.0,4.028046144700858,1.2850271225779901,1.2853057831663357,3.1346000982618234,22907.16113021314,2335.880359777614,19471.08910571757,1985.4985245438115,0.85,0.8500000936404293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.961749419688,4632.441516551485,5.574827981182093,4.980983879905888,-2.3762357252338795,7.357219605139767,3.4817855720170754,3.5,0.9947958777191644,0.6,0.00021684062293222007,0.9997207929666074,0.0002169011832681397,199.50488098406896,0.0,0.0,0.0,0.03177703935520862,7.257659048578511e-05,0.00014426403244643496,0.0005811021797150376,0.09253837762681426,0.09253837762681426,0.09253837762681426,0.09253957531904725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.0915513442,595.6805038921641,0.0,0.09253837762681426,0.09253833308294061,0.09253833308294061,0.37501905315878475,0.37501905315878475,0.5,10.000534235829337,0.0,0.0,0.0,0.0,0.0,0.0,26212.12311780623,19974.866990834624,0.7620468933806221,1.034505210343782,0.6428106459552173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722739679915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16640.587078837973,1455.8866507801063,0.37501905315878475,6.17534620354742,3.4817855720170754,,,,,,
5233.0,-30.703632345502132,4.981030076241131,35.027338512697625,24.233061528671556,5.013531153037023,-27.13208146946501,-40.73094193646682,1.4420772434931806,-5.059089881981151,-5.05908988192617,40.05457157699167,42249.218394748954,25744.441682366316,25744.441682366316,67993.66007711527,77811.65933180916,77811.65933180916,25744.441682366316,103556.10101417548,103556.10101417548,103556.10101417548,129768.25691178802,125256.88228113153,4511.374630656481,0.0,92270.94890479361,56708.90054359768,39513.38706799548,26212.15589761254,65725.54296560802,19974.870691979886,1455.88966601021,0.0,0.8864199412139664,2.8784249438297675,0.0014947054983599872,1.0,1.0,-3.1871793972138107,353839.8963804291,1556887.5426458435,4.399977386868676,1556887.5426458435,4.399977386868676,0.7620460815967922,0.09253866246162058,4.028046144702076,101325.0,128631.02865649239,1.2694895500270653,1.0,0.0,4.028046144701434,1.2850265596333792,1.2853052200996493,3.134601471467863,22907.12310387849,2335.876482170618,19471.058062011452,1985.4953589667678,0.85,0.8500001494607036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.936527913862,4632.441516551485,5.5748799332233965,4.981030076241131,-2.376284879665028,7.357314955906159,3.4817538784835853,3.5,0.9947868224238815,0.6,0.00021684062293222007,0.9997164601971654,0.00021690212331749992,199.5048469159067,0.0,0.0,0.0,0.03177703935520862,7.257666062519049e-05,0.00014426396230702958,0.0005811018971902761,0.09253833841647964,0.09253833841647964,0.09253833841647964,0.0925395263238104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.65442889574,595.6806433118236,0.0,0.09253833841647964,0.09253866246162058,0.09253866246162058,0.37501907873118745,0.37501907873118745,0.5,10.000569603254052,0.0,0.0,0.0,0.0,0.0,0.0,26212.15589761254,19974.870691979886,0.7620460815967922,1.0345089140259227,0.6428127709322471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722739679915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16640.563623046422,1455.88966601021,0.37501907873118745,6.17534620354742,3.4817538784835853,,,,,,
5234.0,-30.703591659688485,4.9810704150978715,35.02733460728065,24.23243155879902,5.0130355035622305,-27.13203281477391,-40.73090833900494,1.4414766583412169,-5.059370773674289,-5.05937077361028,40.05456434364704,42249.243929771736,25745.1593371808,25745.1593371808,67994.40326695253,77811.11565710462,77811.11565710462,25745.1593371808,103556.27499428541,103556.27499428541,103556.27499428541,129768.36972647833,125257.00222799675,4511.367498481573,0.0,92270.83006977082,56708.95834119739,39513.19080952604,26212.09473219292,65725.28554171896,19974.812374872286,1455.8911776359214,0.0,0.8864185339875237,2.8783951492862476,0.0014947054983599872,1.0,1.0,-3.185948683322522,353836.02049152524,1556887.2304081433,4.400024701401005,1556887.2304081433,4.400024701401005,0.7620456349999305,0.09253851762399948,4.028046144702076,101325.0,128631.05482425622,1.269489808282815,1.0,0.0,4.028046144702268,1.285029370237266,1.2853080313130207,3.1345946154976545,22907.09360197645,2335.8734738138355,19471.028176525877,1985.4923114953504,0.85,0.8499999395316521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.922396461196,4632.441516551485,5.575052399518409,4.9810704150978715,-2.3764871591189176,7.35755757421679,3.4817361208445603,3.5,0.9947817488127315,0.6,0.00021684062293222007,0.9997122022946979,0.00021690304713145752,199.50481343627268,0.0,0.0,0.0,0.03177703935520862,7.257693829703274e-05,0.00014426368463518733,0.0005811007787152824,0.09253851762530502,0.09253851762530502,0.09253851762530502,0.0925385176207118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.6194555191,595.6806543282694,0.0,0.09253851762530502,0.09253851762399948,0.09253851762399948,0.3750192460836013,0.3750192460836013,0.5,10.000569603108742,0.0,0.0,0.0,0.0,0.0,0.0,26212.09473219292,19974.812374872286,0.7620456349999305,1.0345242733680216,0.6428156771255735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557224910955282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16640.54099665497,1455.8911776359214,0.3750192460836013,6.17534620354742,3.4817361208445603,,,,,,
5235.0,-30.703550536320293,4.9811153165441775,35.027328121404054,24.232530465256445,5.013264556124886,-27.13189824988911,-40.73075250545514,1.4416122695594982,-5.059157630522748,-5.0591576305212875,40.05448207966435,42248.76485314076,25744.61182108928,25744.61182108928,67993.37667423004,77810.58871032624,77810.58871032624,25744.61182108928,103555.20053141551,103555.20053141551,103555.20053141551,129766.91216103862,125255.55548840003,4511.356672638593,0.0,92270.68142703663,56708.85756930758,39513.13761969894,26211.711629623114,65724.84924932205,19974.608895378504,1455.8742484354989,0.0,0.8864199202032792,2.878417757632401,0.0014947054983599872,1.0,1.0,-3.1894978663137863,353838.9615479476,1556883.6793672284,4.399978093300672,1556883.6793672284,4.399978093300672,0.7620490099091521,0.09253831216231785,4.028046144702076,101325.0,128630.98784591601,1.2694891472579917,1.0,0.0,4.028046144701178,1.2850287356060879,1.2853073965442219,3.1345961635653503,22907.05670003222,2335.8697108627534,19470.995216211482,1985.4889504786531,0.85,0.8499998699607748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.906920071084,4632.441516551485,5.574952519981278,4.9811153165441775,-2.376326882139344,7.357442198683522,3.4817166731934117,3.5,0.9947761923409748,0.6,0.00021684062293222007,0.9997078986206083,0.00021690398088423192,199.50477959659418,0.0,0.0,0.0,0.03177703935520862,7.257822622231109e-05,0.000144262396709909,0.0005810955908928303,0.09253831204574961,0.09253831204574961,0.09253831204574961,0.09253831312645652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.22170769813,595.680779616908,0.0,0.09253831204574961,0.09253831216231785,0.09253831216231785,0.3750193853897427,0.3750193853897427,0.5,10.000569601400443,0.0,0.0,0.0,0.0,0.0,0.0,26211.711629623114,19974.608895378504,0.7620490099091521,1.0345155211585575,0.6428126551172965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455722246805442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.518357315916,1455.8742484354989,0.3750193853897427,6.17534620354742,3.4817166731934117,,,,,,
5236.0,-30.703507779772565,4.981157143272117,35.027323850580736,24.232466203998797,5.013112795772249,-27.131978026793345,-40.7308095722459,1.4415830480996699,-5.059301624207592,-5.05930162420903,40.054533018159205,42249.17435292645,25744.980787254848,25744.980787254848,67994.1551401813,77810.94288552737,77810.94288552737,25744.980787254848,103555.92367278223,103555.92367278223,103555.92367278223,129767.90934214726,125256.5432131682,4511.366128979066,0.0,92270.53949466345,56708.77098354685,39513.07612346289,26211.985669365036,65725.06179282792,19974.753944097778,1455.886358217144,0.0,0.886419000539336,2.8784024840366254,0.0014947054983599872,1.0,1.0,-3.1873290532618626,353836.97464855295,1556885.8781988171,4.400009014731113,1556885.8781988171,4.400009014731113,0.7620465765568859,0.09253849584849448,4.028046144702076,101325.0,128630.94887265064,1.269488762621768,1.0,0.0,4.0280461447006335,1.2850288723561483,1.2853075333239368,3.1345958299882426,22907.02146399765,2335.8661177871804,19470.96617590863,1985.4859891918884,0.85,0.8499999097006402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.892592473305,4632.441516551485,5.575049716231285,4.981157143272117,-2.3764285469175155,7.357585690189633,3.4816986691548775,3.5,0.994771048329965,0.6,0.00021684062293222007,0.9997034240509572,0.00021690495172412973,199.50474441301387,0.0,0.0,0.0,0.03177703935520862,7.257775457711873e-05,0.00014426286835510135,0.0005810974907014291,0.09253849583979204,0.09253849583979204,0.09253849583979204,0.09253849580431382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.46799332154,595.6807020381609,0.0,0.09253849583979204,0.09253849584849448,0.09253849584849448,0.3750195022525979,0.3750195022525979,0.5,10.00056960305963,0.0,0.0,0.0,0.0,0.0,0.0,26211.985669365036,19974.753944097778,0.7620465765568859,1.0345240199926444,0.6428168068688949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557219998882274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.49572809874,1455.886358217144,0.3750195022525979,6.17534620354742,3.4816986691548775,,,,,,
5237.0,-30.703466645512712,4.981199866719363,35.027319107799556,24.232446471601747,5.013136848170638,-27.131928581812353,-40.7307418185286,1.4415987840278308,-5.059260846019242,-5.059260846033425,40.05451085921994,42249.06026148121,25744.873181077284,25744.873181077284,67993.9334425585,77810.76567651155,77810.76567651155,25744.873181077284,103555.63885758884,103555.63885758884,103555.63885758884,129767.5509419032,125256.18656241886,4511.364379484338,0.0,92270.39595547921,56708.6905386575,39513.00601869079,26211.91208431436,65724.91810300515,19974.713862734443,1455.8832017576547,0.0,0.886419289043221,2.8784068094251363,0.0014947054983599872,1.0,1.0,-3.1883863774765473,353837.53732621344,1556884.9216780453,4.399999314495303,1556884.9216780453,4.399999314495303,0.7620471867326168,0.09253846443138791,4.028046144702076,101325.0,128630.90043444946,1.2694882845738906,1.0,0.0,4.028046144704335,1.285028798715432,1.2853074596672514,3.134596009621479,22906.985829057267,2335.8624840345346,19470.94137353607,1985.483460053746,0.85,0.8500001492486797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.877586262434,4632.441516551485,5.575044530774229,4.981199866719363,-2.376394919446775,7.357594786166138,3.4816798124120463,3.5,0.9947656606891561,0.6,0.00021684062293222007,0.9996991192777887,0.00021690588573177092,199.5047105643963,0.0,0.0,0.0,0.03177703935520862,7.257831454785801e-05,0.00014426230838436206,0.0005810952351134515,0.09253846444239164,0.09253846444239164,0.09253846444239164,0.09253846435094999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.3608530212,595.6807357868533,0.0,0.09253846444239164,0.09253846443138791,0.09253846443138791,0.3750196011743098,0.3750196011743098,0.5,10.000569602897155,0.0,0.0,0.0,0.0,0.0,0.0,26211.91208431436,19974.713862734443,0.7620471867326168,1.0345229085869274,0.6428164763213216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557217431649951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.473132970368,1455.8832017576547,0.3750196011743098,6.17534620354742,3.4816798124120463,,,,,,
5238.0,-30.70342457053291,4.981241291231272,35.02731372145348,24.232179263513558,5.013038221882176,-27.13175092471755,-40.73057215483857,1.4413645796651706,-5.059323331255882,-5.059323331261406,40.05448280514157,42248.527543120406,25745.02905343724,25745.02905343724,67993.55659655764,77810.08312542277,77810.08312542277,25745.02905343724,103555.11217886,103555.11217886,103555.11217886,129767.09014143224,125255.72551085216,4511.364630580081,0.0,92270.2623020339,56708.70673429965,39512.839519704714,26211.977962572244,65724.81748227697,19974.740126913162,1455.8870831531838,0.0,0.8864190719533698,2.8784001815475317,0.0014947054983599872,1.0,1.0,-3.1907135871634864,353836.67512421816,1556883.7106839477,4.4000066136089115,1556883.7106839477,4.4000066136089115,0.7620462734798131,0.09253847523167133,4.028046144702076,101325.0,128630.88256242347,1.269488108190708,1.0,0.0,4.028046144702099,1.2850298947417083,1.285308555931203,3.134593336065318,22906.95264834371,2335.8591005433773,19470.907183654945,1985.479973656136,0.85,0.8499998879188668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.862850768497,4632.441516551485,5.5750960748331435,4.981241291231272,-2.3764371716372645,7.357678462868536,3.4816612958907522,3.5,0.9947603702545006,0.6,0.00021684062293222007,0.9996947160772979,0.00021690684110353307,199.50467594168956,0.0,0.0,0.0,0.03177703935520862,7.257971680139355e-05,0.00014426090613082652,0.0005810895867715038,0.09253847521284539,0.09253847521284539,0.09253847521284539,0.0925384753144059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2252048874,595.680778515417,0.0,0.09253847521284539,0.09253847523167133,0.09253847523167133,0.37501968573581895,0.37501968573581895,0.5,10.000569603595137,0.0,0.0,0.0,0.0,0.0,0.0,26211.977962572244,19974.740126913162,0.7620462734798131,1.0345187586849132,0.6428093551497946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455721496182555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.45050676738,1455.8870831531838,0.37501968573581895,6.17534620354742,3.4816612958907522,,,,,,
5239.0,-30.703380400282924,4.981283156939091,35.02730868968168,24.232185549940937,5.013014760814239,-27.13177225618422,-40.73056771941481,1.441406616286227,-5.059304684383733,-5.0593046843819645,40.054482262808484,42248.68799895454,25744.976109954623,25744.976109954623,67993.66410890917,77810.20361296105,77810.20361296105,25744.976109954623,103555.17972291567,103555.17972291567,103555.17972291567,129767.13752737935,125255.77254762709,4511.364979752269,0.0,92270.11761743913,56708.60200169441,39512.79512860524,26211.95780446369,65724.75293306893,19974.730637495144,1455.8860354842857,0.0,0.8864191690816996,2.8784021594404807,0.0014947054983599872,1.0,1.0,-3.1904573221555097,353836.93242275185,1556883.6872731901,4.400003347906828,1556883.6872731901,4.400003347906828,0.7620464974994582,0.09253848250463191,4.028046144702076,101325.0,128630.83206420687,1.2694876098120589,1.0,0.0,4.028046144702995,1.285029698019184,1.285308359166019,3.1345938159336937,22906.916729044486,2335.8554377941996,19470.878412208094,1985.4770397850536,0.85,0.849999964749524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.847860076482,4632.441516551485,5.575102708023869,4.981283156939091,-2.376419983274381,7.357703140213472,3.4816424587297106,3.5,0.9947549882084887,0.6,0.00021684062293222007,0.9996900936266003,0.00021690784405553325,199.50463959483753,0.0,0.0,0.0,0.03177703935520862,7.257975346006558e-05,0.0001442608694721545,0.0005810894391086813,0.0925384825130542,0.0925384825130542,0.0925384825130542,0.09253848245049175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2225833235,595.6807793411905,0.0,0.0925384825130542,0.09253848250463191,0.09253848250463191,0.37501975881261435,0.37501975881261435,0.5,10.00056960345395,0.0,0.0,0.0,0.0,0.0,0.0,26211.95780446369,19974.730637495144,0.7620464974994582,1.034521410497363,0.6428124277922911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557212435518363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.427900781295,1455.8860354842857,0.37501975881261435,6.17534620354742,3.4816424587297106,,,,,,
5240.0,-30.703337023550258,4.981324580077081,35.02730413194794,24.232175247184955,5.012998635605604,-27.13177020138066,-40.7305485458113,1.4414318126319217,-5.059327370159679,-5.059327370217037,40.05448587652561,42248.78405264751,25745.029218344578,25745.029218344578,67993.81327099209,77810.22716833548,77810.22716833548,25745.029218344578,103555.25638668006,103555.25638668006,103555.25638668006,129767.25689565393,125255.89025338818,4511.3666422657525,0.0,92269.97387951057,56708.53076056734,39512.71457660359,26212.000508973877,65724.71508557747,19974.752550235622,1455.8879892106381,0.0,0.8864190401974665,2.878399753137033,0.0014947054983599872,1.0,1.0,-3.1902994792687878,353836.6193935014,1556883.8432649274,4.400007681323448,1556883.8432649274,4.400007681323448,0.7620460919568925,0.09253851587907419,4.028046144702076,101325.0,128630.78602007766,1.2694871553918348,1.0,0.0,4.0280461447014035,1.2850295801056264,1.2853082412268917,3.1345941035621765,22906.88104476397,2335.8517990102605,19470.848594337753,1985.4739992084712,0.85,0.8499999871780177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.8330302123895,4632.441516551485,5.575132112812767,4.981324580077081,-2.3764331194939494,7.357757699571031,3.4816238237036212,3.5,0.9947496639153204,0.6,0.00021684062293222007,0.9996855542405427,0.00021690882899368598,199.5046039009686,0.0,0.0,0.0,0.03177703935520862,7.25799119296424e-05,0.00014426071100257767,0.0005810888007859134,0.09253851588829513,0.09253851588829513,0.09253851588829513,0.09253851581656315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2400566201,595.6807738371784,0.0,0.09253851588829513,0.09253851587907419,0.09253851587907419,0.3750198226982807,0.3750198226982807,0.5,10.000569603339768,0.0,0.0,0.0,0.0,0.0,0.0,26212.000508973877,19974.752550235622,0.7620460919568925,1.0345242757227646,0.6428142594096771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557209783405856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.40533817295,1455.8879892106381,0.3750198226982807,6.17534620354742,3.4816238237036212,,,,,,
5241.0,-30.703294022463872,4.9813654766564985,35.0273000054225,24.232150171324633,5.012974148513316,-27.13176198677597,-40.73051707874981,1.4414421126420456,-5.059354662356952,-5.05935466241727,40.05448920257346,42248.82785736553,25745.092405496427,25745.092405496427,67993.92026286197,77810.22477108182,77810.22477108182,25745.092405496427,103555.31717657825,103555.31717657825,103555.31717657825,129767.36599594659,125255.99768377205,4511.368312174536,0.0,92269.83064415582,56708.433729697135,39512.66323828743,26212.048819368345,65724.71205765578,19974.777083112414,1455.890232787983,0.0,0.8864188888490088,2.878396858227818,0.0014947054983599872,1.0,1.0,-3.1902116844663624,353836.24280291423,1556883.986837807,4.400012770045682,1556883.986837807,4.400012770045682,0.7620456233986888,0.09253854946219968,4.028046144702076,101325.0,128630.73279373244,1.2694866300886498,1.0,0.0,4.02804614470358,1.2850295319037686,1.285308193014581,3.134594221141777,22906.845485252088,2335.8481729491814,19470.81577619829,1985.4706526895823,0.85,0.8499998739998492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.818149597775,4632.441516551485,5.575163761643342,4.9813654766564985,-2.376449798002704,7.3578152746592025,3.4816051249451467,3.5,0.994744321412899,0.6,0.00021684062293222007,0.9996810541878975,0.00021690980540625836,199.50456851622423,0.0,0.0,0.0,0.03177703935520862,7.258017200517901e-05,0.00014426045092704105,0.0005810877531896507,0.09253854945017637,0.09253854945017637,0.09253854945017637,0.09253854955225131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.25613846944,595.6807687714708,0.0,0.09253854945017637,0.09253854946219968,0.09253854946219968,0.37501987923115077,0.37501987923115077,0.5,10.000569603336265,0.0,0.0,0.0,0.0,0.0,0.0,26212.048819368345,19974.777083112414,0.7620456233986888,1.0345259512619176,0.6428149555117645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557207178939415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.382761140154,1455.890232787983,0.37501987923115077,6.17534620354742,3.4816051249451467,,,,,,
5242.0,-30.70325126945775,4.981405919556254,35.02729614236557,24.232106375880562,5.0129455772950235,-27.13173920500559,-40.730479709431506,1.4414335127444322,-5.059379207349707,-5.05937920729891,40.05448855129166,42248.84614880886,25745.14684716875,25745.14684716875,67993.9929959776,77810.16310808466,77810.16310808466,25745.14684716875,103555.30995525341,103555.30995525341,103555.30995525341,129767.39800977049,125256.02850893565,4511.369500834837,0.0,92269.68812582182,56708.37116614754,39512.57439963809,26212.088054517077,65724.66245415517,19974.796286267057,1455.8921364484054,0.0,0.8864187659514312,2.878394254719208,0.0014947054983599872,1.0,1.0,-3.1903704485273465,353835.90411982423,1556883.9587244564,4.4000169021774225,1556883.9587244564,4.4000169021774225,0.7620452153495967,0.092538573975957,4.028046144702076,101325.0,128630.69215018433,1.269486228968017,1.0,0.0,4.0280461447032865,1.2850295721494611,1.2853082332690011,3.134594122969783,22906.810103747288,2335.844565039773,19470.792968020225,1985.4683269026862,0.85,0.8500001912023111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.803197482179,4632.441516551485,5.575193603141445,4.981405919556254,-2.3764646211773126,7.3578705407335665,3.481586336380066,3.5,0.9947389532514475,0.6,0.00021684062293222007,0.9996765801184537,0.00021691077618976148,199.5045333356327,0.0,0.0,0.0,0.03177703935520862,7.258048086403819e-05,0.00014426014206818188,0.0005810865090919138,0.09253857397022447,0.09253857397022447,0.09253857397022447,0.09253857402054066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2529895986,595.6807697633477,0.0,0.09253857397022447,0.092538573975957,0.092538573975957,0.3750199298822265,0.3750199298822265,0.5,10.000569603304605,0.0,0.0,0.0,0.0,0.0,0.0,26212.088054517077,19974.796286267057,0.7620452153495967,1.0345278386694698,0.6428157189590533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45572045970288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.360178027797,1455.8921364484054,0.3750199298822265,6.17534620354742,3.481586336380066,,,,,,
5243.0,-30.703208441470142,4.981445906554432,35.02729229343575,24.232022137753688,5.01290563209886,-27.131686900493822,-40.73041157154364,1.4413840911366669,-5.059404472694212,-5.05940447268875,40.05448123278557,42248.737177823685,25745.20155546589,25745.20155546589,67993.93873328957,77809.98384191532,77809.98384191532,25745.20155546589,103555.18539738121,103555.18539738121,103555.18539738121,129767.3057130184,125255.93562841197,4511.370084606432,0.0,92269.54722559056,56708.300561556105,39512.496293371616,26212.1203156372,65724.61660900881,19974.8105943169,1455.893870394628,0.0,0.8864186635688444,2.8783915748041844,0.0014947054983599872,1.0,1.0,-3.1909785432798117,353835.5554972525,1556883.6428106409,4.400020344543159,1556883.6428106409,4.400020344543159,0.7620448233026251,0.09253858742598287,4.028046144702076,101325.0,128630.6499477056,1.2694858124619355,1.0,0.0,4.028046144701481,1.2850298034321275,1.2853084646018216,3.1345935587982092,22906.775123951575,2335.8409980932915,19470.761765159394,1985.465145096378,0.85,0.8500001270279444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.788190662772,4632.441516551485,5.575223568617335,4.981445906554432,-2.376480122239055,7.357926028793488,3.4815674791159195,3.5,0.9947335654616912,0.6,0.00021684062293222007,0.9996720982239036,0.00021691174867986837,199.50449809335282,0.0,0.0,0.0,0.03177703935520862,7.25810440294424e-05,0.00014425957890277765,0.0005810842406356784,0.09253858743134927,0.09253858743134927,0.09253858743134927,0.09253858738659876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2176037637,595.6807809097213,0.0,0.09253858743134927,0.09253858742598287,0.09253858742598287,0.37501997582775376,0.37501997582775376,0.5,10.000569603304397,0.0,0.0,0.0,0.0,0.0,0.0,26212.1203156372,19974.8105943169,0.7620448233026251,1.0345277346809156,0.6428145093513211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557202030014558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.33759137894,1455.893870394628,0.37501997582775376,6.17534620354742,3.4815674791159195,,,,,,
