time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5244.0,-30.703165475557263,4.98148577722655,35.02728919992935,24.232077213842445,5.012898951557609,-27.131741901522165,-40.730438533332176,1.4414753795983049,-5.059414125752198,-5.0594141257908625,40.05449533092092,42249.0228420941,25745.215514679843,25745.215514679843,67994.23835677395,77810.23390670917,77810.23390670917,25745.215514679843,103555.44942138901,103555.44942138901,103555.44942138901,129767.6035771125,125256.23153642604,4511.372040686456,0.0,92269.4006557873,56708.18959957641,39512.456729123216,26212.15415572349,65724.61088484671,19974.83040412624,1455.8951405050257,0.0,0.8864185631527787,2.878390550897197,0.0014947054983599872,1.0,1.0,-3.1900329688527904,353835.4223000897,1556884.2513761125,4.4000237207899175,1556884.2513761125,4.4000237207899175,0.7620445952460831,0.09253862470450312,4.028046144702076,101325.0,128630.5913764554,1.2694852344086396,1.0,0.0,4.028046144700909,1.2850293762215093,1.285308037298562,3.1345946009001855,22906.73873663177,2335.837287619296,19470.728422177894,1985.4617450584956,0.85,0.8500000216548018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.773128004042,4632.441516551485,5.575244777304119,4.98148577722655,-2.3764842423645978,7.357970019591148,3.4815485517262976,3.5,0.994728157636085,0.6,0.00021684062293222007,0.9996676019174257,0.00021691272430586533,199.50446273758956,0.0,0.0,0.0,0.03177703935520862,7.25808211874973e-05,0.00014425980174472277,0.0005810851382533163,0.09253862470026915,0.09253862470026915,0.09253862470026915,0.09253862471546004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2857684383,595.6807594381809,0.0,0.09253862470026915,0.09253862470450312,0.09253862470450312,0.37502001800896817,0.37502001800896817,0.5,10.000569603608412,0.0,0.0,0.0,0.0,0.0,0.0,26212.15415572349,19974.83040412624,0.7620445952460831,1.034532383552696,0.6428189117181204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557199458499117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.315007657307,1455.8951405050257,0.37502001800896817,6.17534620354742,3.4815485517262976,,,,,,
5245.0,-30.703123650313856,4.981525005020815,35.027286311582635,24.23201351137834,5.012860556952835,-27.13170977420051,-40.730388451460726,1.4414466811636928,-5.059448992178886,-5.059448992164955,40.054495063304934,42248.98471458466,25745.292660097166,25745.292660097166,67994.27737468183,77810.13145550534,77810.13145550534,25745.292660097166,103555.42411560251,103555.42411560251,103555.42411560251,129767.63160639418,125256.25821478726,4511.373391606914,0.0,92269.2589489371,56708.11220932898,39512.38526623124,26212.207490791665,65724.59275702291,19974.856476069293,1455.8977397170552,0.0,0.8864183861891715,2.878386852592109,0.0014947054983599872,1.0,1.0,-3.1902870068626044,353834.94119806116,1556884.239824307,4.400029670763442,1556884.239824307,4.400029670763442,0.762044039331157,0.09253865246833604,4.028046144702076,101325.0,128630.54728098947,1.2694847992202267,1.0,0.0,4.028046144704187,1.2850295105240594,1.2853081716302357,3.134594273293663,22906.703556585388,2335.8337002529292,19470.69436305617,1985.4582719946332,0.85,0.8499998402196369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.758090423158,4632.441516551485,5.575279639158824,4.981525005020815,-2.376506997844281,7.358032002865096,3.4815296558899766,3.5,0.9947227588257076,0.6,0.00021684062293222007,0.9996632250009293,0.0002169136740345915,199.50442832047167,0.0,0.0,0.0,0.03177703935520862,7.25812351198007e-05,0.00014425938781241937,0.0005810834709148975,0.09253865245655424,0.09253865245655424,0.09253865245655424,0.09253865255188044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.28447416186,595.6807598458751,0.0,0.09253865245655424,0.09253865246833604,0.09253865246833604,0.375020057179952,0.375020057179952,0.5,10.000569603675213,0.0,0.0,0.0,0.0,0.0,0.0,26212.207490791665,19974.856476069293,0.762044039331157,1.0345332625498298,0.6428185089069297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557196878703158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.29242812638,1455.8977397170552,0.375020057179952,6.17534620354742,3.4815296558899766,,,,,,
5246.0,-30.703081560295587,4.981563901525904,35.02728329013856,24.231933534052246,5.01283163646907,-27.13165146542598,-40.73031944045795,1.4414015417549315,-5.05946990453009,-5.059469904594626,40.05448544639799,42248.86910952423,25745.332414908982,25745.332414908982,67994.20152443321,77809.92460589382,77809.92460589382,25745.332414908982,103555.25702080279,103555.25702080279,103555.25702080279,129767.48705787315,125256.11350106882,4511.373556804337,0.0,92269.11776281697,56708.06226707683,39512.28388415571,26212.230037070363,65724.51392122607,19974.86550191168,1455.8990618344094,0.0,0.8864183143604769,2.8783846344069053,0.0014947054983599872,1.0,1.0,-3.191036109816082,353834.6526406455,1556883.8246973988,4.400032085830129,1556883.8246973988,4.400032085830129,0.7620437282010132,0.09253865779528367,4.028046144702076,101325.0,128630.51175964197,1.2694844486517836,1.0,0.0,4.028046144704324,1.285029721766917,1.2853083829189018,3.1345937580054635,22906.668505815098,2335.830126069055,19470.667842431965,1985.4555676435853,0.85,0.8499999830830542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.74295135592,4632.441516551485,5.5753065266115165,4.981563901525904,-2.376519668386698,7.358083569912602,3.481510632569958,3.5,0.9947173235914165,0.6,0.00021684062293222007,0.9996588203972113,0.00021691462977944728,199.50439368548814,0.0,0.0,0.0,0.03177703935520862,7.258180550708073e-05,0.00014425881742513932,0.0005810811733686131,0.09253865779761625,0.09253865779761625,0.09253865779761625,0.09253865777507315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2379749974,595.6807744928994,0.0,0.09253865779761625,0.09253865779528367,0.09253865779528367,0.3750200939418032,0.3750200939418032,0.5,10.000569603734935,0.0,0.0,0.0,0.0,0.0,0.0,26212.230037070363,19974.86550191168,0.7620437282010132,1.0345333493972655,0.6428175210266521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557194367397126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.26982717624,1455.8990618344094,0.3750200939418032,6.17534620354742,3.481510632569958,,,,,,
5247.0,-30.703081560295587,4.981563901525904,35.02728329013856,24.23189819036054,5.01283163646907,-27.13165146542598,-40.73030051132662,1.4414015417549315,-5.05946990453009,-5.059469904594626,40.05448544639799,42248.790797188776,25745.218611674383,25745.218611674383,67994.00940886316,77809.78163228769,77809.78163228769,25745.218611674383,103555.00024396207,103555.00024396207,103555.00024396207,129767.27293258981,125255.89937578548,4511.373556804337,0.0,92268.97478921084,56707.98395474137,39512.21203829941,26212.272688627734,65724.48472692714,19974.888752503,1455.9007564898295,0.0,0.8864183143604769,2.8783846344069053,0.0014947054983599872,1.0,1.0,-3.1921040862622476,353834.6526406455,1556883.8246973988,4.400032085830129,1556883.8246973988,4.400032085830129,0.7620433752457169,0.09253865779528367,4.028046144702076,101325.0,128630.4659382172,1.2694839964294813,1.0,0.0,4.0280461447018405,1.285029721766917,1.2853083829189018,3.1345937580054635,22906.63301128475,2335.8265066342483,19470.636390532713,1985.4523604424257,0.85,0.8499999271364184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.727784752694,4632.441516551485,5.575300193459365,4.981563901525904,-2.3765274215058296,7.358091323031734,3.4814915746906943,3.5,0.9947118784830555,0.6,0.00021684062293222007,0.9996588203972113,0.00021691462977944728,199.50439368548814,0.0,0.0,0.0,0.03177703935520862,7.258196196018664e-05,0.00014425866097203343,0.000581080543168283,0.09253866639326093,0.09253866639326093,0.09253866639326093,0.09253876548936604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2379749974,595.6807744928994,0.0,0.09253866639326093,0.09253865779528367,0.09253865779528367,0.3750201287763205,0.3750201287763205,0.5,10.000569603734935,0.0,0.0,0.0,0.0,0.0,0.0,26212.272688627734,19974.888752503,0.7620433752457169,1.0345308858846969,0.6428166150366115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557191840194137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.247232924594,1455.9007564898295,0.3750201287763205,6.17534620354742,3.4814915746906943,,,,,,
5248.0,-30.703081560295587,4.981563901525904,35.02728329013856,24.231861589383357,5.01283163646907,-27.13165146542598,-40.73027784526346,1.4414015417549315,-5.05946990453009,-5.059469904594626,40.05448544639799,42248.696822381826,25745.03512748883,25745.03512748883,67993.73194987065,77809.63332391143,77809.63332391143,25745.03512748883,103554.66845140027,103554.66845140027,103554.66845140027,129767.01290682462,125255.63935002028,4511.373556804337,0.0,92268.8264808346,56707.88997993442,39512.15166766686,26212.34445542435,65724.49612309122,19974.92787460049,1455.9036079646005,0.0,0.8864183143604769,2.8783846344069053,0.0014947054983599872,1.0,1.0,-3.1934840572077405,353834.6526406455,1556883.8246973988,4.400032085830129,1556883.8246973988,4.400032085830129,0.76204278135323,0.09253865779528367,4.028046144702076,101325.0,128630.41588540931,1.2694835024466746,1.0,0.0,4.028046144702864,1.285029721766917,1.2853083829189018,3.1345937580054635,22906.596192347995,2335.822752147573,19470.60493863346,1985.449153241266,0.85,0.8499999203346355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.7033317179485,4632.441516551485,5.575289982501057,4.981563901525904,-2.376539921861289,7.358103823387193,3.481460847859904,3.5,0.994703099388544,0.6,0.00021684062293222007,0.9996588203972113,0.00021691462977944728,199.50439368548814,0.0,0.0,0.0,0.03177703935520862,7.258214930020197e-05,0.0001442584736320181,0.0005810797885540565,0.0925386746083809,0.0925386746083809,0.0925386746083809,0.0925389467324583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2379749974,595.6807744928994,0.0,0.0925386746083809,0.09253865779528367,0.09253865779528367,0.37502016206873184,0.37502016206873184,0.5,10.000569603734935,0.0,0.0,0.0,0.0,0.0,0.0,26212.34445542435,19974.92787460049,0.76204278135323,1.0345264849582039,0.6428150737474949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557191840194137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.223796872586,1455.9036079646005,0.37502016206873184,6.17534620354742,3.481460847859904,,,,,,
5249.0,-30.703081560295587,4.981563901525904,35.02728329013856,24.23182491855698,5.01283163646907,-27.13165146542598,-40.730258951056726,1.4414015417549315,-5.05946990453009,-5.059469904594626,40.05448544639799,42248.618510039014,25744.851642867885,25744.851642867885,67993.4701529069,77809.48500743971,77809.48500743971,25744.851642867885,103554.3366503076,103554.3366503076,103554.3366503076,129766.75287264043,125255.3793158361,4511.373556804337,0.0,92268.67816436288,56707.81166759161,39512.07388530141,26212.41622233283,65724.49010763425,19974.96699669798,1455.9064594393715,0.0,0.8864183143604769,2.8783846344069053,0.0014947054983599872,1.0,1.0,-3.194864054582922,353834.6526406455,1556883.8246973988,4.400032085830129,1556883.8246973988,4.400032085830129,0.7620421874607433,0.09253865779528367,4.028046144702076,101325.0,128630.3701196605,1.2694830507738515,1.0,0.0,4.028046144701987,1.285029721766917,1.2853083829189018,3.1345937580054635,22906.559371401465,2335.8189974559577,19470.57797986267,1985.4464042117006,0.85,0.8500001097577068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.6788785968765,4632.441516551485,5.575279771444545,4.981563901525904,-2.376552422312962,7.358116323838866,3.481430121029114,3.5,0.9946943202940325,0.6,0.00021684062293222007,0.9996588203972113,0.00021691462977944728,199.50439368548814,0.0,0.0,0.0,0.03177703935520862,7.258230546533202e-05,0.00014425831746688804,0.0005810791595137065,0.09253868251908107,0.09253868251908107,0.09253868251908107,0.09253912797555057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2379749974,595.6807744928994,0.0,0.09253868251908107,0.09253865779528367,0.09253865779528367,0.37502019412745835,0.37502019412745835,0.5,10.000569603734935,0.0,0.0,0.0,0.0,0.0,0.0,26212.41622233283,19974.96699669798,0.7620421874607433,1.0345225963952986,0.6428139410568301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557191840194137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.200360820574,1455.9064594393715,0.37502019412745835,6.17534620354742,3.481430121029114,,,,,,
5250.0,-30.703081560295587,4.981563901525904,35.02728329013856,24.2317883175798,5.01283163646907,-27.13165146542598,-40.73023625006897,1.4414015417549315,-5.05946990453009,-5.059469904594626,40.05448544639799,42248.52453522324,25744.668157811546,25744.668157811546,67993.19269303478,77809.33668287081,77809.33668287081,25744.668157811546,103554.00484068235,103554.00484068235,103554.00484068235,129766.49283003552,125255.11927323119,4511.373556804337,0.0,92268.52983979398,56707.717692775834,39512.01349668683,26212.487989353176,65724.50148604001,19975.006118795467,1455.9093109141422,0.0,0.8864183143604769,2.8783846344069053,0.0014947054983599872,1.0,1.0,-3.196244078394443,353834.6526406455,1556883.8246973988,4.400032085830129,1556883.8246973988,4.400032085830129,0.7620415935682561,0.09253865779528367,4.028046144702076,101325.0,128630.32006685261,1.2694825567910448,1.0,0.0,4.028046144700672,1.285029721766917,1.2853083829189018,3.1345937580054635,22906.522548444733,2335.8152425593585,19470.54652796342,1985.4431970105409,0.85,0.8500001031053662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.654425389475,4632.441516551485,5.575269560289826,4.981563901525904,-2.3765649228608527,7.358128824386757,3.4813993941983234,3.5,0.994685541199521,0.6,0.00021684062293222007,0.9996588203972113,0.00021691462977944728,199.50439368548814,0.0,0.0,0.0,0.03177703935520862,7.2582493094828e-05,0.00014425812983739206,0.0005810784037334386,0.09253869018624543,0.09253869018624543,0.09253869018624543,0.09253930921864281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2379749974,595.6807744928994,0.0,0.09253869018624543,0.09253865779528367,0.09253865779528367,0.37502022519923706,0.37502022519923706,0.5,10.000569603734935,0.0,0.0,0.0,0.0,0.0,0.0,26212.487989353176,19975.006118795467,0.7620415935682561,1.0345181957367398,0.6428123999418526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557191840194137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.176924768566,1455.9093109141422,0.37502022519923706,6.17534620354742,3.4813993941983234,,,,,,
5251.0,-30.703081560295587,4.981563901525904,35.02728329013856,24.231751646753423,5.01283163646907,-27.13165146542598,-40.730217390786834,1.4414015417549315,-5.05946990453009,-5.059469904594626,40.05448544639799,42248.4462228731,25744.484672319806,25744.484672319806,67992.9308951929,77809.18835019626,77809.18835019626,25744.484672319806,103553.67302251607,103553.67302251607,103553.67302251607,129766.23277900145,125254.85922219712,4511.373556804337,0.0,92268.38150711941,56707.639380425695,39511.93569632635,26212.55975648538,65724.49545281174,19975.045240892956,1455.9121623889132,0.0,0.8864183143604769,2.8783846344069053,0.0014947054983599872,1.0,1.0,-3.1976241286759546,353834.6526406455,1556883.8246973988,4.400032085830129,1556883.8246973988,4.400032085830129,0.7620409996757691,0.09253865779528367,4.028046144702076,101325.0,128630.27424542788,1.269482104568743,1.0,0.0,4.028046144702425,1.285029721766917,1.2853083829189018,3.1345937580054635,22906.485723475693,2335.8114874575613,19470.51507606417,1985.4399898093816,0.85,0.8500000965276759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.629972095745,4632.441516551485,5.575259349036901,4.981563901525904,-2.3765774235049615,7.358141325030866,3.4813686673675335,3.5,0.9946767621050095,0.6,0.00021684062293222007,0.9996588203972113,0.00021691462977944728,199.50439368548814,0.0,0.0,0.0,0.03177703935520862,7.258264897198129e-05,0.00014425797396023878,0.0005810777758530723,0.09253869765858112,0.09253869765858112,0.09253869765858112,0.09253949046173507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2379749974,595.6807744928994,0.0,0.09253869765858112,0.09253865779528367,0.09253865779528367,0.3750202554814575,0.3750202554814575,0.5,10.000569603734935,0.0,0.0,0.0,0.0,0.0,0.0,26212.55975648538,19975.045240892956,0.7620409996757691,1.0345143074397556,0.6428112674247343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557191840194137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.153488716554,1455.9121623889132,0.3750202554814575,6.17534620354742,3.4813686673675335,,,,,,
5252.0,-30.703081560295587,4.981563901525904,35.02728329013856,24.23171504577624,5.01283163646907,-27.13165146542598,-40.73019468979908,1.4414015417549315,-5.05946990453009,-5.059469904594626,40.05448544639799,42248.35224804853,25744.301186392662,25744.301186392662,67992.65343444119,77809.04000942668,77809.04000942668,25744.301186392662,103553.34119581935,103553.34119581935,103553.34119581935,129765.9727195488,125254.59916274446,4511.373556804337,0.0,92268.23316634983,56707.54540560113,39511.87528972078,26212.631523729455,65724.50681345024,19975.084362990445,1455.9150138636842,0.0,0.8864183143604769,2.8783846344069053,0.0014947054983599872,1.0,1.0,-3.199004205382437,353834.6526406455,1556883.8246973988,4.400032085830129,1556883.8246973988,4.400032085830129,0.762040405783282,0.09253865779528367,4.028046144702076,101325.0,128630.22419261995,1.269481610585936,1.0,0.0,4.028046144700087,1.285029721766917,1.2853083829189018,3.1345937580054635,22906.448896496993,2335.807732150836,19470.479131036453,1985.4363244366275,0.85,0.849999893873293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.6055187156835,4632.441516551485,5.575249137685769,4.981563901525904,-2.376589924245289,7.358153825771193,3.4813379405367435,3.5,0.9946679830104982,0.6,0.00021684062293222007,0.9996588203972113,0.00021691462977944728,199.50439368548814,0.0,0.0,0.0,0.03177703935520862,7.25828366022983e-05,0.00014425778632992176,0.0005810770200694972,0.09253870497505388,0.09253870497505388,0.09253870497505388,0.09253967170482733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.2379749974,595.6807744928994,0.0,0.09253870497505388,0.09253865779528367,0.09253865779528367,0.37502028513203134,0.37502028513203134,0.5,10.000569603734935,0.0,0.0,0.0,0.0,0.0,0.0,26212.631523729455,19975.084362990445,0.762040405783282,1.0345099070492652,0.6428097264839816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557191840194137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.130052664546,1455.9150138636842,0.37502028513203134,6.17534620354742,3.4813379405367435,,,,,,
5253.0,-30.70303666292019,4.981610823733385,35.02727890871722,24.231791984662436,5.012779735954302,-27.131668191350833,-40.730185818951554,1.4415162926750331,-5.059512792927251,-5.0595127929128765,40.05444406920247,42248.49718832485,25744.347964442088,25744.347964442088,67992.84515276694,77809.56172794367,77809.56172794367,25744.347964442088,103553.90969238576,103553.90969238576,103553.90969238576,129766.58300613113,125255.18254919119,4511.400456939938,0.0,92268.08018447453,56707.44085948762,39511.821472207674,26212.673313745374,65724.49478595305,19975.097095190187,1455.917865338455,0.0,0.88641824561951,2.878380085214007,0.0014947054983599872,1.0,1.0,-3.198107776369568,353834.06084908603,1556882.0385943567,4.400034397079662,1556882.0385943567,4.400034397079662,0.7620396766138182,0.09253893949583743,4.028046144702076,101325.0,128630.16823814613,1.269481058358215,1.0,0.0,4.028046144703404,1.2850291847570892,1.2853078457926224,3.134595067942759,22906.410917320536,2335.803859352637,19470.449164806745,1985.4332687316,0.85,0.8499999949832512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.581065249289,4632.441516551485,5.575288793127497,4.981610823733385,-2.3766213168930084,7.358232140626393,3.481307213705953,3.5,0.9946592039159866,0.6,0.00021684062293222007,0.9996541220344225,0.00021691564927569346,199.50435674040324,0.0,0.0,0.0,0.03177703935520862,7.258290992257447e-05,0.00014425771300964559,0.0005810767247320414,0.09253867483283068,0.09253867483283068,0.09253867483283068,0.09253969951533107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.8912317051,595.6808852021608,0.0,0.09253867483283068,0.09253893949583743,0.09253893949583743,0.3750203142772879,0.3750203142772879,0.5,10.000600032296276,0.0,0.0,0.0,0.0,0.0,0.0,26212.673313745374,19975.097095190187,0.7620396766138182,1.0345130133628457,0.6428120493876265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557191840194137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16640.106616612535,1455.917865338455,0.3750203142772879,6.17534620354742,3.481307213705953,,,,,,
5254.0,-30.702992087081967,4.9816527108511,35.02727421083045,24.230975133273773,5.0121413534959895,-27.131577446887373,-40.730123373772926,1.4407267958429733,-5.05975350003331,-5.0597535000397285,40.05442227185587,42248.41893686077,25744.973541396004,25744.973541396004,67993.39247825678,77808.8391429825,77808.8391429825,25744.973541396004,103553.8126843785,103553.8126843785,103553.8126843785,129766.41447111097,125255.02070800468,4511.393763106283,0.0,92267.96939698944,56707.54952504331,39511.577635495705,26212.601786732466,65724.17942222818,19975.03428110039,1455.9186292591876,0.0,0.8864170962951031,2.878354553400604,0.0014947054983599872,1.0,1.0,-3.19806412339301,353830.73948883975,1556881.0976833033,4.400073040382092,1556881.0976833033,4.400073040382092,0.7620393596796932,0.09253880641984204,4.028046144702076,101325.0,128630.21662067124,1.2694815358566123,1.0,0.0,4.028046144700919,1.2850328794429307,1.2853115412796634,3.1345860554542835,22906.383413294738,2335.801054722534,19470.424935394793,1985.4307980191802,0.85,0.8499999578324645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.5678766751125,4632.441516551485,5.575440194705641,4.9816527108511,-2.376793259952627,7.358445970803727,3.481290641741087,3.5,0.994654469068882,0.6,0.00021684062293222007,0.9996494573430045,0.00021691666147508014,199.50432005991783,0.0,0.0,0.0,0.03177703935520862,7.258342605307392e-05,0.00014425719687914614,0.0005810746457345729,0.0925388061632909,0.0925388061632909,0.0925388061632909,0.09253880723927334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.78575199365,595.6809184286525,0.0,0.0925388061632909,0.09253880641984204,0.09253880641984204,0.3750204650223318,0.3750204650223318,0.5,10.000600050343497,0.0,0.0,0.0,0.0,0.0,0.0,26212.601786732466,19975.03428110039,0.7620393596796932,1.0345263048694853,0.6428139431828674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557189144430507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16640.08408000461,1455.9186292591876,0.3750204650223318,6.17534620354742,3.481290641741087,,,,,,
5255.0,-30.702923999703216,4.981695144697383,35.02726748590821,24.230896203685575,5.0122071938612205,-27.131454368837208,-40.72998814573509,1.4406826907108115,-5.059721558721321,-5.059721558789561,40.054356188719694,42248.134313244875,25744.89287536637,25744.89287536637,67993.02718861125,77808.25309977474,77808.25309977474,25744.89287536637,103553.14597514112,103553.14597514112,103553.14597514112,129765.1596228503,125253.7844707334,4511.375152116899,0.0,92267.82847608348,56707.48753513967,39511.48993438201,26212.013647709187,65723.50358209119,19974.706159951482,1455.8957920394098,0.0,0.8864174990806102,2.87835794140669,0.0014947054983599872,1.0,1.0,-3.200681276574528,353831.18022474786,1556878.2451192264,4.400059497668697,1556878.2451192264,4.400059497668697,0.7620439401723409,0.09253876452137207,4.028046144702076,101325.0,128630.17046518986,1.2694810803374277,1.0,0.0,4.028046144703622,1.2850330858466747,1.2853117477281666,3.134585551972852,22906.34842836634,2335.7974872526643,19470.397375223525,1985.427987663833,0.85,0.8500000528723354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.553541498845,4632.441516551485,5.575440034206871,4.981695144697383,-2.376765843782796,7.358460988480179,3.4812726290611526,3.5,0.9946493225889007,0.6,0.00021684062293222007,0.9996423323038792,0.00021691820756776747,199.50426403232441,0.0,0.0,0.0,0.03177703935520862,7.258454377012698e-05,0.00014425607916209308,0.0005810701435187065,0.09253871416183,0.09253871416183,0.09253871416183,0.09253750666698715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.6382559248,595.6809631455753,0.0,0.09253871416183,0.09253876452137207,0.09253876452137207,0.37502059140532096,0.37502059140532096,0.5,10.000564364210483,0.0,0.0,0.0,0.0,0.0,0.0,26212.013647709187,19974.706159951482,0.7620439401723409,1.0345313850118374,0.6428162226694949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557186467973848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16640.061538451806,1455.8957920394098,0.37502059140532096,6.17534620354742,3.4812726290611526,,,,,,
5256.0,-30.70287787534416,4.981741517195448,35.02726061738396,24.231453251000517,5.012743045888144,-27.13141505138438,-40.72990299956871,1.4412801895447476,-5.05953812136238,-5.059538121368137,40.0543367961571,42247.96826206122,25744.435293969615,25744.435293969615,67992.40355603084,77808.33883949103,77808.33883949103,25744.435293969615,103552.77413346064,103552.77413346064,103552.77413346064,129764.97824653896,125253.61239046953,4511.365856069431,0.0,92267.664634241,56707.293925703685,39511.5230094859,26212.20411307832,65723.72712256422,19974.82256568703,1455.9011383637658,0.0,0.8864185055887304,2.878377398617316,0.0014947054983599872,1.0,1.0,-3.2012945670005024,353833.71135738556,1556877.408015723,4.400025656241718,1556877.408015723,4.400025656241718,0.7620428438416131,0.09253857781229426,4.028046144702076,101325.0,128630.0534340417,1.2694799253297973,1.0,0.0,4.028046144701958,1.285030289669863,1.2853089509449986,3.134592372711246,22906.307753101806,2335.7933395299933,19470.358472699027,1985.4240207103371,0.85,0.8499998639048448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.539393109826,4632.441516551485,5.575358021283977,4.981741517195448,-2.3766262616172575,7.358367778812705,3.481254851122867,3.5,0.9946442431779621,0.6,0.00021684062293222007,0.9996375056274812,0.0002169192549414273,199.5042260776305,0.0,0.0,0.0,0.03177703935520862,7.258524754744983e-05,0.00014425537538477023,0.0005810673086711744,0.0925385779640453,0.0925385779640453,0.0925385779640453,0.09253857709776718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.54452465643,595.6809926701346,0.0,0.0925385779640453,0.09253857781229426,0.09253857781229426,0.3750205551420775,0.3750205551420775,0.5,10.000564357151323,0.0,0.0,0.0,0.0,0.0,0.0,26212.20411307832,19974.82256568703,0.7620428438416131,1.0345183776512843,0.6428115098109931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455718237982115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16640.03946939939,1455.9011383637658,0.3750205551420775,6.17534620354742,3.481254851122867,,,,,,
5257.0,-30.70287787534416,4.981741517195448,35.02726061738396,24.231418047007196,5.012743045888144,-27.13141505138438,-40.72988407043738,1.4412801895447476,-5.05953812136238,-5.059538121368137,40.0543367961571,42247.88994965827,25744.336646849853,25744.336646849853,67992.22659650812,77808.19634302729,77808.19634302729,25744.336646849853,103552.53298987715,103552.53298987715,103552.53298987715,129765.34783835472,125253.98198228529,4511.365856069431,0.0,92267.52213777727,56707.21561330073,39511.45169386282,26212.81484847757,65724.2665423404,19975.155491059464,1455.925404232818,0.0,0.8864185055887304,2.878377398617316,0.0014947054983599872,1.0,1.0,-3.2022974749991135,353833.71135738556,1556877.408015723,4.400025656241718,1556877.408015723,4.400025656241718,0.7620377897805055,0.09253857781229426,4.028046144702076,101325.0,128630.01240076093,1.2694795203628022,1.0,0.0,4.028046144701519,1.285030289669863,1.2853089509449986,3.134592372711246,22906.272377026504,2335.7897321742394,19470.336007056703,1985.4217298523658,0.85,0.8500001958670578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.526246563992,4632.441516551485,5.575352531240467,4.981741517195448,-2.376632982485989,7.358374499681437,3.481238332067612,3.5,0.9946395234478891,0.6,0.00021684062293222007,0.9996375056274812,0.0002169192549414273,199.5042260776305,0.0,0.0,0.0,0.03177703935520862,7.25854040074164e-05,0.00014425521892480367,0.0005810666784432094,0.09253857212481058,0.09253857212481058,0.09253857212481058,0.0925401194614174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.54452465643,595.6809926701346,0.0,0.09253857212481058,0.09253857781229426,0.09253857781229426,0.37502053147807607,0.37502053147807607,0.5,10.000564357151323,0.0,0.0,0.0,0.0,0.0,0.0,26212.81484847757,19975.155491059464,0.7620377897805055,1.034507194579443,0.6428050425247674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557179610389608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16640.01696262406,1455.925404232818,0.37502053147807607,6.17534620354742,3.481238332067612,,,,,,
5258.0,-30.70283075893828,4.98178778259399,35.0272564126327,24.23148223841565,5.012641143388641,-27.13147598548697,-40.72991571212185,1.4413820430215976,-5.059600537059566,-5.059600537063417,40.054399833517564,42248.211683138295,25744.433562448412,25744.433562448412,67992.64524558671,77808.8688064735,77808.8688064735,25744.433562448412,103553.30236892191,103553.30236892191,103553.30236892191,129766.19025338421,125254.78215633295,4511.408097051263,0.0,92267.36968040993,56707.099896479056,39511.410871034306,26212.887884462296,65724.2987554966,19975.199759538777,1455.928236020793,0.0,0.8864179583360462,2.878370778169283,0.0014947054983599872,1.0,1.0,-3.2013770408516393,353832.85012223996,1556880.129103059,4.400044056297197,1556880.129103059,4.400044056297197,0.7620373553491253,0.09253906968935495,4.028046144702076,101325.0,128629.95021056467,1.2694789065932857,1.0,0.0,4.028046144701282,1.2850298130168745,1.285308474188647,3.1345935354179844,22906.23452806404,2335.7858726541726,19470.301031479477,1985.4181633360504,0.85,0.8500000734570774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.502028408575,4632.441516551485,5.575402761939067,4.98178778259399,-2.376678741091071,7.3584665236850615,3.4812079012629376,3.5,0.9946308289322678,0.6,0.00021684062293222007,0.9996325751644497,0.00021692032484690445,199.50418730661858,0.0,0.0,0.0,0.03177703935520862,7.258514247118987e-05,0.0001442554804610302,0.0005810677319231984,0.0925387039135144,0.0925387039135144,0.0925387039135144,0.09254002947236166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.6586760515,595.6809586453371,0.0,0.0925387039135144,0.09253906968935495,0.09253906968935495,0.37502051792170493,0.37502051792170493,0.5,10.000603905568061,0.0,0.0,0.0,0.0,0.0,0.0,26212.887884462296,19975.199759538777,0.7620373553491253,1.0345130573173351,0.6428096226679791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557179610389608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16639.99353336155,1455.928236020793,0.37502051792170493,6.17534620354742,3.4812079012629376,,,,,,
5259.0,-30.702784679346266,4.981828259605079,35.027252108786385,24.230951943341665,5.012290680007308,-27.131375896099204,-40.7298292388208,1.4408819194129836,-5.059875047281139,-5.0598750472542715,40.05438864818902,42248.03986968515,25745.142753718967,25745.142753718967,67993.18262340411,77808.14071323934,77808.14071323934,25745.142753718967,103553.2834669583,103553.2834669583,103553.2834669583,129766.04100270662,125254.64273487424,4511.398267832381,0.0,92267.24749743495,56707.14674559198,39511.223057603296,26212.757535748337,65723.98059335163,19975.10364957808,1455.9269690637882,0.0,0.8864165979931311,2.878341660946719,0.0014947054983599872,1.0,1.0,-3.2006984619454784,353829.0623470108,1556879.6462741247,4.400089794623049,1556879.6462741247,4.400089794623049,0.7620374782140531,0.09253887025823057,4.028046144702076,101325.0,128629.96702474488,1.2694790725363423,1.0,0.0,4.0280461447003235,1.2850321534942524,1.285310815173562,3.1345878262649185,22906.204195001657,2335.7827795426224,19470.273514470933,1985.4153573820759,0.85,0.8499999977612844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.488917588304,4632.441516551485,5.575572180726652,4.981828259605079,-2.376875793934534,7.358704053539613,3.481191427186824,3.5,0.9946261220533783,0.6,0.00021684062293222007,0.9996277532234353,0.00021692137121342224,199.5041493887916,0.0,0.0,0.0,0.03177703935520862,7.258585722347174e-05,0.00014425476570874832,0.000581064852868025,0.09253887012468531,0.09253887012468531,0.09253887012468531,0.09253887080631307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.60455839266,595.6809756924994,0.0,0.09253887012468531,0.09253887025823057,0.09253887025823057,0.37502067102175657,0.37502067102175657,0.5,10.000603912890316,0.0,0.0,0.0,0.0,0.0,0.0,26212.757535748337,19975.10364957808,0.7620374782140531,1.0345262415569823,0.6428101202677122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557176781393975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.971047997704,1455.9269690637882,0.37502067102175657,6.17534620354742,3.481191427186824,,,,,,
5260.0,-30.702738019610283,4.981871889462307,35.027246615571926,24.23097394583749,5.012339705828498,-27.131338004901377,-40.72977074012158,1.4409396905625473,-5.059726108932125,-5.059726108931086,40.05434572361672,42247.98648944388,25744.764411915963,25744.764411915963,67992.75090135985,77808.03128169442,77808.03128169442,25744.764411915963,103552.79569361039,103552.79569361039,103552.79569361039,129765.30452106532,125253.91221731786,4511.392303747464,0.0,92267.10265979504,56707.057865289404,39511.16088278404,26212.508827454927,65723.66971023896,19974.974085051275,1455.9156817907588,0.0,0.8864175138308747,2.8783574587669523,0.0014947054983599872,1.0,1.0,-3.2021964805699668,353831.1174395387,1556877.7933806009,4.400059001725969,1556877.7933806009,4.400059001725969,0.7620397656911623,0.0925387565840038,4.028046144702076,101325.0,128629.91340866701,1.269478543386795,1.0,0.0,4.028046144700762,1.2850318831365162,1.285310544757198,3.134588485750555,22906.16823770755,2335.7791129190446,19470.246900828988,1985.4126435458581,0.85,0.8500001702064497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.474478429667,4632.441516551485,5.575507678966396,4.981871889462307,-2.3767623745102604,7.358634263972568,3.4811732840561587,3.5,0.9946209383017596,0.6,0.00021684062293222007,0.9996228705995447,0.00021692243075847732,199.50411099359232,0.0,0.0,0.0,0.03177703935520862,7.258634075304003e-05,0.00014425428217918005,0.0005810629051886116,0.09253875655018369,0.09253875655018369,0.09253875655018369,0.09253875689318351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.397017455,595.6810410668555,0.0,0.09253875655018369,0.0925387565840038,0.0925387565840038,0.37502079928263826,0.37502079928263826,0.5,10.000603911986223,0.0,0.0,0.0,0.0,0.0,0.0,26212.508827454927,19974.974085051275,0.7620397656911623,1.0345245662806835,0.6428123486668632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557174014652496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.948543433566,1455.9156817907588,0.37502079928263826,6.17534620354742,3.4811732840561587,,,,,,
5261.0,-30.70269061763492,4.9819139071274305,35.02724049740953,24.230659764166944,5.012209905610231,-27.13113862029671,-40.729578969161935,1.440657909856807,-5.059799439463575,-5.05979943946511,40.0543167058333,42247.38382936314,25744.957874866675,25744.957874866675,67992.34170422982,77807.28492596597,77807.28492596597,25744.957874866675,103552.24280083264,103552.24280083264,103552.24280083264,129764.83411370589,125253.44107560295,4511.393038102937,0.0,92266.9716080673,56707.07051788039,39511.001211318784,26212.591312873246,65723.59252419203,19975.008327090534,1455.9203849804571,0.0,0.8864172448866435,2.878349680623579,0.0014947054983599872,1.0,1.0,-3.204687338927556,353830.1056034128,1556876.540791298,4.400068044340774,1556876.540791298,4.400068044340774,0.7620386740352765,0.09253877749299352,4.028046144702076,101325.0,128629.89614907811,1.2694783730478965,1.0,0.0,4.028046144702113,1.2850332018164514,1.2853118637230916,3.1345852690874088,22906.135702894633,2335.775795291423,19470.215598447016,1985.409451591218,0.85,0.8500000109571767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.460849869653,4632.441516551485,5.575566033352168,4.9819139071274305,-2.376811853408562,7.358725760535993,3.4811561594957645,3.5,0.9946160455702184,0.6,0.00021684062293222007,0.9996179103316962,0.0002169235071631193,199.50407198763685,0.0,0.0,0.0,0.03177703935520862,7.258792588488832e-05,0.00014425269704733173,0.0005810565202043811,0.0925387774613712,0.0925387774613712,0.0925387774613712,0.09253877768661067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.25671063695,595.6810852628499,0.0,0.0925387774613712,0.09253877749299352,0.09253877749299352,0.37502090763927,0.37502090763927,0.5,10.00060391249956,0.0,0.0,0.0,0.0,0.0,0.0,26212.591312873246,19975.008327090534,0.7620386740352765,1.0345195551993402,0.6428039339726052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557171213078697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.92605202763,1455.9203849804571,0.37502090763927,6.17534620354742,3.4811561594957645,,,,,,
5262.0,-30.702640764905112,4.981956611981187,35.027234296255024,24.230604513455205,5.012170221459188,-27.131108157794273,-40.729532938543684,1.4406376109905081,-5.0597654232788045,-5.059765423243673,40.054302074930995,42247.394874899095,25744.8754122815,25744.8754122815,67992.2702871806,77807.22189578075,77807.22189578075,25744.8754122815,103552.09730806225,103552.09730806225,103552.09730806225,129764.63253788468,125253.24051225709,4511.392025627593,0.0,92266.83009515406,56707.00306067789,39510.918927195744,26212.535229822428,65723.45415701818,19974.97838061677,1455.9179062840842,0.0,0.8864174715708151,2.878353288706133,0.0014947054983599872,1.0,1.0,-3.20521813133513,353830.57496839995,1556875.9092314972,4.400060422620457,1556875.9092314972,4.400060422620457,0.7620391620071496,0.09253875967571545,4.028046144702076,101325.0,128629.85622931914,1.269477979070507,1.0,0.0,4.028046144702529,1.2850332968113767,1.2853119587386166,3.1345850373660253,22906.10057099491,2335.772212834649,19470.18657633962,1985.4064921598733,0.85,0.8500000476289686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.4468920963645,4632.441516551485,5.575565028446507,4.981956611981187,-2.376782651721926,7.358739263703113,3.4811386213071804,3.5,0.9946110346591944,0.6,0.00021684062293222007,0.9996126936390642,0.00021692463922483554,199.5040309650304,0.0,0.0,0.0,0.03177703935520862,7.258830636748426e-05,0.0001442523165647358,0.0005810549876029275,0.09253875966030883,0.09253875966030883,0.09253875966030883,0.09253875980430872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.1859690902,595.6811075460901,0.0,0.09253875966030883,0.09253875967571545,0.09253875967571545,0.3750210000781763,0.3750210000781763,0.5,10.000603912384005,0.0,0.0,0.0,0.0,0.0,0.0,26212.535229822428,19974.97838061677,0.7620391620071496,1.0345206465372627,0.6428054553244714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557168366939994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.903577046553,1455.9179062840842,0.3750210000781763,6.17534620354742,3.4811386213071804,,,,,,
5263.0,-30.702590980024855,4.981998998767746,35.02722842813052,24.230586911458545,5.012163913180438,-27.131082304498683,-40.72948753656817,1.4406552303055515,-5.059778131054031,-5.059778131043018,40.05429928140722,42247.40844483116,25744.913580292283,25744.913580292283,67992.32202512345,77807.1760379367,77807.1760379367,25744.913580292283,103552.08961822899,103552.08961822899,103552.08961822899,129764.64756868918,125253.25449390757,4511.393074781603,0.0,92266.68736471511,56706.91974185788,39510.85291428581,26212.557950460196,65723.41086474601,19974.989253876232,1455.9190234117002,0.0,0.8864174168543978,2.878351940797286,0.0014947054983599872,1.0,1.0,-3.2053650461715506,353830.3996228472,1556875.7886458524,4.40006226233062,1556875.7886458524,4.40006226233062,0.7620389162945291,0.09253878176177954,4.028046144702076,101325.0,128629.80467325675,1.269477470251732,1.0,0.0,4.028046144703017,1.2850332143562528,1.2853118762656124,3.1345852384990347,22906.065136833076,2335.7685995557176,19470.155387854273,1985.4033118194566,0.85,0.8500000009406311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.433155009857,4632.441516551485,5.575589882088359,4.981998998767746,-2.376787662383194,7.35878666115094,3.4811213604499427,3.5,0.994606102985698,0.6,0.00021684062293222007,0.9996074840756576,0.00021692576975124766,199.50398999827263,0.0,0.0,0.0,0.03177703935520862,7.258868165561419e-05,0.0001442519412766059,0.0005810534759250226,0.09253878176384904,0.09253878176384904,0.09253878176384904,0.09253878176205435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.172463317,595.6811118003313,0.0,0.09253878176384904,0.09253878176177954,0.09253878176177954,0.3750210797803856,0.3750210797803856,0.5,10.000603912127362,0.0,0.0,0.0,0.0,0.0,0.0,26212.557950460196,19974.989253876232,0.7620389162945291,1.034522115187337,0.6428060852132773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557165373652774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.881152742317,1455.9190234117002,0.3750210797803856,6.17534620354742,3.4811213604499427,,,,,,
5264.0,-30.702541272468107,4.982040712415687,35.027223043309604,24.2305418238044,5.012126316630243,-27.131060087415573,-40.729450272023655,1.4406451294013087,-5.059808189764681,-5.059808189765491,40.05430148977591,42247.45523490686,25744.994357081614,25744.994357081614,67992.44959198848,77807.1457393893,77807.1457393893,25744.994357081614,103552.14009647092,103552.14009647092,103552.14009647092,129764.75021247054,125253.3553363855,4511.394876085031,0.0,92266.54574805558,56706.85523476185,39510.76723699303,26212.610115999618,65723.37735299265,19975.01547800918,1455.921474172368,0.0,0.8864172554407184,2.8783487524834275,0.0014947054983599872,1.0,1.0,-3.2053373169051156,353829.98486435675,1556875.8839725722,4.400067689484857,1556875.8839725722,4.400067689484857,0.7620384002055887,0.09253881826341022,4.028046144702076,101325.0,128629.76647945674,1.2694770933082333,1.0,0.0,4.028046144701784,1.2850332616266085,1.2853119235462185,3.1345851231923234,22906.02997917737,2335.765014472564,19470.129595203187,1985.400681701008,0.85,0.8500001795554457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.419398178403,4632.441516551485,5.5756239875542075,4.982040712415687,-2.376805578149952,7.358846290565639,3.48110407481719,3.5,0.9946011642334829,0.6,0.00021684062293222007,0.9996022826327087,0.00021692689852719697,199.50394909515916,0.0,0.0,0.0,0.03177703935520862,7.258898968190504e-05,0.00014425163325031503,0.0005810522351809092,0.09253881827320008,0.09253881827320008,0.09253881827320008,0.092538818178139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.183140034,595.6811084372272,0.0,0.09253881827320008,0.09253881826341022,0.09253881826341022,0.3750211492926706,0.3750211492926706,0.5,10.000603912334713,0.0,0.0,0.0,0.0,0.0,0.0,26212.610115999618,19975.01547800918,0.7620384002055887,1.0345245836471382,0.6428071248986592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557162384440652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.858728740586,1455.921474172368,0.3750211492926706,6.17534620354742,3.48110407481719,,,,,,
