time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5265.0,-30.70249182189623,4.982082124358869,35.02721805015688,24.230524605978303,5.012107815063599,-27.131047171307,-40.72941814139483,1.4406631606387323,-5.059821473860609,-5.0598214738507385,40.054302020817495,42247.52229539565,25745.03056178724,25745.03056178724,67992.55285718289,77807.15088579699,77807.15088579699,25745.03056178724,103552.18144758423,103552.18144758423,103552.18144758423,129764.81716673003,125253.42116277134,4511.396003958694,0.0,92266.40298876255,56706.77438283242,39510.69845103348,26212.635719145805,65723.33417017928,19975.02838812133,1455.922665047389,0.0,0.8864171857201029,2.878347343446182,0.0014947054983599872,1.0,1.0,-3.2052787707013977,353829.8015668012,1556875.9068957889,4.400070033676513,1556875.9068957889,4.400070033676513,0.7620381484007538,0.09253884128744977,4.028046144702076,101325.0,128629.71848666431,1.2694766196561984,1.0,0.0,4.028046144700839,1.285033177243769,1.2853118391450806,3.1345853290276264,22905.994537852246,2335.7614004631805,19470.097992696385,1985.397459142152,0.85,0.8500001150581771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.405535933312,4632.441516551485,5.575648567455407,4.982082124358869,-2.3768113357728406,7.35889346013171,3.4810866567655983,3.5,0.9945961876473138,0.6,0.00021684062293222007,0.9995971081098433,0.0002169280214728192,199.5039084035288,0.0,0.0,0.0,0.03177703935520862,7.258925527255409e-05,0.00014425136765966598,0.0005810511653695193,0.09253884128323686,0.09253884128323686,0.09253884128323686,0.09253884129139701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.1857055158,595.6811076291344,0.0,0.09253884128323686,0.09253884128744977,0.09253884128744977,0.37502121065487404,0.37502121065487404,0.5,10.000603912783985,0.0,0.0,0.0,0.0,0.0,0.0,26212.635719145805,19975.02838812133,0.7620381484007538,1.0345268345809702,0.6428085675934052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455715939987245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.836304849305,1455.922665047389,0.37502121065487404,6.17534620354742,3.4810866567655983,,,,,,
5266.0,-30.702442658066015,4.982123052527326,35.02721359264701,24.230509937647753,5.012080518790716,-27.131045965818824,-40.72939526578409,1.4406838253957372,-5.05984381425003,-5.059843814294834,40.054307489216086,42247.62663166839,25745.088614827204,25745.088614827204,67992.71524649559,77807.2021643212,77807.2021643212,25745.088614827204,103552.2907791484,103552.2907791484,103552.2907791484,129764.96992783029,125253.57222138466,4511.39770644562,0.0,92266.26009358688,56706.684556287284,39510.639485888445,26212.67914868188,65723.31863457033,19975.051010370462,1455.924615610293,0.0,0.8864170518668906,2.8783449738138787,0.0014947054983599872,1.0,1.0,-3.204983498908632,353829.49330823513,1556876.142946155,4.400074534176543,1556876.142946155,4.400074534176543,0.7620377488721872,0.0925388751053874,4.028046144702076,101325.0,128629.67088360444,1.269476149850525,1.0,0.0,4.028046144700029,1.285033080536561,1.2853117424169014,3.13458556492583,22905.95906279299,2335.7577830138725,19470.06374325002,1985.3939666705776,0.85,0.8499999362557132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.391656556289,4632.441516551485,5.575677899939777,4.982123052527326,-2.3768238681784273,7.358946920705753,3.4810692172224846,3.5,0.9945912049207098,0.6,0.00021684062293222007,0.9995919636203588,0.00021692913791229246,199.50386794786746,0.0,0.0,0.0,0.03177703935520862,7.258944436209717e-05,0.0001442511785701229,0.0005810504037081143,0.0925388751034596,0.0925388751034596,0.0925388751034596,0.09253887511213477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.2121451314,595.6810993007922,0.0,0.0925388751034596,0.0925388751053874,0.0925388751053874,0.3750212654979842,0.3750212654979842,0.5,10.000603912933778,0.0,0.0,0.0,0.0,0.0,0.0,26212.67914868188,19975.051010370462,0.7620377488721872,1.0345295499234204,0.6428103070474933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455715643073549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.81387746668,1455.924615610293,0.3750212654979842,6.17534620354742,3.4810692172224846,,,,,,
5267.0,-30.702393921555704,4.98216354864695,35.02720939204377,24.230483394954376,5.01206981880904,-27.131016532996174,-40.7293456030078,1.4406924270065566,-5.059864345435301,-5.059864345431664,40.054305986628606,42247.61812085495,25745.140460783456,25745.140460783456,67992.75858163841,77807.13786675659,77807.13786675659,25745.140460783456,103552.27832754004,103552.27832754004,103552.27832754004,129764.98995376247,125253.59124679786,4511.398706964606,0.0,92266.11765212847,56706.597893097656,39510.57751003423,26212.711626222434,65723.28913625666,19975.066737104466,1455.9262083191088,0.0,0.8864169525402517,2.878342796084165,0.0014947054983599872,1.0,1.0,-3.205146231604033,353829.2100137275,1556876.078086312,4.400077873802194,1556876.078086312,4.400077873802194,0.762037404673616,0.09253889593163123,4.028046144702076,101325.0,128629.62044106393,1.2694756520213564,1.0,0.0,4.0280461447028015,1.2850330402826313,1.2853117021542426,3.134585663117381,22905.92370037327,2335.7541770506004,19470.03712529304,1985.391252394349,0.85,0.8500000864394638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.377715934924,4632.441516551485,5.57570596226837,4.98216354864695,-2.3768352215414237,7.358998770188373,3.4810517007605672,3.5,0.9945862002173049,0.6,0.00021684062293222007,0.9995868638736832,0.00021693024465317703,199.50382784385297,0.0,0.0,0.0,0.03177703935520862,7.258985487561792e-05,0.00014425076805660216,0.0005810487501407097,0.09253889592794644,0.09253889592794644,0.09253889592794644,0.09253889596153071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.2048801669,595.681101589219,0.0,0.09253889592794644,0.09253889593163123,0.09253889593163123,0.3750213151246233,0.3750213151246233,0.5,10.000603912888604,0.0,0.0,0.0,0.0,0.0,0.0,26212.711626222434,19975.066737104466,0.762037404673616,1.0345306736045532,0.6428104660627643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557153478816425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.791445988016,1455.9262083191088,0.3750213151246233,6.17534620354742,3.4810517007605672,,,,,,
5268.0,-30.70234527235219,4.982203475357354,35.02720563248649,24.230458738189213,5.0120436107067015,-27.131004658507834,-40.729317418858386,1.4407029966900977,-5.0598920206466005,-5.059892020666043,40.05431031079871,42247.698231978226,25745.20879003837,25745.20879003837,67992.90702201659,77807.14419208012,77807.14419208012,25745.20879003837,103552.3529821185,103552.3529821185,103552.3529821185,129765.11342516195,125253.7130878572,4511.400337304743,0.0,92265.97507992481,56706.529119125655,39510.49551199906,26212.760443043466,65723.25595504252,19975.091665373224,1455.9284625017995,0.0,0.8864167956130904,2.8783398605942327,0.0014947054983599872,1.0,1.0,-3.204994401166857,353828.8281444172,1556876.2647419705,4.400083150111564,1556876.2647419705,4.400083150111564,0.7620369365056461,0.09253892849809524,4.028046144702076,101325.0,128629.575733161,1.2694752107886602,1.0,0.0,4.0280461447047795,1.2850329908184928,1.2853116526793775,3.1345857837754347,22905.888305494835,2335.7505677774607,19470.008529234416,1985.3883364078881,0.85,0.8500001514703888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.363725845743,4632.441516551485,5.575737654352263,4.982203475357354,-2.37685198777696,7.359055463134314,3.4810341221775327,3.5,0.9945811777650093,0.6,0.00021684062293222007,0.9995817732907164,0.00021693134941662702,199.503787811697,0.0,0.0,0.0,0.03177703935520862,7.259008784732625e-05,0.00014425053508489383,0.0005810478117199182,0.09253892849777202,0.09253892849777202,0.09253892849777202,0.09253892847873953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.22578610416,595.6810950039675,0.0,0.09253892849777202,0.09253892849809524,0.09253892849809524,0.3750213605773051,0.3750213605773051,0.5,10.000603913287957,0.0,0.0,0.0,0.0,0.0,0.0,26212.760443043466,19975.091665373224,0.7620369365056461,1.0345334544674203,0.6428120095096541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557150552555895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.769007587503,1455.9284625017995,0.3750213605773051,6.17534620354742,3.4810341221775327,,,,,,
5269.0,-30.70227961782402,4.982242900681926,35.027201773571036,24.230355012137466,5.011998648867176,-27.130914653500742,-40.72921729004008,1.4406336873497596,-5.05991725688051,-5.059917256880217,40.054299925031195,42247.5491428104,25745.26895657872,25745.26895657872,67992.81809938911,77806.90626455349,77806.90626455349,25745.26895657872,103552.1752211322,103552.1752211322,103552.1752211322,129764.96414282714,125253.563526494,4511.40061633314,0.0,92265.83572501696,56706.47861463356,39510.396789314895,26212.78892169494,65723.18571100984,19975.1034371788,1455.9300905356408,0.0,0.8864167045065384,2.8783371838069254,0.0014947054983599872,1.0,1.0,-3.2058031179380464,353828.47992898955,1556875.816428688,4.400086213357218,1556875.816428688,4.400086213357218,0.7620365576837367,0.09253893629703146,4.028046144702076,101325.0,128629.53870855895,1.2694748453842482,1.0,0.0,4.028046144700963,1.2850333151732887,1.2853119771045105,3.1345849925757667,22905.853709340056,2335.7470399514673,19469.974849808248,1985.3849020621976,0.85,0.8499999649377487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.349652737177,4632.441516551485,5.575767679044374,4.982242900681926,-2.3768671431659727,7.359110043847899,3.4810164393162495,3.5,0.9945761255189284,0.6,0.00021684062293222007,0.9995749033392465,0.00021693284035826415,199.50373378633012,0.0,0.0,0.0,0.03177703935520862,7.259091552316364e-05,0.00014424970740905643,0.0005810444778034523,0.09253893626910772,0.09253893626910772,0.09253893626910772,0.09253893638639153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.1755599797,595.6811108250525,0.0,0.09253893626910772,0.09253893629703146,0.09253893629703146,0.37502140269260315,0.37502140269260315,0.5,10.000603915307915,0.0,0.0,0.0,0.0,0.0,0.0,26212.78892169494,19975.1034371788,0.7620365576837367,1.034533207175304,0.6428104280972667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557147631538652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.746569062492,1455.9300905356408,0.37502140269260315,6.17534620354742,3.4810164393162495,,,,,,
5270.0,-30.70223061858119,4.982282150128122,35.027198166406215,24.230331228487216,5.011976468502782,-27.13089875017663,-40.729180933535076,1.4406445993593497,-5.0599276306646175,-5.059927630670893,40.05429947075381,42247.59689940431,25745.290061902444,25745.290061902444,67992.88696130675,77806.89980847258,77806.89980847258,25745.290061902444,103552.18987037502,103552.18987037502,103552.18987037502,129764.9969037571,125253.5955844563,4511.401319300805,0.0,92265.69529206543,56706.39238000578,39510.336568955165,26212.807033382083,65723.14360233725,19975.112358139308,1455.9309584284747,0.0,0.8864166532133357,2.8783360834684633,0.0014947054983599872,1.0,1.0,-3.205816249505972,353828.33678918215,1556875.79681874,4.400087937971901,1556875.79681874,4.400087937971901,0.7620363714844025,0.09253895080916738,4.028046144702076,101325.0,128629.49344389506,1.2694743986567487,1.0,0.0,4.028046144700234,1.2850332641071065,1.2853119260272545,3.134585117141638,22905.818845550893,2335.743484834362,19469.94590967911,1985.3819509903087,0.85,0.8499999952396747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.335512184868,4632.441516551485,5.575789325675423,4.982282150128122,-2.3768714886262146,7.359153638754337,3.480998671748091,3.5,0.9945710490708831,0.6,0.00021684062293222007,0.9995697761949186,0.00021693395308296676,199.503693466174,0.0,0.0,0.0,0.03177703935520862,7.259121605219702e-05,0.00014424940688002305,0.0005810432672586379,0.09253895080882858,0.09253895080882858,0.09253895080882858,0.09253895081877808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.1733640774,595.6811115167442,0.0,0.09253895080882858,0.09253895080916738,0.09253895080916738,0.3750214421444958,0.3750214421444958,0.5,10.000603915187172,0.0,0.0,0.0,0.0,0.0,0.0,26212.807033382083,19975.112358139308,0.7620363714844025,1.0345349177559544,0.6428115665773159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455714368948196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.724472832466,1455.9309584284747,0.3750214421444958,6.17534620354742,3.480998671748091,,,,,,
5271.0,-30.702181825159382,4.982320961649582,35.027194817326865,24.230282578524225,5.011939363902271,-27.130873364086234,-40.72913940818978,1.4406309027011386,-5.059950679165979,-5.059950679149157,40.05429970288619,42247.622401451765,25745.342612949647,25745.342612949647,67992.96501440142,77806.85303054104,77806.85303054104,25745.342612949647,103552.19564349069,103552.19564349069,103552.19564349069,129765.03949708997,125253.63711281995,4511.402384270006,0.0,92265.55374538597,56706.323115778454,39510.256255119464,26212.843853599275,65723.10010871873,19975.130506402737,1455.932732651344,0.0,0.8864165347452513,2.8783336387346767,0.0014947054983599872,1.0,1.0,-3.20590585885941,353828.0187609341,1556875.806839348,4.400091921186321,1556875.806839348,4.400091921186321,0.7620359934223604,0.09253897260729096,4.028046144702076,101325.0,128629.44745544196,1.269473944786005,1.0,0.0,4.028046144702452,1.2850333282049287,1.2853119901389765,3.134584960787655,22905.78370526839,2335.739901522782,19469.919237976927,1985.3792312335943,0.85,0.8500001348348887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.321381673163,4632.441516551485,5.575817770696392,4.982320961649582,-2.3768852343458686,7.3592061959954505,3.4809809168321633,3.5,0.9945659762377609,0.6,0.00021684062293222007,0.9995646706153263,0.00021693506113889982,199.5036533153987,0.0,0.0,0.0,0.03177703935520862,7.259155930914744e-05,0.00014424906362307262,0.0005810418846038021,0.09253897260532466,0.09253897260532466,0.09253897260532466,0.09253897262201397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.17448647483,595.6811111631957,0.0,0.09253897260532466,0.09253897260729096,0.09253897260729096,0.3750214794571001,0.3750214794571001,0.5,10.000603915185073,0.0,0.0,0.0,0.0,0.0,0.0,26212.843853599275,19975.130506402737,0.7620359934223604,1.034536789985985,0.6428123799937315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557140747450275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.702045130034,1455.932732651344,0.3750214794571001,6.17534620354742,3.4809809168321633,,,,,,
5272.0,-30.702133116607758,4.982359483612935,35.02719154728887,24.230234836600744,5.0119167728223575,-27.13083450134256,-40.72908080471677,1.4406181575042865,-5.059967228488574,-5.059967228435277,40.05429528528052,42247.57672567782,25745.37736000412,25745.37736000412,67992.95408568194,77806.75128403347,77806.75128403347,25745.37736000412,103552.12864403758,103552.12864403758,103552.12864403758,129764.99460643122,125253.59174144127,4511.402864989949,0.0,92265.41213710832,56706.237578538654,39510.19395396629,26212.865962393633,65723.05991635993,19975.140467824334,1455.9339016593017,0.0,0.8864164663163343,2.8783318833639355,0.0014947054983599872,1.0,1.0,-3.2062518100934767,353827.7904099099,1556875.6161480455,4.400094221950185,1556875.6161480455,4.400094221950185,0.7620357307164249,0.09253898335900686,4.028046144702076,101325.0,128629.3998523822,1.2694734749803325,1.0,0.0,4.028046144701483,1.2850333878500937,1.2853120497970756,3.1345848152950637,22905.748549693562,2335.7363166518194,19469.88262370793,1985.3754976172222,0.85,0.8499998409337468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.307198055012,4632.441516551485,5.575842424097115,4.982359483612935,-2.3768943219271184,7.359253805540053,3.4809630952246837,3.5,0.9945608843499096,0.6,0.00021684062293222007,0.9995595739443062,0.0002169361672727093,199.50361323447692,0.0,0.0,0.0,0.03177703935520862,7.25920437399297e-05,0.00014424857919229035,0.0005810399332942572,0.09253898336126824,0.09253898336126824,0.09253898336126824,0.09253898334476683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.1531270612,595.6811178913053,0.0,0.09253898336126824,0.09253898335900686,0.09253898335900686,0.37502151505874837,0.37502151505874837,0.5,10.000603915139804,0.0,0.0,0.0,0.0,0.0,0.0,26212.865962393633,19975.140467824334,0.7620357307164249,1.0345372563634547,0.6428120781266525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455713781777776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.67961493763,1455.9339016593017,0.37502151505874837,6.17534620354742,3.4809630952246837,,,,,,
5273.0,-30.70208437172009,4.982397636656396,35.027188684547895,24.23024346297609,5.011913828160255,-27.130832851669894,-40.72905785925684,1.4406623081639904,-5.059987914750593,-5.059987914700956,40.05430049681218,42247.679096019485,25745.42163046642,25745.42163046642,67993.1007264859,77806.79803917951,77806.79803917951,25745.42163046642,103552.21966964593,103552.21966964593,103552.21966964593,129765.12435058528,125253.72009630127,4511.404254283998,0.0,92265.26822343613,56706.14928049472,39510.132158823784,26212.904680939348,65723.03683976314,19975.160622274172,1455.9356461878438,0.0,0.8864163418361377,2.878329689193234,0.0014947054983599872,1.0,1.0,-3.206002595103371,353827.5049766949,1556875.8411101222,4.400098407309141,1556875.8411101222,4.400098407309141,0.7620353740041279,0.09253901080591709,4.028046144702076,101325.0,128629.35013363085,1.2694729842944077,1.0,0.0,4.028046144701334,1.2850331812331919,1.2853118431353685,3.134585319296215,22905.71282178305,2335.7326734188587,19469.85172744962,1985.3723470756702,0.85,0.8499998179028085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.292996370115,4632.441516551485,5.575869162018997,4.982397636656396,-2.3769065490886208,7.3593041857450165,3.4809452509530447,3.5,0.9945557859865842,0.6,0.00021684062293222007,0.9995544734992914,0.0002169372742368841,199.50357312367132,0.0,0.0,0.0,0.03177703935520862,7.259223341358307e-05,0.000144248389518637,0.0005810391692800291,0.0925390108217936,0.0925390108217936,0.0925390108217936,0.0925390106883191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.17832546943,595.6811099539287,0.0,0.0925390108217936,0.09253901080591709,0.09253901080591709,0.37502154929145864,0.37502154929145864,0.5,10.00060391512913,0.0,0.0,0.0,0.0,0.0,0.0,26212.904680939348,19975.160622274172,0.7620353740041279,1.03453985080235,0.6428138614322092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557134893202233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.657184671447,1455.9356461878438,0.37502154929145864,6.17534620354742,3.4809452509530447,,,,,,
5274.0,-30.70203595330528,4.982435106735021,35.02718585433244,24.230137082655006,5.011853981891868,-27.13077232728474,-40.72898853393269,1.4405903564471927,-5.060024094038624,-5.06002409400731,40.054295709791425,42247.58776574168,25745.50358637648,25745.50358637648,67993.09135211815,77806.60981156993,77806.60981156993,25745.50358637648,103552.1133979464,103552.1133979464,103552.1133979464,129765.06755423297,125253.66237229388,4511.405181939087,0.0,92265.12900561045,56706.106962113685,39510.02449277418,26212.954156286563,65722.97864906074,19975.18377574205,1455.9381759187283,0.0,0.8864161745676032,2.8783258516961903,0.0014947054983599872,1.0,1.0,-3.206566300251154,353827.0057680093,1556875.6344726498,4.40010403132833,1556875.6344726498,4.40010403132833,0.7620348189924053,0.09253903079768461,4.028046144702076,101325.0,128629.3175074402,1.269472662298941,1.0,0.0,4.0280461447019595,1.28503351795392,1.2853121799291152,3.1345844979325412,22905.678259660206,2335.729149063157,19469.829690121907,1985.3700998936342,0.85,0.8500001383679058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.278757180499,4632.441516551485,5.57590410722738,4.982435106735021,-2.3769303316883312,7.359365438423353,3.480927359593844,3.5,0.9945506741696697,0.6,0.00021684062293222007,0.9995494072426996,0.00021693837379223137,199.503533281527,0.0,0.0,0.0,0.03177703935520862,7.259280647907937e-05,0.00014424781645314068,0.000581036860945766,0.0925390308174262,0.0925390308174262,0.0925390308174262,0.0925390306385684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.1551788015,595.6811172450251,0.0,0.0925390308174262,0.09253903079768461,0.09253903079768461,0.37502158242915684,0.37502158242915684,0.5,10.000603915309798,0.0,0.0,0.0,0.0,0.0,0.0,26212.954156286563,19975.18377574205,0.7620348189924053,1.034540624142723,0.6428130409507155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455713196644618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.63475675681,1455.9381759187283,0.37502158242915684,6.17534620354742,3.480927359593844,,,,,,
5275.0,-30.701987025520108,4.982472543230851,35.02718285298903,24.230061540752672,5.011819695750608,-27.130716835568464,-40.728919907100476,1.440549505823155,-5.060030243004633,-5.060030242992759,40.054285111851044,42247.50155392099,25745.507616373463,25745.507616373463,67993.00917029445,77806.44272251874,77806.44272251874,25745.507616373463,103551.9503388922,103551.9503388922,103551.9503388922,129764.90452919067,125253.49970001988,4511.404829170793,0.0,92264.98849334293,56706.04732484299,39509.9346316666,26212.954190298467,65722.88882196507,19975.181631127885,1455.938416286191,0.0,0.8864161816408729,2.8783251994825627,0.0014947054983599872,1.0,1.0,-3.207243794617284,353826.9209234634,1556875.1769998434,4.4001037935059,1556875.1769998434,4.4001037935059,0.7620347361885975,0.09253902569857288,4.028046144702076,101325.0,128629.27491522876,1.2694722419464965,1.0,0.0,4.028046144701661,1.2850337091273647,1.2853123711440162,3.1345840316028943,22905.64337618011,2335.725591938135,19469.794365729667,1985.3664978080863,0.85,0.849999890680939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.264404598128,4632.441516551485,5.575922312513587,4.982472543230851,-2.3769321743715923,7.359404717602443,3.480909325795323,3.5,0.9945455216558067,0.6,0.00021684062293222007,0.9995442877163216,0.0002169394849203131,199.50349302025248,0.0,0.0,0.0,0.03177703935520862,7.25933737747361e-05,0.00014424724915748397,0.000581034575852683,0.09253902570078434,0.09253902570078434,0.09253902570078434,0.09253902568581994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.10393666866,595.6811333860467,0.0,0.09253902570078434,0.09253902569857288,0.09253902569857288,0.37502161469161244,0.37502161469161244,0.5,10.000603915282172,0.0,0.0,0.0,0.0,0.0,0.0,26212.954190298467,19975.181631127885,0.7620347361885975,1.0345407876771644,0.6428126077714583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557129059293474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.61232392666,1455.938416286191,0.37502161469161244,6.17534620354742,3.480909325795323,,,,,,
5276.0,-30.701937656149266,4.982509705672746,35.02717994111875,24.2300066392869,5.0117864350132715,-27.130680723951993,-40.72886545965446,1.4405295027827612,-5.060047800645805,-5.060047800617304,40.05428169070138,42247.47588665807,25745.5405028801,25745.5405028801,67993.01638953817,77806.35511063831,77806.35511063831,25745.5405028801,103551.89561351841,103551.89561351841,103551.89561351841,129764.87410156969,125253.46872918947,4511.405372380218,0.0,92264.84720671715,56705.96798260217,39509.865804572204,26212.978488051274,65722.84429262349,19975.19285409937,1455.9396714395964,0.0,0.8864161044502328,2.878323337164805,0.0014947054983599872,1.0,1.0,-3.2075424248587865,353826.6786600444,1556875.0293225322,4.4001063888638345,1556875.0293225322,4.4001063888638345,0.7620344579767885,0.09253903753110267,4.028046144702076,101325.0,128629.23026300188,1.2694718012632804,1.0,0.0,4.028046144703776,1.2850338027379535,1.2853124647749046,3.1345838032585065,22905.608300458356,2335.7220152099194,19469.765046288914,1985.3635080571771,0.85,0.8499999122878266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.2500936255865,4632.441516551485,5.575946717381303,4.982509705672746,-2.376942429633585,7.359452135306331,3.4808913443161233,3.5,0.994540384090321,0.6,0.00021684062293222007,0.9995391220135774,0.0002169406060819244,199.50345239562617,0.0,0.0,0.0,0.03177703935520862,7.259382386107706e-05,0.00014424679907114302,0.0005810327628841326,0.09253903753130019,0.09253903753130019,0.09253903753130019,0.09253903753041881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.08739519026,595.6811385965308,0.0,0.09253903753130019,0.09253903753110267,0.09253903753110267,0.3750216462530405,0.3750216462530405,0.5,10.00060391524579,0.0,0.0,0.0,0.0,0.0,0.0,26212.978488051274,19975.19285409937,0.7620344579767885,1.0345415984555841,0.6428126527597617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557126121558186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.589902914846,1455.9396714395964,0.3750216462530405,6.17534620354742,3.4808913443161233,,,,,,
5277.0,-30.701937656149266,4.982509705672746,35.02717994111875,24.229971574991964,5.0117864350132715,-27.130680723951993,-40.728846565447725,1.4405295027827612,-5.060047800645805,-5.060047800617304,40.05428169070138,42247.39757409081,25745.432984774143,25745.432984774143,67992.83055886495,77806.21307524829,77806.21307524829,25745.432984774143,103551.64606002244,103551.64606002244,103551.64606002244,129764.65698589952,125253.2516135193,4511.405372380218,0.0,92264.70517132714,56705.889670034914,39509.7950014358,26213.01092587708,65722.80592731287,19975.21053587241,1455.9409602178837,0.0,0.8864161044502328,2.878323337164805,0.0014947054983599872,1.0,1.0,-3.208580278607485,353826.6786600444,1556875.0293225322,4.4001063888638345,1556875.0293225322,4.4001063888638345,0.762034189523539,0.09253903753110267,4.028046144702076,101325.0,128629.18449725321,1.2694713495904586,1.0,0.0,4.0280461447039215,1.2850338027379535,1.2853124647749046,3.1345838032585065,22905.573038848903,2335.718419526434,19469.738087518126,1985.3607590276115,0.85,0.8500000438538061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.235766484096,4632.441516551485,5.575940733123668,4.982509705672746,-2.376949755348617,7.3594594610213635,3.4808733425581466,3.5,0.994535240730899,0.6,0.00021684062293222007,0.9995391220135774,0.0002169406060819244,199.50345239562617,0.0,0.0,0.0,0.03177703935520862,7.259398004943535e-05,0.00014424664288278471,0.0005810321337502181,0.09253904518089325,0.09253904518089325,0.09253904518089325,0.0925391194447348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.08739519026,595.6811385965308,0.0,0.09253904518089325,0.09253903753110267,0.09253903753110267,0.37502167725361124,0.37502167725361124,0.5,10.00060391524579,0.0,0.0,0.0,0.0,0.0,0.0,26213.01092587708,19975.21053587241,0.762034189523539,1.0345393748718312,0.642811836439469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557123157310292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.56749238039,1455.9409602178837,0.37502167725361124,6.17534620354742,3.4808733425581466,,,,,,
5278.0,-30.701937656149266,4.982509705672746,35.02717994111875,24.229934939090185,5.0117864350132715,-27.130680723951993,-40.728823899384565,1.4405295027827612,-5.060047800645805,-5.060047800617304,40.05428169070138,42247.30359900573,25745.258878931676,25745.258878931676,67992.5624779374,77806.06477401273,77806.06477401273,25745.258878931676,103551.32365294441,103551.32365294441,103551.32365294441,129764.40050288098,125252.99513050076,4511.405372380218,0.0,92264.55687009156,56705.79569494983,39509.734639046364,26213.07684993656,65722.81148898293,19975.24647086448,1455.9435794256644,0.0,0.8864161044502328,2.878323337164805,0.0014947054983599872,1.0,1.0,-3.2099211113655883,353826.6786600444,1556875.0293225322,4.4001063888638345,1556875.0293225322,4.4001063888638345,0.7620336439410708,0.09253903753110267,4.028046144702076,101325.0,128629.13444444528,1.2694708556076515,1.0,0.0,4.028046144701438,1.2850338027379535,1.2853124647749046,3.1345838032585065,22905.536221684888,2335.714665220528,19469.706635618873,1985.357551826452,0.85,0.8500000369861116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.212566286948,4632.441516551485,5.575931042662695,4.982509705672746,-2.3769616180482718,7.359471323721018,3.480844192067601,3.5,0.9945269120193146,0.6,0.00021684062293222007,0.9995391220135774,0.0002169406060819244,199.50345239562617,0.0,0.0,0.0,0.03177703935520862,7.259416741813475e-05,0.00014424645551408533,0.0005810313790204508,0.09253905271980602,0.09253905271980602,0.09253905271980602,0.09253928592070346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.08739519026,595.6811385965308,0.0,0.09253905271980602,0.09253903753110267,0.09253903753110267,0.3750217078056416,0.3750217078056416,0.5,10.00060391524579,0.0,0.0,0.0,0.0,0.0,0.0,26213.07684993656,19975.24647086448,0.7620336439410708,1.0345352083627,0.6428103521725881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557123157310292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.54409445852,1455.9435794256644,0.3750217078056416,6.17534620354742,3.480844192067601,,,,,,
5279.0,-30.701937656149266,4.982509705672746,35.02717994111875,24.229898303188406,5.0117864350132715,-27.130680723951993,-40.728804970253236,1.4405295027827612,-5.060047800645805,-5.060047800617304,40.05428169070138,42247.22528643115,25745.084772697213,25745.084772697213,67992.31005912836,77805.91646471183,77805.91646471183,25745.084772697213,103551.00123740904,103551.00123740904,103551.00123740904,129764.14401149952,125252.7386391193,4511.405372380218,0.0,92264.40856079067,56705.71738237525,39509.65686490602,26213.142774090473,65722.7996389965,19975.28240585655,1455.9461986334452,0.0,0.8864161044502328,2.878323337164805,0.0014947054983599872,1.0,1.0,-3.2112619707468752,353826.6786600444,1556875.0293225322,4.4001063888638345,1556875.0293225322,4.4001063888638345,0.7620330983586014,0.09253903753110267,4.028046144702076,101325.0,128629.08862302046,1.2694704033853488,1.0,0.0,4.028046144702023,1.2850338027379535,1.2853124647749046,3.1345838032585065,22905.49940251858,2335.7109107104448,19469.67518371962,1985.3543446252922,0.85,0.8500000301926981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.189366012084,4632.441516551485,5.575921352113292,4.982509705672746,-2.3769734808345606,7.3594831865073065,3.480815041577056,3.5,0.9945185833077302,0.6,0.00021684062293222007,0.9995391220135774,0.0002169406060819244,199.50345239562617,0.0,0.0,0.0,0.03177703935520862,7.259432389588155e-05,0.0001442462990363385,0.0005810307487208661,0.09253906017017459,0.09253906017017459,0.09253906017017459,0.09253945239667212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.08739519026,595.6811385965308,0.0,0.09253906017017459,0.09253903753110267,0.09253903753110267,0.37502173799883964,0.37502173799883964,0.5,10.00060391524579,0.0,0.0,0.0,0.0,0.0,0.0,26213.142774090473,19975.28240585655,0.7620330983586014,1.0345315542338105,0.6428092765142014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557123157310292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16639.52069653665,1455.9461986334452,0.37502173799883964,6.17534620354742,3.480815041577056,,,,,,
5280.0,-30.701937656149266,4.982509705672746,35.02717994111875,24.229861667286627,5.0117864350132715,-27.130680723951993,-40.728786076046504,1.4405295027827612,-5.060047800645805,-5.060047800617304,40.05428169070138,42247.146973853174,25744.910666070748,25744.910666070748,67992.05763992392,77805.76814734479,77805.76814734479,25744.910666070748,103550.67881341554,103550.67881341554,103550.67881341554,129763.88751175429,125252.48213937407,4511.405372380218,0.0,92264.26024342363,56705.639069797275,39509.57908180706,26213.208698338753,65722.78778014581,19975.31834084862,1455.948817841226,0.0,0.8864161044502328,2.878323337164805,0.0014947054983599872,1.0,1.0,-3.2126028567547564,353826.6786600444,1556875.0293225322,4.4001063888638345,1556875.0293225322,4.4001063888638345,0.7620325527761331,0.09253903753110267,4.028046144702076,101325.0,128629.03857021258,1.2694699094025421,1.0,0.0,4.028046144701877,1.2850338027379535,1.2853124647749046,3.1345838032585065,22905.462581349777,2335.7071559961637,19469.639238691903,1985.3506792525384,0.85,0.8499998273138824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.1661656595015,4632.441516551485,5.575911661475459,4.982509705672746,-2.376985343707484,7.3594950493802305,3.4807858910865104,3.5,0.9945102545961458,0.6,0.00021684062293222007,0.9995391220135774,0.0002169406060819244,199.50345239562617,0.0,0.0,0.0,0.03177703935520862,7.259448008523483e-05,0.00014424614284698522,0.0005810301195829438,0.0925390675497078,0.0925390675497078,0.0925390675497078,0.0925396188726408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.08739519026,595.6811385965308,0.0,0.0925390675497078,0.09253903753110267,0.09253903753110267,0.3750217679049719,0.3750217679049719,0.5,10.00060391524579,0.0,0.0,0.0,0.0,0.0,0.0,26213.208698338753,19975.31834084862,0.7620325527761331,1.0345279002371175,0.6428082009420728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557123157310292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.497298614777,1455.948817841226,0.3750217679049719,6.17534620354742,3.4807858910865104,,,,,,
5281.0,-30.701937656149266,4.982509705672746,35.02717994111875,24.22982503138485,5.0117864350132715,-27.130680723951993,-40.728763409983344,1.4405295027827612,-5.060047800645805,-5.060047800617304,40.05428169070138,42247.05299875529,25744.73655905227,25744.73655905227,67991.78955780755,77805.61982190638,77805.61982190638,25744.73655905227,103550.35638095865,103550.35638095865,103550.35638095865,129763.63100364011,125252.22563125989,4511.405372380218,0.0,92264.11191798522,56705.54509469938,39509.51869253982,26213.27462268146,65722.79331522128,19975.354275840687,1455.9514370490067,0.0,0.8864161044502328,2.878323337164805,0.0014947054983599872,1.0,1.0,-3.213943769408786,353826.6786600444,1556875.0293225322,4.4001063888638345,1556875.0293225322,4.4001063888638345,0.7620320071936639,0.09253903753110267,4.028046144702076,101325.0,128628.9927487878,1.2694694571802398,1.0,0.0,4.0280461447005615,1.2850338027379535,1.2853124647749046,3.1345838032585065,22905.42575817718,2335.703401077553,19469.60778679265,1985.3474720513786,0.85,0.8499998206687797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.142965229202,4632.441516551485,5.575901970749191,4.982509705672746,-2.376997206667045,7.359506912339791,3.480756740595965,3.5,0.9945019258845614,0.6,0.00021684062293222007,0.9995391220135774,0.0002169406060819244,199.50345239562617,0.0,0.0,0.0,0.03177703935520862,7.25946674551275e-05,0.00014424595547709256,0.00058102936484837,0.09253907487257271,0.09253907487257271,0.09253907487257271,0.09253978534860946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.08739519026,595.6811385965308,0.0,0.09253907487257271,0.09253903753110267,0.09253903753110267,0.37502179758145143,0.37502179758145143,0.5,10.00060391524579,0.0,0.0,0.0,0.0,0.0,0.0,26213.27462268146,19975.354275840687,0.7620320071936639,1.034523734128336,0.642806716935005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557123157310292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16639.473900692905,1455.9514370490067,0.37502179758145143,6.17534620354742,3.480756740595965,,,,,,
5282.0,-30.701937656149266,4.982509705672746,35.02717994111875,24.22978839548307,5.0117864350132715,-27.130680723951993,-40.728744480852015,1.4405295027827612,-5.060047800645805,-5.060047800617304,40.05428169070138,42246.974686169975,25744.56245164179,25744.56245164179,67991.53713781177,77805.4714883919,77805.4714883919,25744.56245164179,103550.03394003368,103550.03394003368,103550.03394003368,129763.37448715222,125251.969114772,4511.405372380218,0.0,92263.96358447072,56705.466782114076,39509.44089150739,26213.34054711854,65722.78143862593,19975.390210832753,1455.9540562567875,0.0,0.8864161044502328,2.878323337164805,0.0014947054983599872,1.0,1.0,-3.2152847087281202,353826.6786600444,1556875.0293225322,4.4001063888638345,1556875.0293225322,4.4001063888638345,0.7620314616111954,0.09253903753110267,4.028046144702076,101325.0,128628.94275165598,1.2694689637469132,1.0,0.0,4.028046144701,1.2850338027379535,1.2853124647749046,3.1345838032585065,22905.388932999624,2335.6996459544926,19469.580828021863,1985.344723021813,0.85,0.8500000102583799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.119764721182,4632.441516551485,5.57589227993449,4.982509705672746,-2.3770090697132438,7.35951877538599,3.4807275901054195,3.5,0.994493597172977,0.6,0.00021684062293222007,0.9995391220135774,0.0002169406060819244,199.50345239562617,0.0,0.0,0.0,0.03177703935520862,7.259482393387076e-05,0.0001442457989983493,0.0005810287345447714,0.092539082150103,0.092539082150103,0.092539082150103,0.09253995182457812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.08739519026,595.6811385965308,0.0,0.092539082150103,0.09253903753110267,0.09253903753110267,0.37502182707420884,0.37502182707420884,0.5,10.00060391524579,0.0,0.0,0.0,0.0,0.0,0.0,26213.34054711854,19975.390210832753,0.7620314616111954,1.0345200803971524,0.6428056415357524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557123157310292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.450502771033,1455.9540562567875,0.37502182707420884,6.17534620354742,3.4807275901054195,,,,,,
5283.0,-30.701886015839083,4.982554610387559,35.027175348901615,24.229823669325583,5.011742198264919,-27.130650534712807,-40.728694713301934,1.4406021561676092,-5.060078283098903,-5.060078283007411,40.05423300545612,42246.97747198604,25744.581600876056,25744.581600876056,67991.5590728621,77805.79345086873,77805.79345086873,25744.581600876056,103550.37505174479,103550.37505174479,103550.37505174479,129763.75311962522,125252.32402220502,4511.429097420209,0.0,92263.81230878548,56705.38272171715,39509.366207853695,26213.378067880436,65722.74427573413,19975.40053533136,1455.9566754645682,0.0,0.8864161255371605,2.8783201039301134,0.0014947054983599872,1.0,1.0,-3.2151008855718715,353826.2580581047,1556872.9277665992,4.4001056798643035,1556872.9277665992,4.4001056798643035,0.7620307647341131,0.09253926823992242,4.028046144702076,101325.0,128628.89208641104,1.2694684637198228,1.0,0.0,4.0280461447037865,1.285033462733399,1.2853121246966195,3.1345846326320603,22905.35137740075,2335.6958163491868,19469.552735692832,1985.341858401476,0.85,0.8500001774651751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.096564135442,4632.441516551485,5.575924445863688,4.982554610387559,-2.377031274387819,7.3595858847753775,3.480698439614874,3.5,0.9944852684613926,0.6,0.00021684062293222007,0.9995337187247416,0.00021694177882150578,199.5034099023273,0.0,0.0,0.0,0.03177703935520862,7.25952353416489e-05,0.00014424538759057117,0.0005810270773752568,0.09253903403680941,0.09253903403680941,0.09253903403680941,0.0925400165512108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.71198887075,595.6812582667959,0.0,0.09253903403680941,0.09253926823992242,0.09253926823992242,0.37502185641998853,0.37502185641998853,0.5,10.000632959690966,0.0,0.0,0.0,0.0,0.0,0.0,26213.378067880436,19975.40053533136,0.7620307647341131,1.034520999117282,0.6428060473972674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557123157310292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16639.42710484916,1455.9566754645682,0.37502185641998853,6.17534620354742,3.480698439614874,,,,,,
5284.0,-30.701834196922615,4.982594819658609,35.02717095910882,24.229193210508697,5.011206286551628,-27.130628575614264,-40.7286839216016,1.4400006948101305,-5.060305862770747,-5.0603058627463,40.05422404092457,42247.142604130655,25745.174882676885,25745.174882676885,67992.31748680754,77805.4105682206,77805.4105682206,25745.174882676885,103550.58545089749,103550.58545089749,103550.58545089749,129763.90315217222,125252.4785939111,4511.424558261115,0.0,92263.69480861467,56705.42696422838,39509.18649376254,26213.317701274733,65722.50419503727,19975.346897934298,1455.9575153720264,0.0,0.8864149966240634,2.87829596493703,0.0014947054983599872,1.0,1.0,-3.2139419003320313,353823.1178884836,1556872.540803105,4.400143637007329,1556872.540803105,4.400143637007329,0.7620304734246941,0.09253917687445563,4.028046144702076,101325.0,128628.91970175332,1.269468736262061,1.0,0.0,4.028046144699544,1.285036277467981,1.2853149400415822,3.1345777666595422,22905.322206888155,2335.6928417847234,19469.523730877736,1985.3389007334551,0.85,0.8499999936705891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.084144848008,4632.441516551485,5.576067941366142,4.982594819658609,-2.37719366066782,7.359788480326429,3.4806828353799633,3.5,0.9944808101085609,0.6,0.00021684062293222007,0.9995282967794229,0.00021694295562306898,199.50336726207678,0.0,0.0,0.0,0.03177703935520862,7.259532455246203e-05,0.00014424529837975803,0.000581026718029985,0.09253917693537317,0.09253917693537317,0.09253917693537317,0.09253917599404873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.66861020547,595.6812719312081,0.0,0.09253917693537317,0.09253917687445563,0.09253917687445563,0.3750220021025805,0.3750220021025805,0.5,10.000632966770738,0.0,0.0,0.0,0.0,0.0,0.0,26213.317701274733,19975.346897934298,0.7620304734246941,1.0345363178042395,0.6428109080986715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557120056711392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16639.404741454837,1455.9575153720264,0.3750220021025805,6.17534620354742,3.4806828353799633,,,,,,
5285.0,-30.70178333048424,4.982636057849951,35.02716527927662,24.229255865234904,5.011320382373544,-27.130637672495947,-40.72867016131056,1.4400993707998258,-5.060252213880574,-5.0602522138673605,40.05417852285392,42247.291414916464,25745.04185111572,25745.04185111572,67992.33326603219,77805.20239098796,77805.20239098796,25745.04185111572,103550.24424210368,103550.24424210368,103550.24424210368,129763.08674638084,125251.67702396627,4511.409722414561,0.0,92263.54905968848,56705.33300917411,39509.12894501597,26212.842504277156,65721.97144929312,19975.085387407504,1455.938569189395,0.0,0.8864154355797951,2.878301655370214,0.0014947054983599872,1.0,1.0,-3.215138001238813,353823.8581398691,1556870.5759649763,4.400128878108424,1556870.5759649763,4.400128878108424,0.7620343113932861,0.092539127803531,4.028046144702076,101325.0,128628.86274510987,1.2694681741436948,1.0,0.0,4.028046144701023,1.2850358156806596,1.2853144781541213,3.1345788930937264,22905.28602335873,2335.6891520915638,19469.496442108033,1985.3361180533652,0.85,0.8500001450430748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.070657752426,4632.441516551485,5.5760554168448255,4.982636057849951,-2.377150224097723,7.359786281947674,3.4806658895273763,3.5,0.9944759684363932,0.6,0.00021684062293222007,0.9995229745251561,0.00021694411079968887,199.50332540560993,0.0,0.0,0.0,0.03177703935520862,7.259543830361326e-05,0.00014424518462860682,0.0005810262598350989,0.0925391052609062,0.0925391052609062,0.0925391052609062,0.09253820056812022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.5781585805,595.6812991090612,0.0,0.0925391052609062,0.092539127803531,0.092539127803531,0.37502212470522817,0.37502212470522817,0.5,10.000606074420066,0.0,0.0,0.0,0.0,0.0,0.0,26212.842504277156,19975.085387407504,0.7620343113932861,1.034544943900393,0.6428183830047122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557116945389905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16639.382383359938,1455.938569189395,0.37502212470522817,6.17534620354742,3.4806658895273763,,,,,,
