time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5286.0,-30.701732661878093,4.982679306867287,35.0271594946414,24.229370767157548,5.011472454257069,-27.130511045579908,-40.7285230589099,1.4402508356753807,-5.060157170027367,-5.0601571700179475,40.05416365632155,42246.88712594962,25744.81011264901,25744.81011264901,67991.69723859863,77805.05193514127,77805.05193514127,25744.81011264901,103549.86204779027,103549.86204779027,103549.86204779027,129762.90992751159,125251.50507220106,4511.404855310523,0.0,92263.40106135744,56705.236242920946,39509.072020484986,26213.04787972131,65722.1199002063,19975.203111882103,1455.945648662799,0.0,0.8864159745731877,2.8783117365081647,0.0014947054983599872,1.0,1.0,-3.2162524949450244,353825.1695650163,1556869.9342339581,4.400110755681781,1556869.9342339581,4.400110755681781,0.7620328320284773,0.09253903097188586,4.028046144702076,101325.0,128628.79710299584,1.2694675263063986,1.0,0.0,4.02804614470212,1.2850351068507238,1.2853137691704741,3.1345806221385937,22905.249281393586,2335.685405453808,19469.461026734276,1985.3325066902844,0.85,0.8499999623470471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.057471006792,4632.441516551485,5.576021150768807,4.982679306867287,-2.3770757609860977,7.359755067853385,3.4806493210811955,3.5,0.9944712345946273,0.6,0.00021684062293222007,0.9995176730008636,0.000216945261489171,199.5032837119508,0.0,0.0,0.0,0.03177703935520862,7.259665435414137e-05,0.0001442439685780787,0.0005810213615274573,0.09253903098379844,0.09253903098379844,0.09253903098379844,0.09253903091552874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.50628049194,595.6813217502688,0.0,0.09253903098379844,0.09253903097188586,0.09253903097188586,0.3750221209900809,0.3750221209900809,0.5,10.00060607373624,0.0,0.0,0.0,0.0,0.0,0.0,26213.04787972131,19975.203111882103,0.7620328320284773,1.0345329295804595,0.6428107795381235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557113891258584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.360007911022,1455.945648662799,0.3750221209900809,6.17534620354742,3.4806493210811955,,,,,,
5287.0,-30.70168055624457,4.982720164127774,35.02715526976393,24.229361058119707,5.011415463237907,-27.13054151581707,-40.728531301114685,1.4402764227618534,-5.0602653046048545,-5.060265304649323,40.05419709024617,42247.13224604534,25745.097123593514,25745.097123593514,67992.22936963885,77805.24332210029,77805.24332210029,25745.097123593514,103550.3404456938,103550.3404456938,103550.3404456938,129763.58075024771,125252.17022133802,4511.410528909686,0.0,92263.2581248808,56705.14704862932,39509.01230694609,26213.240304553907,65722.2526115,19975.30398547122,1455.9542809724194,0.0,0.8864153014008206,2.8783002668617317,0.0014947054983599872,1.0,1.0,-3.2147701034713236,353823.6775129607,1556871.3774464685,4.400133389573511,1556871.3774464685,4.400133389573511,0.7620310863285757,0.09253914060548131,4.028046144702076,101325.0,128628.75044642962,1.2694670658418912,1.0,0.0,4.028046144703463,1.2850349871075748,1.2853136494013588,3.1345809142275702,22905.21379608098,2335.6817869589495,19469.435309260556,1985.3298842377935,0.85,0.8500001564094426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.04482172902,4632.441516551485,5.576098590689515,4.982720164127774,-2.3771505586728408,7.359870722800615,3.4806334279645084,3.5,0.9944666937041452,0.6,0.00021684062293222007,0.999512221150089,0.00021694644481956644,199.5032408358236,0.0,0.0,0.0,0.03177703935520862,7.259658621785875e-05,0.0001442440367143613,0.0005810216359835478,0.09253914061001316,0.09253914061001316,0.09253914061001316,0.09253914054620177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.6679353056,595.6812708298246,0.0,0.09253914061001316,0.09253914060548131,0.09253914060548131,0.3750221237873586,0.3750221237873586,0.5,10.000606074159329,0.0,0.0,0.0,0.0,0.0,0.0,26213.240304553907,19975.30398547122,0.7620310863285757,1.034538937238765,0.6428132111627134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557110849006816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.337630194415,1455.9542809724194,0.3750221237873586,6.17534620354742,3.4806334279645084,,,,,,
5288.0,-30.701629626215148,4.982761013104186,35.027151749836534,24.229528696183138,5.011521578437743,-27.13058915228844,-40.72854205789042,1.4404811169437248,-5.060263388499777,-5.0602633884352475,40.054208980250806,42247.383031433965,25745.09811803588,25745.09811803588,67992.48114946985,77805.49244212556,77805.49244212556,25745.09811803588,103550.59056016144,103550.59056016144,103550.59056016144,129763.84237361565,125252.4307857674,4511.411587848254,0.0,92263.10814076441,56704.99878040743,39509.01040039664,26213.25181345422,65722.26221385086,19975.31226235419,1455.9545381012615,0.0,0.8864152680371689,2.8783004700994166,0.0014947054983599872,1.0,1.0,-3.213796645285413,353823.70395154116,1556871.8906912578,4.400134511351119,1556871.8906912578,4.400134511351119,0.7620310675114965,0.09253915991729077,4.028046144702076,101325.0,128628.67500532318,1.269466321296059,1.0,0.0,4.028046144699888,1.2850340291749316,1.285312691260986,3.1345832509107336,22905.176561126118,2335.6779900502333,19469.40031087489,1985.3263153956643,0.85,0.8500000102124378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.0316555462805,4632.441516551485,5.576114707186204,4.982761013104186,-2.3771449737073502,7.359905986811537,3.4806168854162007,3.5,0.9944619672617716,0.6,0.00021684062293222007,0.9995068923346275,0.00021694760145748293,199.50319892708274,0.0,0.0,0.0,0.03177703935520862,7.259649729432466e-05,0.0001442441256378954,0.0005810219941716464,0.09253915990319932,0.09253915990319932,0.09253915990319932,0.09253915994023029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.7254184194,595.6812527229902,0.0,0.09253915990319932,0.09253915991729077,0.09253915991729077,0.375022131799008,0.375022131799008,0.5,10.000606075491454,0.0,0.0,0.0,0.0,0.0,0.0,26213.25181345422,19975.31226235419,0.7620310675114965,1.0345426170546599,0.6428169330807119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557107720474167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.31528295521,1455.9545381012615,0.375022131799008,6.17534620354742,3.4806168854162007,,,,,,
5289.0,-30.70158017509279,4.982801604499827,35.027147848872495,24.229479068331443,5.011603788540996,-27.130321983780583,-40.72827610708771,1.440466369653868,-5.060251135074566,-5.060251135075971,40.054192842512286,42246.48123854078,25745.07234412763,25745.07234412763,67991.5535826684,77804.95863570008,77804.95863570008,25745.07234412763,103550.03097982772,103550.03097982772,103550.03097982772,129763.45234134093,125252.03013089969,4511.422210441252,0.0,92262.9668733605,56704.978432102886,39508.876045841804,26213.42136151322,65722.29740735503,19975.4032237728,1455.9613430600186,0.0,0.8864153891272546,2.8783017697971407,0.0014947054983599872,1.0,1.0,-3.216564985463833,353823.8730253259,1556871.194086858,4.400130439970117,1556871.194086858,4.400130439970117,0.7620296087370291,0.09253924373368223,4.028046144702076,101325.0,128628.63541962086,1.2694659306155525,1.0,0.0,4.028046144702496,1.2850340981895978,1.2853127602906183,3.134583082563281,22905.141490176375,2335.6744138086274,19469.3702020297,1985.3232451479048,0.85,0.8499999971787897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.018541546713,4632.441516551485,5.576124962994619,4.982801604499827,-2.3771318554846927,7.35993345998452,3.480600408464298,3.5,0.994457259561228,0.6,0.00021684062293222007,0.9995017182867225,0.00021694872451436445,199.50315823530548,0.0,0.0,0.0,0.03177703935520862,7.259869587163477e-05,0.00014424192706058528,0.0005810131382007886,0.0925391333523795,0.0925391333523795,0.0925391333523795,0.09253964688508899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.5750424156,595.6813008240068,0.0,0.0925391333523795,0.09253924373368223,0.09253924373368223,0.3750221439858036,0.3750221439858036,0.5,10.000621084061398,0.0,0.0,0.0,0.0,0.0,0.0,26213.42136151322,19975.4032237728,0.7620296087370291,1.0345279496431514,0.6428028675974577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557104662528577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16639.292913901594,1455.9613430600186,0.3750221439858036,6.17534620354742,3.480600408464298,,,,,,
5290.0,-30.701526063975425,4.982838606604512,35.027144477292254,24.22905347719791,5.011251005252582,-27.130346972328294,-40.72829866837708,1.4400719162458535,-5.060442681198822,-5.060442681200919,40.054198418685814,42246.79379916512,25745.559743085436,25745.559743085436,67992.35354225055,77804.66381460636,77804.66381460636,25745.559743085436,103550.2235576918,103550.2235576918,103550.2235576918,129763.72882444982,125252.3056531759,4511.423171273913,0.0,92262.84075676101,56704.97075200974,39508.74444972363,26213.505266758024,65722.24971648166,19975.433538627956,1455.9672100838247,0.0,0.8864143913437378,2.8782814529133782,0.0014947054983599872,1.0,1.0,-3.2159449419422685,353821.2300631227,1556871.4347888888,4.400163988212744,1556871.4347888888,4.400163988212744,0.7620283260613484,0.0925392623053397,4.028046144702076,101325.0,128628.63386069024,1.2694659152301035,1.0,0.0,4.0280461447018014,1.285035944163401,1.2853146066647243,3.134578579686704,22905.110180555042,2335.671221115778,19469.339818298504,1985.3201468695736,0.85,0.8499998325625482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.005419864222,4632.441516551485,5.5762463765621,4.982838606604512,-2.377269052361323,7.360107658965834,3.4805839218904904,3.5,0.9944525491115687,0.6,0.00021684062293222007,0.9994960566988019,0.00021694995340793523,199.5031137089835,0.0,0.0,0.0,0.03177703935520862,7.259850935828721e-05,0.00014424211357393286,0.0005810138894851593,0.09253926227860723,0.09253926227860723,0.09253926227860723,0.09253926241587129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.6019970554,595.6812923334987,0.0,0.09253926227860723,0.0925392623053397,0.0925392623053397,0.3750222196846061,0.3750222196846061,0.5,10.000621085471753,0.0,0.0,0.0,0.0,0.0,0.0,26213.505266758024,19975.433538627956,0.7620283260613484,1.0345408721637173,0.6428080898236594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557101693380898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.270516918205,1455.9672100838247,0.3750222196846061,6.17534620354742,3.4805839218904904,,,,,,
5291.0,-30.70147324967332,4.982878760857683,35.02713957962342,24.229022568929963,5.011282052440672,-27.130267216487056,-40.72820761995388,1.4400760190803334,-5.0602957503610355,-5.060295750378594,40.05414764371119,42246.63027390526,25745.18148523067,25745.18148523067,67991.81175913593,77804.41311056342,77804.41311056342,25745.18148523067,103549.59459579409,103549.59459579409,103549.59459579409,129762.83940289638,125251.42354766621,4511.415855230169,0.0,92262.69913888337,56704.91630152043,39508.64759706993,26213.2448071023,65721.89240417223,19975.296197078005,1455.9555989756775,0.0,0.8864153254372431,2.878297037539936,0.0014947054983599872,1.0,1.0,-3.217924026460878,353823.2574201743,1556869.2430326508,4.400132581403003,1556869.2430326508,4.400132581403003,0.7620306583207065,0.09253912248171547,4.028046144702076,101325.0,128628.59082307004,1.2694654904818163,1.0,0.0,4.028046144701156,1.2850359249628172,1.2853145874599767,3.1345786265225453,22905.075022596928,2335.6676360017873,19469.317722042873,1985.3178936785625,0.85,0.8500001725746579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.991490221682,4632.441516551485,5.576181272968846,4.982878760857683,-2.3771577712811873,7.360036532138871,3.48056642019957,3.5,0.9944475486284485,0.6,0.00021684062293222007,0.9994905308286222,0.00021695115285629522,199.50307024978883,0.0,0.0,0.0,0.03177703935520862,7.259926205496039e-05,0.0001442413608772597,0.0005810108575882267,0.09253912242122679,0.09253912242122679,0.09253912242122679,0.09253912300183618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.35649826773,595.6813696643562,0.0,0.09253912242122679,0.09253912248171547,0.09253912248171547,0.37502228616438926,0.37502228616438926,0.5,10.00062108463872,0.0,0.0,0.0,0.0,0.0,0.0,26213.2448071023,19975.296197078005,0.7620306583207065,1.0345382531136549,0.6428090964590562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557098444438863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.248214938416,1455.9555989756775,0.37502228616438926,6.17534620354742,3.48056642019957,,,,,,
5292.0,-30.701419764107726,4.982917920792204,35.027135369446825,24.228989739809208,5.011240969987883,-27.130256978004137,-40.728175873495616,1.4400781836172276,-5.0603415583887,-5.0603415583579565,40.05415768436605,42246.71529612366,25745.300803256105,25745.300803256105,67992.01609937976,77804.44649885618,77804.44649885618,25745.300803256105,103549.74730211229,103549.74730211229,103549.74730211229,129763.07442764375,125251.6558254705,4511.418602173242,0.0,92262.55743860925,56704.82623479545,39508.590226459775,26213.327125531458,65721.91735199123,19975.338727994374,1455.9593479859657,0.0,0.8864150552254872,2.8782921787773468,0.0014947054983599872,1.0,1.0,-3.217548129543161,353822.6253583594,1556869.6764483731,4.400141666665722,1556869.6764483731,4.400141666665722,0.7620298877870654,0.09253917680287581,4.028046144702076,101325.0,128628.54143837531,1.2694650030927739,1.0,0.0,4.028046144702216,1.2850359148331443,1.2853145773281074,3.1345786512317817,22905.03984418312,2335.664048801897,19469.284094576615,1985.3144646313078,0.85,0.8500000099113978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.978366459325,4632.441516551485,5.5762229665805645,4.982917920792204,-2.377187590373841,7.360105511166045,3.4805499310769505,3.5,0.9944428374505573,0.6,0.00021684062293222007,0.9994849347588659,0.00021695236755572977,199.50302623825226,0.0,0.0,0.0,0.03177703935520862,7.259952450440429e-05,0.0001442410984278158,0.0005810098004297561,0.09253917679424116,0.09253917679424116,0.09253917679424116,0.09253917686317674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.4050457811,595.6813543721336,0.0,0.09253917679424116,0.09253917680287581,0.09253917680287581,0.37502234525997546,0.37502234525997546,0.5,10.000621084679684,0.0,0.0,0.0,0.0,0.0,0.0,26213.327125531458,19975.338727994374,0.7620298877870654,1.0345409695707812,0.6428101461170118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557095273361664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.225888782803,1455.9593479859657,0.37502234525997546,6.17534620354742,3.4805499310769505,,,,,,
5293.0,-30.701366687594685,4.9829568428782665,35.02713129385432,24.228944652155064,5.011216229464915,-27.13021838774389,-40.72812484866006,1.440067929559493,-5.060352735948868,-5.060352735936975,40.05415314712093,42246.71879447492,25745.329345199556,25745.329345199556,67992.04813967447,77804.36403877867,77804.36403877867,25745.329345199556,103549.69338397823,103549.69338397823,103549.69338397823,129763.03651029311,125251.61736530777,4511.419144985332,0.0,92262.41632902896,56704.77108450402,39508.49471613882,26213.343126314885,65721.83784245371,19975.345797148493,1455.9602026811847,0.0,0.8864150146444573,2.8782909931976888,0.0014947054983599872,1.0,1.0,-3.217842985981747,353822.471129874,1556869.480592918,4.4001430311119325,1556869.480592918,4.4001430311119325,0.7620296923171074,0.0925391888525052,4.028046144702076,101325.0,128628.50346727966,1.2694646283471962,1.0,0.0,4.028046144700894,1.2850359628204313,1.2853146253258005,3.13457853417675,22905.004812414558,2335.6604765556594,19469.253962731014,1985.3113920381593,0.85,0.8499999944195008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.965057202772,4632.441516551485,5.576245223046496,4.9829568428782665,-2.3771921894195156,7.360149032297782,3.480533208925294,3.5,0.9944380596929411,0.6,0.00021684062293222007,0.9994793815207241,0.00021695357297145393,199.50298256333096,0.0,0.0,0.0,0.03177703935520862,7.259994633092566e-05,0.0001442406766012944,0.0005810081012930628,0.09253918885541175,0.09253918885541175,0.09253918885541175,0.09253918883285621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.38310798665,595.6813612824259,0.0,0.09253918885541175,0.0925391888525052,0.0925391888525052,0.37502239845170043,0.37502239845170043,0.5,10.000621084616776,0.0,0.0,0.0,0.0,0.0,0.0,26213.343126314885,19975.345797148493,0.7620296923171074,1.034542708660443,0.6428109770111329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557092061981858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.20357783531,1455.9602026811847,0.37502239845170043,6.17534620354742,3.480533208925294,,,,,,
5294.0,-30.701313482521076,4.98299535819001,35.027127433427076,24.228897713497304,5.011186896703567,-27.130182422501882,-40.72807043613864,1.4400558365808527,-5.060372243663608,-5.0603722436503835,40.054151204028216,42246.708744891526,25745.378158190884,25745.378158190884,67992.08690308241,77804.29275197006,77804.29275197006,25745.378158190884,103549.67091016094,103549.67091016094,103549.67091016094,129763.0444447723,125251.62437708944,4511.420067682855,0.0,92262.2752457128,56704.69123821495,39508.4266749976,26213.373534611354,65721.80020960895,19975.36041300223,1455.9617055557026,0.0,0.8864149221378377,2.8782889240574523,0.0014947054983599872,1.0,1.0,-3.2180406322892736,353822.20196166023,1556869.3967174287,4.400146141440071,1556869.3967174287,4.400146141440071,0.7620293659123027,0.09253920817124499,4.028046144702076,101325.0,128628.45486205016,1.2694641486508775,1.0,0.0,4.028046144702071,1.2850360194135677,1.2853146819312091,3.134578396129545,22904.969787166312,2335.65690497431,19469.22567917721,1985.3085079183218,0.85,0.8500000593795083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.951742759661,4632.441516551485,5.576271876474556,4.98299535819001,-2.377203004543654,7.360198362733664,3.480516480289243,3.5,0.9944332800826409,0.6,0.00021684062293222007,0.9994738148650767,0.00021695478131309755,199.50293878264063,0.0,0.0,0.0,0.03177703935520862,7.260039616622335e-05,0.00014424022676599673,0.0005810062893357263,0.09253920817154443,0.09253920817154443,0.09253920817154443,0.09253920817197593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.37371313176,595.6813642417563,0.0,0.09253920817154443,0.09253920817124499,0.09253920817124499,0.37502244691992037,0.37502244691992037,0.5,10.000621084571048,0.0,0.0,0.0,0.0,0.0,0.0,26213.373534611354,19975.36041300223,0.7620293659123027,1.0345438908586306,0.6428111921790418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557088875163782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.181260475987,1455.9617055557026,0.37502244691992037,6.17534620354742,3.480516480289243,,,,,,
5295.0,-30.701260269668573,4.98303350334364,35.027123669472125,24.22882713088768,5.0111455144917,-27.130134600954175,-40.72801050553096,1.4400198458726359,-5.060390542702123,-5.060390542708767,40.05414626666013,42246.675864071745,25745.42257725322,25745.42257725322,67992.09844132497,77804.17448198597,77804.17448198597,25745.42257725322,103549.5970592392,103549.5970592392,103549.5970592392,129762.99552736248,125251.57486816769,4511.420659194789,0.0,92262.13514783588,56704.636530307725,39508.33179725351,26213.398468123276,65721.73026537678,19975.371683799385,1455.963018222294,0.0,0.8864148466643235,2.878286983119942,0.0014947054983599872,1.0,1.0,-3.218428042935102,353821.9494709591,1556869.183590072,4.400148679068471,1556869.183590072,4.400148679068471,0.7620290710527433,0.09253922129992626,4.028046144702076,101325.0,128628.41800447635,1.269463784894906,1.0,0.0,4.0280461447008635,1.285036187844148,1.285314850398314,3.1345779852781903,22904.935006562548,2335.653358339754,19469.198949489175,1985.3057822486962,0.85,0.8500001831007601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.9383822554555,4632.441516551485,5.576297633990976,4.98303350334364,-2.3772130564539746,7.3602465597976146,3.480499693813083,3.5,0.9944284839465951,0.6,0.00021684062293222007,0.9994682474289994,0.0002169559898376102,199.50289499556854,0.0,0.0,0.0,0.03177703935520862,7.260089162322952e-05,0.00014423973130899055,0.0005810042936120426,0.09253922129699124,0.09253922129699124,0.09253922129699124,0.09253922132159896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.3498404005,595.6813717615469,0.0,0.09253922129699124,0.09253922129992626,0.09253922129992626,0.3750224916094046,0.3750224916094046,0.5,10.00062108456964,0.0,0.0,0.0,0.0,0.0,0.0,26213.398468123276,19975.371683799385,0.7620290710527433,1.0345451674321522,0.6428113759860632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557085680628081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.158947461376,1455.963018222294,0.3750224916094046,6.17534620354742,3.480499693813083,,,,,,
5296.0,-30.701206689641744,4.983071334891635,35.027119625523845,24.22872686237099,5.011117245163242,-27.130043343211003,-40.72790643023325,1.4399538988184901,-5.060406619126297,-5.060406619101872,40.05413066020002,42246.46146614026,25745.460210010133,25745.460210010133,67991.92167615039,77803.88305795728,77803.88305795728,25745.460210010133,103549.34326796742,103549.34326796742,103549.34326796742,129762.75114158378,125251.33089182511,4511.420249758664,0.0,92261.9962648059,56704.574673336945,39508.24621274328,26213.40787361637,65721.65408635965,19975.373027817597,1455.9638397148174,0.0,0.8864148212462251,2.8782852779309023,0.0014947054983599872,1.0,1.0,-3.2194968602050267,353821.72764807113,1556868.5099219405,4.400149533695342,1556868.5099219405,4.400149533695342,0.7620288489053224,0.09253921604759913,4.028046144702076,101325.0,128628.37546794106,1.2694633650919425,1.0,0.0,4.028046144701761,1.2850364964656031,1.2853151590866942,3.134577232460647,22904.900527555852,2335.6498424595407,19469.16189064321,1985.3020032980896,0.85,0.8499998446716998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.924983941841,4632.441516551485,5.576321967447077,4.983071334891635,-2.377221582709224,7.360292917600859,3.4804828598647446,3.5,0.9944236742470699,0.6,0.00021684062293222007,0.9994626416108027,0.00021695720670734107,199.50285090638036,0.0,0.0,0.0,0.03177703935520862,7.260175203968028e-05,0.0001442388708925398,0.0005810008278148754,0.09253921604666551,0.09253921604666551,0.09253921604666551,0.09253921605785874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.27438118996,595.6813955308237,0.0,0.09253921604666551,0.09253921604759913,0.09253921604759913,0.3750225332760775,0.3750225332760775,0.5,10.000621084611026,0.0,0.0,0.0,0.0,0.0,0.0,26213.40787361637,19975.373027817597,0.7620288489053224,1.0345436769866987,0.6428088588675434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557082485626722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.1366363761,1455.9638397148174,0.3750225332760775,6.17534620354742,3.4804828598647446,,,,,,
5297.0,-30.701152428419228,4.983108856721346,35.02711590973303,24.228696652594977,5.0110864535602735,-27.130024662703264,-40.72786965463308,1.4399586874846628,-5.060422895954616,-5.0604228960069655,40.05413204051392,42246.52883931886,25745.497376268617,25745.497376268617,67992.02621558748,77803.88541786672,77803.88541786672,25745.497376268617,103549.38279413534,103549.38279413534,103549.38279413534,129762.81930389552,125251.3980435805,4511.421260315026,0.0,92261.85457542128,56704.497995417354,39508.17397778214,26213.436509760184,65721.61048754232,19975.387466701693,1455.9651794406043,0.0,0.8864147331693888,2.87828355148626,0.0014947054983599872,1.0,1.0,-3.2194339870342787,353821.50306011207,1556868.5695038962,4.400152495082793,1556868.5695038962,4.400152495082793,0.7620285672679412,0.09253923649838473,4.028046144702076,101325.0,128628.33131679907,1.2694629293540496,1.0,0.0,4.028046144700604,1.2850364740554217,1.285315136671653,3.134577287125589,22904.865351845467,2335.6462555353223,19469.139105060993,1985.2996798153288,0.85,0.850000155250524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.911560905843,4632.441516551485,5.576346229863092,4.983108856721346,-2.3772303513837265,7.3603392081050725,3.480465994887296,3.5,0.9944188556820845,0.6,0.00021684062293222007,0.9994569645569713,0.00021695843905429073,199.5028062566792,0.0,0.0,0.0,0.03177703935520862,7.260205607499628e-05,0.0001442385668572238,0.0005809996031465929,0.09253923649748655,0.09253923649748655,0.09253923649748655,0.09253923650750187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.28105533717,595.6813934284983,0.0,0.09253923649748655,0.09253923649838473,0.09253923649838473,0.37502257252467286,0.37502257252467286,0.5,10.000621084575247,0.0,0.0,0.0,0.0,0.0,0.0,26213.436509760184,19975.387466701693,0.7620285672679412,1.0345459539290431,0.6428103104279038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455707926858093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.114334420316,1455.9651794406043,0.37502257252467286,6.17534620354742,3.480465994887296,,,,,,
5298.0,-30.701098113082576,4.983146087108462,35.02711175039845,24.22848424119877,5.010968810943538,-27.12990281523763,-40.72774595171211,1.4397794055693358,-5.060438672842963,-5.060438672843031,40.05411187358794,42246.2361913372,25745.53233090269,25745.53233090269,67991.76852223989,77803.50170252052,77803.50170252052,25745.53233090269,103549.0340334232,103549.0340334232,103549.0340334232,129762.4887046145,125251.06719619237,4511.421508422133,0.0,92261.7204112356,56704.47875614619,39508.04628343267,26213.454671191295,65721.50095462396,19975.392902758504,1455.9664114328323,0.0,0.8864147258275972,2.8782818780698936,0.0014947054983599872,1.0,1.0,-3.2209278194932267,353821.28537044505,1556867.6989774466,4.4001527419342,1556867.6989774466,4.4001527419342,0.7620282466893442,0.09253923547855337,4.028046144702076,101325.0,128628.30559444397,1.2694626754941423,1.0,0.0,4.028046144701717,1.2850373130662576,1.2853159758644301,3.134575240535748,22904.832044335853,2335.6428591145655,19469.108123527498,1985.296520578128,0.85,0.8500000386748972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.898113664669,4632.441516551485,5.576370042627416,4.983146087108462,-2.3772388439137173,7.36038493102218,3.4804490995307447,3.5,0.9944140284373556,0.6,0.00021684062293222007,0.9994512818763133,0.00021695967263670496,199.5027615624694,0.0,0.0,0.0,0.03177703935520862,7.260307877413103e-05,0.00014423754415808905,0.0005809954836672861,0.09253922311773462,0.09253922311773462,0.09253922311773462,0.09253926024305971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.17818556627,595.6814258862926,0.0,0.09253922311773462,0.09253923547855337,0.09253923547855337,0.3750226098384972,0.3750226098384972,0.5,10.000622196583313,0.0,0.0,0.0,0.0,0.0,0.0,26213.454671191295,19975.392902758504,0.7620282466893442,1.0345437571363958,0.6428069288999536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557076010636316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16639.092047897153,1455.9664114328323,0.3750226098384972,6.17534620354742,3.4804490995307447,,,,,,
5299.0,-30.70104745565178,4.9831838923246785,35.02710781363249,24.22869064556437,5.011143285371727,-27.129927337001572,-40.727738198451675,1.4400231529612473,-5.06041339573261,-5.060413395731313,40.054109914395525,42246.409185684955,25745.46336973146,25745.46336973146,67991.87255541641,77803.63091979956,77803.63091979956,25745.46336973146,103549.09428953101,103549.09428953101,103549.09428953101,129762.49983452048,125251.07926805982,4511.420566460662,0.0,92261.5691719083,56704.34738208442,39508.02421091541,26213.405544989462,65721.42975590487,19975.367970767973,1455.964143241706,0.0,0.8864148619376161,2.8782845591522173,0.0014947054983599872,1.0,1.0,-3.220579089036562,353821.63414432656,1556867.6144078455,4.400148165538083,1556867.6144078455,4.400148165538083,0.7620287236805119,0.09253921657554731,4.028046144702076,101325.0,128628.23455174887,1.269461974357255,1.0,0.0,4.028046144701411,1.285036172367517,1.2853148349183268,3.134578023030207,22904.79449776318,2335.639030429676,19469.074311079687,1985.2930726680047,0.85,0.8499999558162804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.884646195344,4632.441516551485,5.576371372186575,4.9831838923246785,-2.3772171071241623,7.36040099944884,3.4804321787920602,3.5,0.9944091939405887,0.6,0.00021684062293222007,0.9994459819313107,0.000216960823148442,199.50271987824175,0.0,0.0,0.0,0.03177703935520862,7.260314287372946e-05,0.0001442374800584906,0.0005809952254711456,0.09253921660836094,0.09253921660836094,0.09253921660836094,0.09253921648838474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.1687251377,595.6814288661552,0.0,0.09253921660836094,0.09253921657554731,0.09253921657554731,0.37502265006327073,0.37502265006327073,0.5,10.000622193992449,0.0,0.0,0.0,0.0,0.0,0.0,26213.405544989462,19975.367970767973,0.7620287236805119,1.0345464608415271,0.6428102575155745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557072749444047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.06976426678,1455.964143241706,0.37502265006327073,6.17534620354742,3.4804321787920602,,,,,,
5300.0,-30.701016268394092,4.983219409740234,35.02710591148537,24.228691413905494,5.011026804462464,-27.13004882208169,-40.727827849891014,1.440059368769019,-5.060523860746571,-5.060523860756326,40.054160745264255,42246.90681413292,25745.7379062929,25745.7379062929,67992.64472042581,77804.10580551319,77804.10580551319,25745.7379062929,103549.84371180608,103549.84371180608,103549.84371180608,129763.46800816781,125252.03980428657,4511.428203881242,0.0,92261.42585391444,56704.22690552585,39507.99883154287,26213.62429636173,65721.6231279046,19975.48568442021,1455.9735985044715,0.0,0.8864141137415106,2.87827284240827,0.0014947054983599872,1.0,1.0,-3.21810961886888,353820.1099486812,1556869.8085750926,4.400173321976821,1556869.8085750926,4.400173321976821,0.7620268551416094,0.0925393629732257,4.028046144702076,101325.0,128628.17993350132,1.2694614353170621,1.0,0.0,4.028046144700774,1.2850360028835117,1.2853146653975687,3.134578436451183,22904.758917735366,2335.635402276554,19469.046896979482,1985.2902772077603,0.85,0.8500000793243198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.871366104463,4632.441516551485,5.576446875975267,4.983219409740234,-2.3772953637880243,7.360514773528259,3.4804154935107996,3.5,0.9944044267173713,0.6,0.00021684062293222007,0.9994427190341596,0.00021696153146402456,199.50269421534705,0.0,0.0,0.0,0.03177703935520862,7.260240168922182e-05,0.00014423822124299824,0.0005809982109965441,0.09253936300492177,0.09253936300492177,0.09253936300492177,0.09253936263761793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.4144905688,595.6813514513503,0.0,0.09253936300492177,0.0925393629732257,0.0925393629732257,0.37502268815838313,0.37502268815838313,0.5,10.000622195570834,0.0,0.0,0.0,0.0,0.0,0.0,26213.62429636173,19975.48568442021,0.7620268551416094,1.034555165932245,0.6428159379434955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557069707880461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.047409166877,1455.9735985044715,0.37502268815838313,6.17534620354742,3.4804154935107996,,,,,,
5301.0,-30.700963558960865,4.983255295531454,35.027102469933475,24.228292505163722,5.010811962974307,-27.12984399525373,-40.727639047522075,1.439692414622811,-5.060511074544422,-5.060511074489349,40.05411252511058,42246.33799658048,25745.693701493525,25745.693701493525,67992.031698074,77803.3604609255,77803.3604609255,25745.693701493525,103549.05416241902,103549.05416241902,103549.05416241902,129762.60949781955,125251.18528135942,4511.424216460125,0.0,92261.29634842927,56704.27394625271,39507.80266908507,26213.555335400524,65721.35800448559,19975.44171771454,1455.9713896690928,0.0,0.8864143539623124,2.878274198606364,0.0014947054983599872,1.0,1.0,-3.2211403211086918,353820.2863723608,1556867.7271001588,4.40016524508069,1556867.7271001588,4.40016524508069,0.7620271825828364,0.09253929088220816,4.028046144702076,101325.0,128628.17904268387,1.2694614265253774,1.0,0.0,4.028046144704389,1.2850377201704397,1.2853163830568937,3.134574247491988,22904.726766791577,2335.6321237926895,19469.015832625926,1985.2871095252638,0.85,0.8499999162117525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.857586831994,4632.441516551485,5.576453944545378,4.983255295531454,-2.377283453268103,7.3605387487995575,3.4803981810850333,3.5,0.9943994803100095,0.6,0.00021684062293222007,0.9994372044535911,0.00021696272858960704,199.50265084262801,0.0,0.0,0.0,0.03177703935520862,7.260396260249277e-05,0.0001442366603297273,0.0005809919235658608,0.09253929085413659,0.09253929085413659,0.09253929085413659,0.09253929092903453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.18132898805,595.6814248961996,0.0,0.09253929085413659,0.09253929088220816,0.09253929088220816,0.3750227245664587,0.3750227245664587,0.5,10.000622197986974,0.0,0.0,0.0,0.0,0.0,0.0,26213.555335400524,19975.44171771454,0.7620271825828364,1.03455001178511,0.6428098761090283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557067835341846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.024665703084,1455.9713896690928,0.3750227245664587,6.17534620354742,3.4803981810850333,,,,,,
5302.0,-30.70089524478514,4.983292884776371,35.02709825457467,24.228401749301725,5.010958587722424,-27.129774770077947,-40.7275457290001,1.4398381008708179,-5.060433687555587,-5.060433687559671,40.05408331541079,42246.22795581475,25745.4892865674,25745.4892865674,67991.71724238215,77803.20918513685,77803.20918513685,25745.4892865674,103548.69847170425,103548.69847170425,103548.69847170425,129762.11381374497,125250.6936614461,4511.420152298876,0.0,92261.14887222632,56704.167593736616,39507.75697609966,26213.415342040716,65721.17231814038,19975.367468046457,1455.965198668005,0.0,0.8864148548926275,2.8782824068471817,0.0014947054983599872,1.0,1.0,-3.22227103528553,353821.3541574804,1556866.4662346176,4.400148402410106,1556866.4662346176,4.400148402410106,0.7620284197004362,0.09253921341764677,4.028046144702076,101325.0,128628.11818871382,1.2694608259433884,1.0,0.0,4.028046144701042,1.2850370383814658,1.2853157011200724,3.1345759105710247,22904.690154449603,2335.628390372819,19468.986225326586,1985.2840904209477,0.85,0.8499999822763122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.843943095149,4632.441516551485,5.576426148228768,4.983292884776371,-2.3772236759871186,7.3605165607634895,3.4803810389816183,3.5,0.9943945825661766,0.6,0.00021684062293222007,0.999430057318271,0.00021696428013588011,199.50259462934912,0.0,0.0,0.0,0.03177703935520862,7.260473411973508e-05,0.00014423588881248497,0.0005809888158588073,0.09253921340047407,0.09253921340047407,0.09253921340047407,0.09253921363602408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.0401027135,595.6814693817045,0.0,0.09253921340047407,0.09253921341764677,0.09253921341764677,0.37502275962827886,0.37502275962827886,0.5,10.00062219675431,0.0,0.0,0.0,0.0,0.0,0.0,26213.415342040716,19975.367468046457,0.7620284197004362,1.034548150073322,0.6428100179240706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557064670574493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16639.00235443978,1455.965198668005,0.37502275962827886,6.17534620354742,3.4803810389816183,,,,,,
5303.0,-30.700839850592608,4.983328325174233,35.02709533113174,24.22837527645754,5.010900323252725,-27.12978571623016,-40.72753601996226,1.439846189211021,-5.060537454550683,-5.060537454535141,40.05411215998489,42246.41188298893,25745.74714837442,25745.74714837442,67992.15903136335,77803.33788868127,77803.33788868127,25745.74714837442,103549.08503705569,103549.08503705569,103549.08503705569,129762.68426331748,125251.25856774178,4511.4256955756955,0.0,92261.00894161862,56704.0829372249,39507.695560437474,26213.59922626179,65721.29478669926,19975.46334199188,1455.9734988996458,0.0,0.88641422065672,2.8782714005505405,0.0014947054983599872,1.0,1.0,-3.2211685915937665,353819.9223818047,1556867.7113403114,4.40016972718768,1556867.7113403114,4.40016972718768,0.7620267316050096,0.0925393213025323,4.028046144702076,101325.0,128628.07281269778,1.2694603781169285,1.0,0.0,4.028046144701383,1.285037000529313,1.2853156632597114,3.134576002903344,22904.655415371977,2335.624847972751,19468.955630127286,1985.2809705788711,0.85,0.8499999356925975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.8307559398,4632.441516551485,5.5764979288554475,4.983328325174233,-2.377296997483274,7.360625322657507,3.480364470563054,3.5,0.9943898487323012,0.6,0.00021684062293222007,0.9994242619321524,0.0002169655382520028,199.5025490474831,0.0,0.0,0.0,0.03177703935520862,7.26048143903028e-05,0.00014423580854191727,0.0005809884925252566,0.0925393213244249,0.0925393213244249,0.0925393213244249,0.09253932111139054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.17956713546,595.681425451139,0.0,0.0925393213244249,0.0925393213025323,0.0925393213025323,0.37502279359848767,0.37502279359848767,0.5,10.000622197245626,0.0,0.0,0.0,0.0,0.0,0.0,26213.59922626179,19975.46334199188,0.7620267316050096,1.0345529444000496,0.6428116186709516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557060568872924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.980357548473,1455.9734988996458,0.37502279359848767,6.17534620354742,3.480364470563054,,,,,,
5304.0,-30.70078502590171,4.983363698027841,35.027091937437724,24.228263727296167,5.010868632532852,-27.129685148756572,-40.727426775824256,1.4397687556672165,-5.06054522018735,-5.060545220188072,40.054092745092234,42246.181207584326,25745.75525388783,25745.75525388783,67991.93646147216,77803.01458386844,77803.01458386844,25745.75525388783,103548.76983775626,103548.76983775626,103548.76983775626,129762.36155441472,125250.93690882559,4511.424645589132,0.0,92260.87082993833,56704.037454785896,39507.59263905826,26213.59171665846,65721.18435571672,19975.455582786333,1455.9735906149142,0.0,0.8864142514714506,2.8782705768708565,0.0014947054983599872,1.0,1.0,-3.2224377373765947,353819.81523182755,1556866.8732774628,4.400168691110141,1556866.8732774628,4.400168691110141,0.7620266539091682,0.09253930367880503,4.028046144702076,101325.0,128628.03545403917,1.2694600094156345,1.0,0.0,4.02804614470162,1.2850373629061391,1.2853160257151195,3.134575118961961,22904.621127860035,2335.621351619568,19468.925623175637,1985.2779107213614,0.85,0.8499998980334414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.817102677063,4632.441516551485,5.576516175821464,4.983363698027841,-2.3773002211780625,7.360663919205903,3.4803473165577032,3.5,0.9943849475879152,0.6,0.00021684062293222007,0.9994185261634603,0.00021696678344018872,199.50250393425978,0.0,0.0,0.0,0.03177703935520862,7.260571758421687e-05,0.0001442349053480032,0.0005809848544184931,0.09253930367865325,0.09253930367865325,0.09253930367865325,0.09253930367550892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.08569365414,595.6814550208162,0.0,0.09253930367865325,0.09253930367880503,0.09253930367880503,0.3750228267023081,0.3750228267023081,0.5,10.000622197301764,0.0,0.0,0.0,0.0,0.0,0.0,26213.59171665846,19975.455582786333,0.7620266539091682,1.034551296176663,0.6428091888747219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557057242911244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.95810410397,1455.9735906149142,0.3750228267023081,6.17534620354742,3.4803473165577032,,,,,,
5305.0,-30.70072931029382,4.983398868785217,35.02708880808498,24.228233412746363,5.010837617658204,-27.129665077533033,-40.72738979067651,1.439773384394277,-5.060559397041118,-5.060559397070718,40.05409358464692,42246.25362424955,25745.77950545209,25745.77950545209,67992.03312970164,77803.01739525842,77803.01739525842,25745.77950545209,103548.7969007105,103548.7969007105,103548.7969007105,129762.41294119548,125250.9874681878,4511.425473007674,0.0,92260.7293356276,56703.96556258181,39507.515303384214,26213.616040484972,65721.13134386919,19975.467765585137,1455.9747382377932,0.0,0.8864141760736474,2.878269073171585,0.0014947054983599872,1.0,1.0,-3.2224095784300175,353819.6196201797,1556866.9095161618,4.400171226195529,1556866.9095161618,4.400171226195529,0.7620264115692592,0.0925393204820916,4.028046144702076,101325.0,128627.98679313362,1.2694595291698358,1.0,0.0,4.028046144702181,1.2850373412444176,1.2853160040487006,3.1345751718011208,22904.586000578558,2335.617769633724,19468.89401209059,1985.274687287768,0.85,0.8499998215029434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.803480182927,4632.441516551485,5.576537882966592,4.983398868785217,-2.3773081816681008,7.360707050453318,3.4803302012438317,3.5,0.9943800574982377,0.6,0.00021684062293222007,0.9994126972232412,0.00021696804886978924,199.5024580879544,0.0,0.0,0.0,0.03177703935520862,7.260602336737515e-05,0.0001442345995648449,0.0005809836227098212,0.09253932049350329,0.09253932049350329,0.09253932049350329,0.09253932039972443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.08975318895,595.6814537420793,0.0,0.09253932049350329,0.0925393204820916,0.0925393204820916,0.37502285911127753,0.37502285911127753,0.5,10.000622197261752,0.0,0.0,0.0,0.0,0.0,0.0,26213.616040484972,19975.467765585137,0.7620264115692592,1.0345536015494092,0.6428108092541305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557053951144912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.935841096925,1455.9747382377932,0.37502285911127753,6.17534620354742,3.4803302012438317,,,,,,
5306.0,-30.70067390272214,4.983433807021399,35.0270858119613,24.228193738404684,5.010813186835712,-27.129629261105674,-40.72733918493611,1.4397685450008666,-5.0605752359794,-5.060575235951357,40.05409116995629,42246.26824427311,25745.80740804136,25745.80740804136,67992.07565231447,77802.95571830247,77802.95571830247,25745.80740804136,103548.76312634384,103548.76312634384,103548.76312634384,129762.4022281772,125250.97616667527,4511.426061501932,0.0,92260.58834135374,56703.9008664402,39507.43052768171,26213.63910183337,65721.06962951508,19975.47861509068,1455.975906002287,0.0,0.8864141040011801,2.878267393180397,0.0014947054983599872,1.0,1.0,-3.222621627932938,353819.4010752597,1556866.805284056,4.400173649474072,1556866.805284056,4.400173649474072,0.7620261550672529,0.09253933304067179,4.028046144702076,101325.0,128627.94470200702,1.2694591137627143,1.0,0.0,4.028046144700358,1.285037363892025,1.2853160267012191,3.1345751165571025,22904.550997435894,2335.614200306516,19468.871917373952,1985.2724342536903,0.85,0.8500001558447245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.789856061434,4632.441516551485,5.576560383020122,4.983433807021399,-2.3773174231882046,7.360751230209603,3.48031308391902,3.5,0.9943751668340057,0.6,0.00021684062293222007,0.9994069005459807,0.00021696930730992454,199.50241249514158,0.0,0.0,0.0,0.03177703935520862,7.260644176382461e-05,0.00014423418116839547,0.0005809819373896162,0.0925393330355367,0.0925393330355367,0.0925393330355367,0.09253933308321148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.0780781087,595.6814574196686,0.0,0.0925393330355367,0.09253933304067179,0.09253933304067179,0.3750228909639812,0.3750228909639812,0.5,10.00062219721548,0.0,0.0,0.0,0.0,0.0,0.0,26213.63910183337,19975.47861509068,0.7620261550672529,1.034555220047415,0.6428116353313348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455705060588795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.913597765404,1455.975906002287,0.3750228909639812,6.17534620354742,3.48031308391902,,,,,,
