time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5307.0,-30.700618475589252,4.983468438501,35.027082933108,24.228138697240524,5.010778037377527,-27.12958858911037,-40.72728407392276,1.4397481508956664,-5.060594884221928,-5.060594884227009,40.05408856127497,42246.26433219145,25745.844218884693,25745.844218884693,67992.10855107615,77802.8750557672,77802.8750557672,25745.844218884693,103548.7192746519,103548.7192746519,103548.7192746519,129762.38654979701,125250.95982400437,4511.426725792643,0.0,92260.44794070424,56703.837217116285,39507.34524843106,26213.667275145108,65721.01252357617,19975.4918969907,1455.9773316997953,0.0,0.8864140131918372,2.8782653091482047,0.0014947054983599872,1.0,1.0,-3.2228854446826176,353819.12996988645,1556866.6926769912,4.400176702739324,1556866.6926769912,4.400176702739324,0.7620258427530577,0.09253934719283148,4.028046144702076,101325.0,128627.90494927636,1.2694587214337663,1.0,0.0,4.028046144703272,1.2850374593332692,1.28531612216316,3.1345748837485203,22904.51614166601,2335.610646007149,19468.842990990808,1985.269484583503,0.85,0.8500001864512079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.776222739297,4632.441516551485,5.576584823859791,4.983468438501,-2.3773295431677695,7.360797981668769,3.480295955068244,3.5,0.9943702728766411,0.6,0.00021684062293222007,0.999401101858535,0.0002169705662010705,199.50236688625344,0.0,0.0,0.0,0.03177703935520862,7.260689741135495e-05,0.00014423372552086513,0.0005809801020203382,0.09253934719009911,0.09253934719009911,0.09253934719009911,0.09253934721394015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.0654649122,595.6814613927609,0.0,0.09253934719009911,0.09253934719283148,0.09253934719283148,0.37502292237164686,0.37502292237164686,0.5,10.000622197200087,0.0,0.0,0.0,0.0,0.0,0.0,26213.667275145108,19975.4918969907,0.7620258427530577,1.0345566195695064,0.6428121343540836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557047279127517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.89135012008,1455.9773316997953,0.37502292237164686,6.17534620354742,3.480295955068244,,,,,,
5308.0,-30.700562957947945,4.9835028434804824,35.02707994154538,24.228069791011535,5.010752805317975,-27.129523948133965,-40.727202769462,1.4397137955442736,-5.060611082248727,-5.060611082236476,40.05407955160495,42246.15225510092,25745.87139895702,25745.87139895702,67992.02365405794,77802.69828970663,77802.69828970663,25745.87139895702,103548.56968866366,103548.56968866366,103548.56968866366,129762.25297720107,125250.82622436332,4511.4267528377495,0.0,92260.3081109507,56703.762076508065,39507.27337160293,26213.683288537417,65720.95666014035,19975.497853260244,1455.9783208408849,0.0,0.8864139632165013,2.878263591071263,0.0014947054983599872,1.0,1.0,-3.2235441654848955,353818.9064705193,1556866.3037662208,4.400178383050712,1556866.3037662208,4.400178383050712,0.7620256044672298,0.09253934956411133,4.028046144702076,101325.0,128627.85645539909,1.2694582428364085,1.0,0.0,4.02804614469945,1.2850376201110085,1.2853162829757643,3.1345744915655556,22904.48142762637,2335.6071061602456,19468.81012448402,1985.2661331325196,0.85,0.8500000397739459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.762562083688,4632.441516551485,5.5766072118157854,4.9835028434804824,-2.3773392091954024,7.360842052675885,3.4802787919096256,3.5,0.9943653691170359,0.6,0.00021684062293222007,0.9993952937386319,0.00021697182715464094,199.5023212029102,0.0,0.0,0.0,0.03177703935520862,7.260756962622818e-05,0.0001442330533059919,0.0005809773943078097,0.09253934955639831,0.09253934955639831,0.09253934955639831,0.09253934962663118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.02190215775,595.6814751148095,0.0,0.09253934955639831,0.09253934956411133,0.09253934956411133,0.3750229534234054,0.3750229534234054,0.5,10.000622197195577,0.0,0.0,0.0,0.0,0.0,0.0,26213.683288537417,19975.497853260244,0.7620256044672298,1.0345562071724221,0.6428109754026624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557043951194122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.869104713554,1455.9783208408849,0.3750229534234054,6.17534620354742,3.4802787919096256,,,,,,
5309.0,-30.700507070418503,4.983536986643812,35.02707714052399,24.22802847521382,5.0107205863490165,-27.129493786954278,-40.727153001911915,1.4397073026889935,-5.06062922055952,-5.060629220564924,40.05407906610034,42246.172252549615,25745.902816941656,25745.902816941656,67992.07506949127,77802.66150446386,77802.66150446386,25745.902816941656,103548.56432140552,103548.56432140552,103548.56432140552,129762.27593967755,125250.84838918557,4511.427550491978,0.0,92260.16717167526,56703.67791896832,39507.21028078549,26213.71161827203,65720.92189905752,19975.511677398543,1455.9797010707957,0.0,0.886413872409041,2.878261667195112,0.0014947054983599872,1.0,1.0,-3.2236539038529486,353818.6561993691,1556866.2828085609,4.400181436253323,1556866.2828085609,4.400181436253323,0.7620253082922753,0.09253936602399582,4.028046144702076,101325.0,128627.8123042571,1.2694578070985156,1.0,0.0,4.028046144704619,1.2850376504965733,1.2853163133679182,3.1345744174464696,22904.446438137576,2335.603538225345,19468.77621226956,1985.2626750490292,0.85,0.8499998576631228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.74889295757,4632.441516551485,5.576630528078901,4.983536986643812,-2.377350371552189,7.360887358196001,3.4802616181426043,3.5,0.9943604623264584,0.6,0.00021684062293222007,0.999389446958698,0.00021697309651617873,199.50227521522135,0.0,0.0,0.0,0.03177703935520862,7.260798110080026e-05,0.00014423264183141982,0.000580975736869246,0.09253936602529292,0.09253936602529292,0.09253936602529292,0.09253936601668045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.01955486933,595.681475854191,0.0,0.09253936602529292,0.09253936602399582,0.09253936602399582,0.3750229841904818,0.3750229841904818,0.5,10.00062219715796,0.0,0.0,0.0,0.0,0.0,0.0,26213.71161827203,19975.511677398543,0.7620253082922753,1.0345575366992277,0.6428116196762519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557040617827977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.84686296778,1455.9797010707957,0.3750229841904818,6.17534620354742,3.4802616181426043,,,,,,
5310.0,-30.700451385481756,4.983570969771037,35.02707455487192,24.228027706872695,5.010720134068842,-27.12947297723137,-40.72711594691498,1.4397417257913718,-5.0606428049648,-5.060642804956202,40.054079678039386,42246.244096481954,25745.92202131419,25745.92202131419,67992.16611779615,77802.66015946842,77802.66015946842,25745.92202131419,103548.5821807826,103548.5821807826,103548.5821807826,129762.31688299972,125250.88856153925,4511.428321460468,0.0,92260.02463117013,56703.60856807399,39507.12895899571,26213.734702217116,65720.86366121282,19975.523199309875,1455.9807946645594,0.0,0.8864138008603395,2.8782602263386843,0.0014947054983599872,1.0,1.0,-3.2236589427148488,353818.46876277856,1556866.3092237432,4.400183841922511,1556866.3092237432,4.400183841922511,0.7620250767861925,0.09253938171511526,4.028046144702076,101325.0,128627.76486822555,1.2694573389412835,1.0,0.0,4.028046144701283,1.285037489401762,1.2853161522381733,3.134574810402845,22904.411051128587,2335.5999297546655,19468.75060001007,1985.2600633254037,0.85,0.8500000526776597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.735206580824,4632.441516551485,5.576651219809018,4.983570969771037,-2.377358248208851,7.360929217979888,3.4802444227360096,3.5,0.9943555493531456,0.6,0.00021684062293222007,0.9993836214100897,0.0002169743612830744,199.50222939425922,0.0,0.0,0.0,0.03177703935520862,7.260828747028605e-05,0.000144232335461934,0.0005809745027988198,0.09253938171346567,0.09253938171346567,0.09253938171346567,0.09253938172876633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.02251378284,595.6814749221477,0.0,0.09253938171346567,0.09253938171511526,0.09253938171511526,0.3750230147296797,0.3750230147296797,0.5,10.000622197133515,0.0,0.0,0.0,0.0,0.0,0.0,26213.734702217116,19975.523199309875,0.7620250767861925,1.0345598388403987,0.6428132824647415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557037262254715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.82463048269,1455.9807946645594,0.3750230147296797,6.17534620354742,3.4802444227360096,,,,,,
5311.0,-30.70039591529116,4.983604414281253,35.027072155751256,24.227960651647322,5.010673320265412,-27.129431810604906,-40.727056994196005,1.4397092156934819,-5.060674631767029,-5.060674631792896,40.05407988867234,42246.224395677455,25745.986655436627,25745.986655436627,67992.21105111408,77802.5782110281,77802.5782110281,25745.986655436627,103548.56486646473,103548.56486646473,103548.56486646473,129762.34821757644,125250.91868964369,4511.429527932743,0.0,92259.88477314296,56703.530958255105,39507.05979431983,26213.783351111706,65720.84314543154,19975.547042377886,1455.9831588253678,0.0,0.886413637667179,2.8782568505691746,0.0014947054983599872,1.0,1.0,-3.223862919425642,353818.02961929777,1556866.318316679,4.400189328937931,1556866.318316679,4.400189328937931,0.762024572142912,0.09253940641925776,4.028046144702076,101325.0,128627.72227601417,1.2694569185888396,1.0,0.0,4.028046144702434,1.2850376415440061,1.2853163044134097,3.1345744392843415,22904.376330069754,2335.596389192003,19468.71587884669,1985.2565227520806,0.85,0.8499998252861138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.721527044122,4632.441516551485,5.576681743661636,4.983604414281253,-2.377379634377649,7.360984048658901,3.480227235957129,3.5,0.994350638844894,0.6,0.00021684062293222007,0.9993778183638098,0.00021697562117921874,199.5021837500243,0.0,0.0,0.0,0.03177703935520862,7.260877489187488e-05,0.00014423184804034518,0.000580972539442168,0.09253940641868134,0.09253940641868134,0.09253940641868134,0.09253940641833006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.023531792,595.6814746014855,0.0,0.09253940641868134,0.09253940641925776,0.09253940641925776,0.3750230450866272,0.3750230450866272,0.5,10.00062219722186,0.0,0.0,0.0,0.0,0.0,0.0,26213.783351111706,19975.547042377886,0.762024572142912,1.0345608454939674,0.6428131833639465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557033918846967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.802395801908,1455.9831588253678,0.3750230450866272,6.17534620354742,3.480227235957129,,,,,,
5312.0,-30.70034021575916,4.983637706189089,35.02706921878303,24.22782437587159,5.010626790310741,-27.12932023426279,-40.72693856488911,1.4396068092283203,-5.060688786903029,-5.060688786913648,40.05405957209535,42245.959251074695,25746.004967792887,25746.004967792887,67991.96421886758,77802.21493357337,77802.21493357337,25746.004967792887,103548.21990136626,103548.21990136626,103548.21990136626,129762.00347449305,125250.5749438216,4511.428530671442,0.0,92259.74771578399,56703.49203496115,39506.95075646982,26213.783573126788,65720.73432959661,19975.542814383003,1455.9836581221784,0.0,0.8864136391449104,2.8782553491790805,0.0014947054983599872,1.0,1.0,-3.225266879947469,353817.8343080817,1556865.441330728,4.400189279252413,1556865.441330728,4.400189279252413,0.7620244044000213,0.09253939005805986,4.028046144702076,101325.0,128627.68953847128,1.269456595494412,1.0,0.0,4.028046144704054,1.2850381207907042,1.2853167837640334,3.1345732702649753,22904.342304302907,2335.5929195293916,19468.692999560106,1985.2541897141334,0.85,0.8500000891054896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.70776323514,4632.441516551485,5.576702335984869,4.983637706189089,-2.37738815373276,7.361025859921849,3.4802099433339957,3.5,0.9943456980954274,0.6,0.00021684062293222007,0.9993719913614189,0.00021697688629118337,199.5021379170944,0.0,0.0,0.0,0.03177703935520862,7.260975407555057e-05,0.0001442308688566695,0.0005809685952451383,0.09253939005962471,0.09253939005962471,0.09253939005962471,0.09253939003541115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9252981623,595.6815055445879,0.0,0.09253939005962471,0.09253939005805986,0.09253939005805986,0.3750230752982264,0.3750230752982264,0.5,10.000622197362107,0.0,0.0,0.0,0.0,0.0,0.0,26213.783573126788,19975.542814383003,0.7620244044000213,1.0345588026737575,0.6428102132761728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455703058833443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.78015867521,1455.9836581221784,0.3750230752982264,6.17534620354742,3.4802099433339957,,,,,,
5313.0,-30.700283417641486,4.983671025386668,35.027066465994395,24.22780879950153,5.0106077639556315,-27.12930192793641,-40.726905630994565,1.4396262728849445,-5.060694470650446,-5.060694470699888,40.054059012207816,42246.05278459308,25746.001693003676,25746.001693003676,67992.05447759676,77802.22881654468,77802.22881654468,25746.001693003676,103548.23050954836,103548.23050954836,103548.23050954836,129762.02451666922,125250.59552463856,4511.42899203066,0.0,92259.60576915783,56703.42973167736,39506.86226386719,26213.794007120865,65720.65627098805,19975.54793156658,1455.9841584329495,0.0,0.8864136121692705,2.8782547463222756,0.0014947054983599872,1.0,1.0,-3.2252714877269,353817.7558842975,1556865.4171630212,4.400190186249822,1556865.4171630212,4.400190186249822,0.7620242962976023,0.09253939963664866,4.028046144702076,101325.0,128627.6439397509,1.269456145470031,1.0,0.0,4.028046144704192,1.2850380297037212,1.2853166926572979,3.1345734924520356,22904.30706472991,2335.5893260929993,19468.664450463217,1985.2512785164372,0.85,0.8500001504277245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.694007124013,4632.441516551485,5.576718243243988,4.983671025386668,-2.377390453685268,7.361061479071936,3.4801926604166615,3.5,0.9943407601190462,0.6,0.00021684062293222007,0.9993660494683159,0.00021697817636248893,199.50209118020368,0.0,0.0,0.0,0.03177703935520862,7.261002637798726e-05,0.0001442305965542328,0.0005809674983983579,0.09253939963881018,0.09253939963881018,0.09253939963881018,0.09253939963538411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.92259220534,595.6815063969383,0.0,0.09253939963881018,0.09253939963664866,0.09253939963664866,0.37502310539375594,0.37502310539375594,0.5,10.000622197120977,0.0,0.0,0.0,0.0,0.0,0.0,26213.794007120865,19975.54793156658,0.7620242962976023,1.0345614048229064,0.6428123999614155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557027244053429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.757927991992,1455.9841584329495,0.37502310539375594,6.17534620354742,3.4801926604166615,,,,,,
5314.0,-30.70022700404558,4.983704074517556,35.027064007339625,24.227786377910547,5.010581241743017,-27.129284594837454,-40.72686529308555,1.4396388319160138,-5.060714197448647,-5.060714197525537,40.05406199320904,42246.114027213014,25746.03410106814,25746.03410106814,67992.14812828116,77802.2455163366,77802.2455163366,25746.03410106814,103548.27961740474,103548.27961740474,103548.27961740474,129762.10812215737,125250.67800475357,4511.430117403791,0.0,92259.46424570681,56703.33275407766,39506.81276847683,26213.828504752626,65720.64127322946,19975.565518924028,1455.985754659624,0.0,0.8864135006764128,2.878252653965162,0.0014947054983599872,1.0,1.0,-3.2251771239070877,353817.4836960097,1556865.5458405153,4.400193934955831,1556865.5458405153,4.400193934955831,0.7620239643859124,0.09253942211700468,4.028046144702076,101325.0,128627.5959469584,1.2694556718179957,1.0,0.0,4.028046144701395,1.285037970929353,1.2853166338701842,3.1345736358194545,22904.271930214083,2335.585743369457,19468.629361791223,1985.2477004676648,0.85,0.8499999223336697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.680301701948,4632.441516551485,5.576741818483036,4.983704074517556,-2.3774030914489486,7.361107165966505,3.4801754412182464,3.5,0.9943358403480704,0.6,0.00021684062293222007,0.9993601478393677,0.00021697945770704675,199.50204475974215,0.0,0.0,0.0,0.03177703935520862,7.261035989922611e-05,0.00014423026303299395,0.0005809661549594176,0.0925394221066235,0.0925394221066235,0.0925394221066235,0.0925394221768231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9370043537,595.6815018571989,0.0,0.0925394221066235,0.09253942211700468,0.09253942211700468,0.3750231353949019,0.3750231353949019,0.5,10.000622197396973,0.0,0.0,0.0,0.0,0.0,0.0,26213.828504752626,19975.565518924028,0.7620239643859124,1.034563065895965,0.6428134785170071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557023833813327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.735721173754,1455.985754659624,0.3750231353949019,6.17534620354742,3.4801754412182464,,,,,,
5315.0,-30.700171195773624,4.983737089022191,35.0270623556085,24.22787477206441,5.0105904713873635,-27.12934401487107,-40.72689669029785,1.4397632959949047,-5.060722997438063,-5.060722997451222,40.054080357838124,42246.470031443096,25746.03825628809,25746.03825628809,67992.50828773118,77802.56596313958,77802.56596313958,25746.03825628809,103548.60421942768,103548.60421942768,103548.60421942768,129762.46894619206,125251.03667960706,4511.43226658501,0.0,92259.31815756358,56703.22224817508,39506.77323265389,26213.864726764376,65720.63795941827,19975.587356951306,1455.9870451581737,0.0,0.8864133891291558,2.8782517205794655,0.0014947054983599872,1.0,1.0,-3.223985773829554,353817.36227474257,1556866.3385680432,4.400197685491538,1556866.3385680432,4.400197685491538,0.7620237445017489,0.09253946249115157,4.028046144702076,101325.0,128627.53776544091,1.2694550976110626,1.0,0.0,4.028046144703046,1.285037388456556,1.285316051271077,3.134575056637159,22904.23566247087,2335.5820450888805,19468.598619163087,1985.2445655920308,0.85,0.8499999260426248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.666575607549,4632.441516551485,5.576759299083655,4.983737089022191,-2.3774077412796624,7.361144830301853,3.480158196081709,3.5,0.9943309131662026,0.6,0.00021684062293222007,0.9993543095725227,0.0002169807253094995,199.50199883739845,0.0,0.0,0.0,0.03177703935520862,7.261010030118734e-05,0.0001442305226310327,0.0005809672006322969,0.09253946247753338,0.09253946247753338,0.09253946247753338,0.09253946254340925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.0257953427,595.6814738885267,0.0,0.09253946247753338,0.09253946249115157,0.09253946249115157,0.37502316532261215,0.37502316532261215,0.5,10.00062219824201,0.0,0.0,0.0,0.0,0.0,0.0,26213.864726764376,19975.587356951306,0.7620237445017489,1.0345685982189607,0.6428189278614399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557020446662041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.71350854554,1455.9870451581737,0.37502316532261215,6.17534620354742,3.480158196081709,,,,,,
5316.0,-30.70011680208393,4.983769469722481,35.02706079034094,24.227819416578882,5.010566870411869,-27.129292513275413,-40.7268324290402,1.4397425800349828,-5.0607603788745905,-5.060760378941241,40.0540795490317,42246.424033389376,25746.114312806647,25746.114312806647,67992.53834619603,77802.43734751588,77802.43734751588,25746.114312806647,103548.55166032253,103548.55166032253,103548.55166032253,129762.4717753931,125251.03825152387,4511.433523869228,0.0,92259.1778617455,56703.16454126935,39506.681467195725,26213.920115070578,65720.6015822663,19975.614242735857,1455.9897677820336,0.0,0.8864132012862871,2.878247755656734,0.0014947054983599872,1.0,1.0,-3.224347067110102,353816.8464901951,1556866.3036548928,4.4002040013039245,1556866.3036548928,4.4002040013039245,0.7620231600252618,0.09253948844499335,4.028046144702076,101325.0,128627.49433808815,1.269454669016414,1.0,0.0,4.028046144700988,1.285037485404034,1.2853161482395783,3.1345748201544494,22904.20083272636,2335.5784934433636,19468.574509403235,1985.2421070807295,0.85,0.8500001659776675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.652885013865,4632.441516551485,5.576792311239427,4.983769469722481,-2.377433488540735,7.361202958263216,3.4801409955814697,3.5,0.9943259987375628,0.6,0.00021684062293222007,0.9993486193246756,0.00021698196078837162,199.50195407907697,0.0,0.0,0.0,0.03177703935520862,7.261063162623519e-05,0.0001442299913059849,0.0005809650604304864,0.0925394884386318,0.0925394884386318,0.0925394884386318,0.09253948849971294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.0218852467,595.6814751201817,0.0,0.0925394884386318,0.09253948844499335,0.09253948844499335,0.375023195193858,0.375023195193858,0.5,10.000622198122638,0.0,0.0,0.0,0.0,0.0,0.0,26213.920115070578,19975.614242735857,0.7620231600252618,1.034569628232721,0.6428185837664171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557017095856803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.69128567112,1455.9897677820336,0.375023195193858,6.17534620354742,3.4801409955814697,,,,,,
5317.0,-30.700062224984876,4.983801668915089,35.027059461525944,24.227822629641764,5.010562380939043,-27.12928092325852,-40.726800507958956,1.439781079817174,-5.0607770850233464,-5.060777084956291,40.05408324084712,42246.51265364398,25746.136093880665,25746.136093880665,67992.64874752464,77802.46852924558,77802.46852924558,25746.136093880665,103548.60462312624,103548.60462312624,103548.60462312624,129762.55570123144,125251.12107148967,4511.434629741767,0.0,92259.03499836574,56703.07912521138,39506.61763683818,26213.9510781052,65720.56871494338,19975.63027021483,1455.9911719364386,0.0,0.8864131026298656,2.8782459836933576,0.0014947054983599872,1.0,1.0,-3.2242311420683336,353816.6159809637,1556866.4630161247,4.4002073184146,1556866.4630161247,4.4002073184146,0.7620228713594864,0.09253951037604054,4.028046144702076,101325.0,128627.44489771726,1.2694541810778905,1.0,0.0,4.028046144702884,1.2850373052310389,1.2853159680275124,3.134575259648098,22904.165365560737,2335.574876798982,19468.544799689877,1985.23907753309,0.85,0.8500001850739017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.639086006662,4632.441516551485,5.576813698068561,4.983801668915089,-2.3774441876755694,7.361245856590658,3.480123658907761,3.5,0.9943210454022174,0.6,0.00021684062293222007,0.9993429099250714,0.0002169832004396552,199.5019091698557,0.0,0.0,0.0,0.03177703935520862,7.26108955575141e-05,0.00014422972737470596,0.0005809639973031158,0.09253951035539414,0.09253951035539414,0.09253951035539414,0.09253951047412341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.0397311053,595.6814694988717,0.0,0.09253951035539414,0.09253951037604054,0.09253951037604054,0.37502322501607366,0.37502322501607366,0.5,10.00062219905365,0.0,0.0,0.0,0.0,0.0,0.0,26213.9510781052,19975.63027021483,0.7620228713594864,1.034571825487941,0.6428202536847201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557013829986514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.66903631818,1455.9911719364386,0.37502322501607366,6.17534620354742,3.480123658907761,,,,,,
5318.0,-30.700007648116912,4.9838332058245385,35.02705736313482,24.22760232528674,5.010478008097889,-27.129123478819164,-40.72664132164789,1.4395938451631782,-5.060816963952789,-5.060816963948986,40.05405837892811,42246.07414533671,25746.21556799855,25746.21556799855,67992.28971333525,77801.91836891958,77801.91836891958,25746.21556799855,103548.13393691814,103548.13393691814,103548.13393691814,129762.11671783126,125250.68281147843,4511.433906352834,0.0,92258.90128153173,56703.05708371013,39506.4935531351,26213.982780913117,65720.47633404822,19975.640309459064,1455.9933395532898,0.0,0.8864129893176715,2.878241753876869,0.0014947054983599872,1.0,1.0,-3.226210780965687,353816.0657372509,1556865.3898265464,4.4002111282948295,1556865.3898265464,4.4002111282948295,0.7620223327530258,0.0925395005343279,4.028046144702076,101325.0,128627.41850724899,1.269453920624219,1.0,0.0,4.028046144704097,1.2850381814605851,1.2853168444470706,3.1345731222738964,22904.132169110348,2335.5714917031146,19468.512825163863,1985.2358170388322,0.85,0.8500000210189177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.6252863455675,4632.441516551485,5.576847582615649,4.9838332058245385,-2.377472046662641,7.361305252487179,3.4801063214470687,3.5,0.9943160918420196,0.6,0.00021684062293222007,0.999337200584821,0.00021698444009221612,199.50186426084474,0.0,0.0,0.0,0.03177703935520862,7.261221176196985e-05,0.00014422841117025023,0.0005809586955708323,0.09253950053432121,0.09253950053432121,0.09253950053432121,0.09253950041888241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.91951251053,595.6815073672068,0.0,0.09253950053432121,0.0925395005343279,0.0925395005343279,0.3750232548032755,0.3750232548032755,0.5,10.00062220079626,0.0,0.0,0.0,0.0,0.0,0.0,26213.982780913117,19975.640309459064,0.7620223327530258,1.0345678166990104,0.6428144849499519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557010553105552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.64679245266,1455.9933395532898,0.3750232548032755,6.17534620354742,3.4801063214470687,,,,,,
5319.0,-30.699951353969237,4.983865197826487,35.02705508828185,24.227542150206887,5.010434328384097,-27.129085315473752,-40.726586629729695,1.4395682898376543,-5.0608044167684625,-5.060804416690672,40.05404909064899,42246.075266608146,25746.160956785945,25746.160956785945,67992.2362233941,77801.85150294004,77801.85150294004,25746.160956785945,103548.01245972599,103548.01245972599,103548.01245972599,129761.96979080669,125250.53664054211,4511.433150264578,0.0,92258.76103765494,56702.98480111662,39506.41804059814,26213.9573310807,65720.37537167883,19975.626066962428,1455.9922930858877,0.0,0.8864130870555493,2.8782430847116296,0.0014947054983599872,1.0,1.0,-3.226662909856998,353816.238861415,1556864.9888888774,4.400207842067645,1556864.9888888774,4.400207842067645,0.7620225292454503,0.09253948689830534,4.028046144702076,101325.0,128627.3782534335,1.2694535233499482,1.0,0.0,4.028046144700393,1.285038301055693,1.2853169640681128,3.134572830547486,22904.09735226075,2335.5679413725125,19468.484593173238,1985.2329381769757,0.85,0.8500000804987672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.611370350443,4632.441516551485,5.576852563795417,4.983865197826487,-2.377461422645268,7.361326620471756,3.480088837862944,3.5,0.9943110965322698,0.6,0.00021684062293222007,0.9993313116351,0.0002169857187577028,199.50181793877772,0.0,0.0,0.0,0.03177703935520862,7.26126639777198e-05,0.00014422795895450025,0.000580956874024924,0.09253948689857765,0.09253948689857765,0.09253948689857765,0.09253948689966292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.8746028213,595.681521513529,0.0,0.09253948689857765,0.09253948689830534,0.09253948689830534,0.37502328456572925,0.37502328456572925,0.5,10.000622200756544,0.0,0.0,0.0,0.0,0.0,0.0,26213.9573310807,19975.626066962428,0.7620225292454503,1.034568592143104,0.6428154895294989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557007276239935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.62455040175,1455.9922930858877,0.37502328456572925,6.17534620354742,3.480088837862944,,,,,,
5320.0,-30.699895222128262,4.98389728691574,35.02705319769437,24.22764430465179,5.010502032783783,-27.129099842408426,-40.72657363777978,1.4397066598329813,-5.060808090979094,-5.0608080909304975,40.054055628074956,42246.24869208716,25746.14930631693,25746.14930631693,67992.39799840409,77801.99095443208,77801.99095443208,25746.14930631693,103548.14026074902,103548.14026074902,103548.14026074902,129762.11312330935,125250.67896400244,4511.434159306911,0.0,92258.61439436974,56702.8721594297,39506.38026104448,26213.97286256033,65720.35312360481,19975.63523213156,1455.992864636977,0.0,0.8864130445828825,2.878242695001243,0.0014947054983599872,1.0,1.0,-3.2262114424008246,353816.18816520047,1556865.2710831098,4.400209270120205,1556865.2710831098,4.400209270120205,0.762022427384955,0.09253950627090493,4.028046144702076,101325.0,128627.31567350467,1.2694529057340702,1.0,0.0,4.028046144703776,1.2850376535050403,1.2853163163770376,3.1345744101079576,22904.060946698366,2335.564229038292,19468.4488600235,1985.229294409763,0.85,0.8499998714345847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.597605436436,4632.441516551485,5.576866668214412,4.98389728691574,-2.377462583543543,7.361359870459283,3.4800715441265733,3.5,0.9943061554647352,0.6,0.00021684062293222007,0.9993254397015954,0.00021698699374346958,199.5017717502874,0.0,0.0,0.0,0.03177703935520862,7.261277140100106e-05,0.000144227851531219,0.00058095644131899,0.09253950626581926,0.09253950626581926,0.09253950626581926,0.09253950626234059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9062083009,595.6815115580014,0.0,0.09253950626581926,0.09253950627090493,0.09253950627090493,0.3750233143012549,0.3750233143012549,0.5,10.000622201527023,0.0,0.0,0.0,0.0,0.0,0.0,26213.97286256033,19975.63523213156,0.762022427384955,1.0345714039382303,0.642818345979239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700389626818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.6023445729,1455.992864636977,0.3750233143012549,6.17534620354742,3.4800715441265733,,,,,,
5321.0,-30.699895222128262,4.98389728691574,35.02705319769437,24.227609449904435,5.010502032783783,-27.129099842408426,-40.72655848050488,1.4397066598329813,-5.060808090979094,-5.0608080909304975,40.054055628074956,42246.18604174228,25746.046481867183,25746.046481867183,67992.23252360946,77801.84988494361,77801.84988494361,25746.046481867183,103547.8963668108,103547.8963668108,103547.8963668108,129761.99614060044,125250.56198129353,4511.434159306911,0.0,92258.47332488126,56702.80950908483,39506.29312866269,26214.099773789647,65720.39290245234,19975.7044058049,1455.9979065980274,0.0,0.8864130445828825,2.878242695001243,0.0014947054983599872,1.0,1.0,-3.227225671500605,353816.18816520047,1556865.2710831098,4.400209270120205,1556865.2710831098,4.400209270120205,0.762021376975827,0.09253950627090493,4.028046144702076,101325.0,128627.27458454778,1.2694525002175947,1.0,0.0,4.028046144702607,1.2850376535050403,1.2853163163770376,3.1345744101079576,22904.02592488297,2335.5606578069956,19468.421901252714,1985.2265453801976,0.85,0.8499999941103012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.583906246938,4632.441516551485,5.576860944090907,4.98389728691574,-2.3774695904526353,7.361366877368376,3.4800543329982085,3.5,0.9943012379994881,0.6,0.00021684062293222007,0.9993254397015954,0.00021698699374346958,199.5017717502874,0.0,0.0,0.0,0.03177703935520862,7.261289672834843e-05,0.00014422772620387164,0.0005809559364946518,0.09253951359874445,0.09253951359874445,0.09253951359874445,0.09253982671761035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9062083009,595.6815115580014,0.0,0.09253951359874445,0.09253950627090493,0.09253950627090493,0.37502334401848614,0.37502334401848614,0.5,10.000622201527023,0.0,0.0,0.0,0.0,0.0,0.0,26214.099773789647,19975.7044058049,0.762021376975827,1.0345682598783177,0.6428170036117644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700052604308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.580137368986,1455.9979065980274,0.37502334401848614,6.17534620354742,3.4800543329982085,,,,,,
5322.0,-30.699895222128262,4.98389728691574,35.02705319769437,24.227572848927252,5.010502032783783,-27.129099842408426,-40.72653581444172,1.4397066598329813,-5.060808090979094,-5.0608080909304975,40.054055628074956,42246.09206622101,25745.886144187745,25745.886144187745,67991.97821040876,77801.70167617606,77801.70167617606,25745.886144187745,103547.58782036381,103547.58782036381,103547.58782036381,129761.74633798856,125250.31217868165,4511.434159306911,0.0,92258.3251161137,56702.715533563554,39506.23286950016,26214.158517624746,65720.39138712491,19975.73642439528,1456.0002403830906,0.0,0.8864130445828825,2.878242695001243,0.0014947054983599872,1.0,1.0,-3.2285087500281975,353816.18816520047,1556865.2710831098,4.400209270120205,1556865.2710831098,4.400209270120205,0.7620208907703391,0.09253950627090493,4.028046144702076,101325.0,128627.22458741596,1.269452006784268,1.0,0.0,4.028046144701438,1.2850376535050403,1.2853163163770376,3.1345744101079576,22903.989130675003,2335.5569058419546,19468.394942481926,1985.2237963506323,0.85,0.8500001825624414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.562544614728,4632.441516551485,5.576852018223086,4.98389728691574,-2.3774805166072146,7.361377803522954,3.480027495143068,3.5,0.9942935700408766,0.6,0.00021684062293222007,0.9993254397015954,0.00021698699374346958,199.5017717502874,0.0,0.0,0.0,0.03177703935520862,7.26130841421967e-05,0.00014422753879002337,0.0005809551815830227,0.09253952092729772,0.09253952092729772,0.09253952092729772,0.09253997504753882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9062083009,595.6815115580014,0.0,0.09253952092729772,0.09253950627090493,0.09253950627090493,0.375023373718,0.375023373718,0.5,10.000622201527023,0.0,0.0,0.0,0.0,0.0,0.0,26214.158517624746,19975.73642439528,0.7620208907703391,1.0345644141086001,0.642815588503895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700052604308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.55680752825,1456.0002403830906,0.375023373718,6.17534620354742,3.480027495143068,,,,,,
5323.0,-30.699895222128262,4.98389728691574,35.02705319769437,24.22753624795007,5.010502032783783,-27.129099842408426,-40.726516920234985,1.4397066598329813,-5.060808090979094,-5.0608080909304975,40.054055628074956,42246.01375328298,25745.725806175888,25745.725806175888,67991.73955945887,77801.5534593911,77801.5534593911,25745.725806175888,103547.27926556699,103547.27926556699,103547.27926556699,129761.49652710182,125250.0623677949,4511.434159306911,0.0,92258.17689932874,56702.637220625526,39506.15519855913,26214.217261534828,65720.37246009396,19975.768442985656,1456.0025741681536,0.0,0.8864130445828825,2.878242695001243,0.0014947054983599872,1.0,1.0,-3.2297918554453418,353816.18816520047,1556865.2710831098,4.400209270120205,1556865.2710831098,4.400209270120205,0.7620204045648504,0.09253950627090493,4.028046144702076,101325.0,128627.17876599114,1.2694515545619653,1.0,0.0,4.0280461447005615,1.2850376535050403,1.2853163163770376,3.1345744101079576,22903.95233447664,2335.55315367395,19468.363490582673,1985.2205891494725,0.85,0.850000174916428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.541182916622,4632.441516551485,5.5768430922802565,4.98389728691574,-2.377491442835272,7.361388729751011,3.4800006572879276,3.5,0.9942859020822651,0.6,0.00021684062293222007,0.9993254397015954,0.00021698699374346958,199.5017717502874,0.0,0.0,0.0,0.03177703935520862,7.261324036887516e-05,0.0001442273825633449,0.0005809545522947529,0.09253952825235352,0.09253952825235352,0.09253952825235352,0.09254012337746727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9062083009,595.6815115580014,0.0,0.09253952825235352,0.09253950627090493,0.09253950627090493,0.3750234034033399,0.3750234034033399,0.5,10.000622201527023,0.0,0.0,0.0,0.0,0.0,0.0,26214.217261534828,19975.768442985656,0.7620204045648504,1.0345610807477408,0.6428145820222666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700052604308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.533477687513,1456.0025741681536,0.3750234034033399,6.17534620354742,3.4800006572879276,,,,,,
5324.0,-30.699895222128262,4.98389728691574,35.02705319769437,24.227499646972888,5.010502032783783,-27.129099842408426,-40.72649421924723,1.4397066598329813,-5.060808090979094,-5.0608080909304975,40.054055628074956,42245.91977775289,25745.56546783161,25745.56546783161,67991.4852455845,77801.40523459313,77801.40523459313,25745.56546783161,103546.97070242473,103546.97070242473,103546.97070242473,129761.24670794458,125249.81254863767,4511.434159306911,0.0,92258.02867453077,56702.54324509543,39506.09492159481,26214.27600551985,65720.37092711467,19975.800461576036,1456.0049079532166,0.0,0.8864130445828825,2.878242695001243,0.0014947054983599872,1.0,1.0,-3.23107498773345,353816.18816520047,1556865.2710831098,4.400209270120205,1556865.2710831098,4.400209270120205,0.7620199183593628,0.09253950627090493,4.028046144702076,101325.0,128627.12871318325,1.2694510605791587,1.0,0.0,4.028046144701,1.2850376535050403,1.2853163163770376,3.1345744101079576,22903.915536288972,2335.5494013030925,19468.327545554956,1985.2169237767184,0.85,0.8499999711712755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.519821152619,4632.441516551485,5.5768341662624215,4.98389728691574,-2.377502369136806,7.361399656052546,3.479973819432787,3.5,0.9942782341236535,0.6,0.00021684062293222007,0.9993254397015954,0.00021698699374346958,199.5017717502874,0.0,0.0,0.0,0.03177703935520862,7.26134280723184e-05,0.00014422719485990168,0.000580953796216622,0.0925395355746113,0.0925395355746113,0.0925395355746113,0.09254027170739573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9062083009,595.6815115580014,0.0,0.0925395355746113,0.09253950627090493,0.09253950627090493,0.37502343307734065,0.37502343307734065,0.5,10.000622201527023,0.0,0.0,0.0,0.0,0.0,0.0,26214.27600551985,19975.800461576036,0.7620199183593628,1.034557235244283,0.6428131670864204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700052604308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.510147846773,1456.0049079532166,0.37502343307734065,6.17534620354742,3.479973819432787,,,,,,
5325.0,-30.699895222128262,4.98389728691574,35.02705319769437,24.22746301107111,5.010502032783783,-27.129099842408426,-40.7264753250405,1.4397066598329813,-5.060808090979094,-5.0608080909304975,40.054055628074956,42245.841464807505,25745.405129154897,25745.405129154897,67991.2465939624,77801.25700177788,77801.25700177788,25745.405129154897,103546.66213093277,103546.66213093277,103546.66213093277,129760.99688051263,125249.56272120572,4511.434159306911,0.0,92257.88044171552,56702.464932150055,39506.017232850514,26214.334749579848,65720.35198243037,19975.83248016642,1456.0072417382798,0.0,0.8864130445828825,2.878242695001243,0.0014947054983599872,1.0,1.0,-3.2323581469092346,353816.18816520047,1556865.2710831098,4.400209270120205,1556865.2710831098,4.400209270120205,0.7620194321538747,0.09253950627090493,4.028046144702076,101325.0,128627.08289175843,1.269450608356856,1.0,0.0,4.028046144700708,1.2850376535050403,1.2853163163770376,3.1345744101079576,22903.87873611094,2335.5456487292745,19468.296093655703,1985.213716575559,0.85,0.8499999636725899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.498459322718,4632.441516551485,5.576825240169576,4.98389728691574,-2.37751329551182,7.36141058242756,3.4799469815776467,3.5,0.994270566165042,0.6,0.00021684062293222007,0.9993254397015954,0.00021698699374346958,199.5017717502874,0.0,0.0,0.0,0.03177703935520862,7.261358429968091e-05,0.00014422703863253914,0.0005809531669255967,0.09253954289463066,0.09253954289463066,0.09253954289463066,0.09254042003732421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9062083009,595.6815115580014,0.0,0.09253954289463066,0.09253950627090493,0.09253950627090493,0.37502346274227005,0.37502346274227005,0.5,10.000622201527023,0.0,0.0,0.0,0.0,0.0,0.0,26214.334749579848,19975.83248016642,0.7620194321538747,1.034553902147985,0.6428121607763373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700052604308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.486818006037,1456.0072417382798,0.37502346274227005,6.17534620354742,3.4799469815776467,,,,,,
5326.0,-30.699895222128262,4.98389728691574,35.02705319769437,24.22742637516933,5.010502032783783,-27.129099842408426,-40.72645265897734,1.4397066598329813,-5.060808090979094,-5.0608080909304975,40.054055628074956,42245.74748926862,25745.244790145756,25745.244790145756,67990.99227941438,77801.10876094482,77801.10876094482,25745.244790145756,103546.35355109058,103546.35355109058,103546.35355109058,129760.74704480541,125249.3128854985,4511.434159306911,0.0,92257.73220088246,56702.370956611165,39505.95693807921,26214.393493714826,65720.35043179404,19975.864498756804,1456.0095755233428,0.0,0.8864130445828825,2.878242695001243,0.0014947054983599872,1.0,1.0,-3.233641332973889,353816.18816520047,1556865.2710831098,4.400209270120205,1556865.2710831098,4.400209270120205,0.7620189459483862,0.09253950627090493,4.028046144702076,101325.0,128627.03283895054,1.2694501143740493,1.0,0.0,4.028046144701438,1.2850376535050403,1.2853163163770376,3.1345744101079576,22903.841933942407,2335.5418959524823,19468.26464175645,1985.2105093743992,0.85,0.8499999562477509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.4770974269195,4632.441516551485,5.576816314001721,4.98389728691574,-2.377524221960314,7.361421508876054,3.4799201437225062,3.5,0.9942628982064303,0.6,0.00021684062293222007,0.9993254397015954,0.00021698699374346958,199.5017717502874,0.0,0.0,0.0,0.03177703935520862,7.261377171517064e-05,0.00014422685121704944,0.0005809524120073559,0.0925395502128593,0.0925395502128593,0.0925395502128593,0.09254056836725269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9062083009,595.6815115580014,0.0,0.0925395502128593,0.09253950627090493,0.09253950627090493,0.3750234923999424,0.3750234923999424,0.5,10.000622201527023,0.0,0.0,0.0,0.0,0.0,0.0,26214.393493714826,19975.864498756804,0.7620189459483862,1.034550056910863,0.6428107460125635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700052604308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.4634881653,1456.0095755233428,0.3750234923999424,6.17534620354742,3.4799201437225062,,,,,,
5327.0,-30.699895222128262,4.98389728691574,35.02705319769437,24.227389774192147,5.010502032783783,-27.129099842408426,-40.72643372984601,1.4397066598329813,-5.060808090979094,-5.0608080909304975,40.054055628074956,42245.66917631582,25745.084450804185,25745.084450804185,67990.75362712001,77800.96051209795,77800.96051209795,25745.084450804185,103546.04496290215,103546.04496290215,103546.04496290215,129760.49720082688,125249.06304151997,4511.434159306911,0.0,92257.5839520356,56702.292643658366,39505.879231530256,26214.45223792473,65720.33146945498,19975.89651734718,1456.0119093084058,0.0,0.8864130445828825,2.878242695001243,0.0014947054983599872,1.0,1.0,-3.234924545909962,353816.18816520047,1556865.2710831098,4.400209270120205,1556865.2710831098,4.400209270120205,0.7620184597428985,0.09253950627090493,4.028046144702076,101325.0,128626.98707320183,1.269449662701227,1.0,0.0,4.0280461447031914,1.2850376535050403,1.2853163163770376,3.1345744101079576,22903.805129784378,2335.5381429728172,19468.237682985662,1985.2077603448338,0.85,0.8500001450706083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.455735465222,4632.441516551485,5.576807387758855,4.98389728691574,-2.377535148482289,7.361432435398029,3.479893305867366,3.5,0.9942552302478188,0.6,0.00021684062293222007,0.9993254397015954,0.00021698699374346958,199.5017717502874,0.0,0.0,0.0,0.03177703935520862,7.26139282319928e-05,0.00014422669470022726,0.0005809517815503737,0.09253955752965536,0.09253955752965536,0.09253955752965536,0.09254071669718114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9062083009,595.6815115580014,0.0,0.09253955752965536,0.09253950627090493,0.09253950627090493,0.37502352205180917,0.37502352205180917,0.5,10.000622201527023,0.0,0.0,0.0,0.0,0.0,0.0,26214.45223792473,19975.89651734718,0.7620184597428985,1.0345467240791422,0.6428097398740367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700052604308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.44015832456,1456.0119093084058,0.37502352205180917,6.17534620354742,3.479893305867366,,,,,,
