time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5328.0,-30.699895222128262,4.98389728691574,35.02705319769437,24.227353173214965,5.010502032783783,-27.129099842408426,-40.72641106378285,1.4397066598329813,-5.060808090979094,-5.0608080909304975,40.054055628074956,42245.575200768115,25744.924111130174,25744.924111130174,67990.49931189828,77800.81225524,77800.81225524,25744.924111130174,103545.73636637017,103545.73636637017,103545.73636637017,129760.24734857978,125248.81318927287,4511.434159306911,0.0,92257.43569517764,56702.19866811066,39505.81891896332,26214.510982209616,65720.32990117294,19975.92853593756,1456.0142430934688,0.0,0.8864130445828825,2.878242695001243,0.0014947054983599872,1.0,1.0,-3.2362077857056875,353816.18816520047,1556865.2710831098,4.400209270120205,1556865.2710831098,4.400209270120205,0.7620179735374104,0.09253950627090493,4.028046144702076,101325.0,128626.93702039395,1.2694491687184204,1.0,0.0,4.028046144703337,1.2850376535050403,1.2853163163770376,3.1345744101079576,22903.76832363752,2335.5343897903485,19468.20623108641,1985.204553143674,0.85,0.8500001377936798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.434373437623,4632.441516551485,5.576798461440975,4.98389728691574,-2.377546075077745,7.361443361993485,3.4798664680122253,3.5,0.9942475622892072,0.6,0.00021684062293222007,0.9993254397015954,0.00021698699374346958,199.5017717502874,0.0,0.0,0.0,0.03177703935520862,7.26141156483035e-05,0.00014422650728391657,0.000580951026628826,0.09253956484530534,0.09253956484530534,0.09253956484530534,0.0925408650271096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9062083009,595.6815115580014,0.0,0.09253956484530534,0.09253950627090493,0.09253950627090493,0.37502355169903134,0.37502355169903134,0.5,10.000622201527023,0.0,0.0,0.0,0.0,0.0,0.0,26214.510982209616,19975.92853593756,0.7620179735374104,1.0345428791081712,0.642808325282222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700052604308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.416828483823,1456.0142430934688,0.37502355169903134,6.17534620354742,3.4798664680122253,,,,,,
5329.0,-30.699837028453164,4.9839390564638215,35.02704949734482,24.227450123894982,5.01046194117549,-27.129115151969053,-40.726401983387746,1.4398416033581485,-5.060834711408063,-5.060834711364836,40.054009090886915,42245.77311157626,25744.93905590068,25744.93905590068,67990.71216747694,77801.36718089071,77801.36718089071,25744.93905590068,103546.3062367914,103546.3062367914,103546.3062367914,129760.84967918787,125249.38394839085,4511.465730797017,0.0,92257.28197842554,56702.098995750675,39505.75886963874,26214.54344239647,65720.3023120352,19975.936758816468,1456.016576878532,0.0,0.8864130775851353,2.8782398714688506,0.0014947054983599872,1.0,1.0,-3.235321715093164,353815.82086063817,1556863.262261465,4.400208160490048,1556863.262261465,4.400208160490048,0.7620173436440485,0.09253978699930604,4.028046144702076,101325.0,128626.87533128251,1.2694485598942267,1.0,0.0,4.028046144703296,1.2850370219903786,1.2853156847254308,3.1345759505536135,22903.73016202105,2335.5304983884457,19468.169448739085,1985.2008023880821,0.85,0.849999948087984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.413011344126,4632.441516551485,5.576827504956001,4.9839390564638215,-2.3775653531041403,7.361504409567962,3.479839630157085,3.5,0.9942398943305957,0.6,0.00021684062293222007,0.9993193521195847,0.0002169883155692872,199.50172386522453,0.0,0.0,0.0,0.03177703935520862,7.261419073046391e-05,0.00014422643220175617,0.0005809507241944193,0.09253951953792715,0.09253951953792715,0.09253951953792715,0.09254092602047859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.48297837446,595.6816468823814,0.0,0.09253951953792715,0.09253978699930604,0.09253978699930604,0.37502358134253794,0.37502358134253794,0.5,10.000663321567883,0.0,0.0,0.0,0.0,0.0,0.0,26214.54344239647,19975.936758816468,0.7620173436440485,1.0345465522155088,0.6428116065412544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455700052604308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16638.393498643087,1456.016576878532,0.37502358134253794,6.17534620354742,3.479839630157085,,,,,,
5330.0,-30.699777465164964,4.983972657122001,35.02704477194664,24.226351640559756,5.009675337375483,-27.12899194471957,-40.72631966611368,1.4387671744849728,-5.0612358383559695,-5.061235838345584,40.05396257133295,42245.673171753886,25745.96820667028,25745.96820667028,67991.64137842416,77800.10444523534,77800.10444523534,25745.96820667028,103546.07265190562,103546.07265190562,103546.07265190562,129760.47929891804,125249.02347717583,4511.455821742212,0.0,92257.18452340522,56702.25672311066,39505.475333660615,26214.40664701243,65719.88198067305,19975.82087243921,1456.017298090017,0.0,0.886411199196323,2.8781973256521276,0.0014947054983599872,1.0,1.0,-3.2360597239646154,353810.28620923054,1556861.2542022115,4.4002713173848775,1556861.2542022115,4.4002713173848775,0.7620168993874896,0.0925396746368703,4.028046144702076,101325.0,128626.95745352017,1.2694493703776972,1.0,0.0,4.028046144699798,1.2850420501672184,1.2853207139926404,3.1345636854279744,22903.705967903898,2335.528031275094,19468.15302936689,1985.199128078079,0.85,0.8500001290904006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.401678812218,4632.441516551485,5.5770641287208385,4.983972657122001,-2.377856147778052,7.361828804900053,3.479825392782282,3.5,0.9942358265092235,0.6,0.00021684062293222007,0.9993131213051435,0.0002169896685125253,199.50167485319002,0.0,0.0,0.0,0.03177703935520862,7.261487138240236e-05,0.0001442257515498177,0.0005809479824970027,0.09253970758830452,0.09253970758830452,0.09253970758830452,0.0925394078290378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.30099441105,595.6817037711197,0.0,0.09253970758830452,0.0925396746368703,0.0925396746368703,0.3750237758548549,0.3750237758548549,0.5,10.000654413012708,0.0,0.0,0.0,0.0,0.0,0.0,26214.40664701243,19975.82087243921,0.7620168993874896,1.0345673079330726,0.6428141971432256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556997032024563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16638.37133461564,1456.017298090017,0.3750237758548549,6.17534620354742,3.479825392782282,,,,,,
5331.0,-30.699718750781678,4.984015630498135,35.027036548666274,24.22707377644258,5.010449604975643,-27.1288008498401,-40.726083750464,1.4395317008097372,-5.060792691466077,-5.060792691476137,40.05385228010235,42244.93338907418,25744.843190358035,25744.843190358035,67989.77657943222,77799.89343530183,77799.89343530183,25744.843190358035,103544.73662565986,103544.73662565986,103544.73662565986,129758.51704505474,125247.07894159738,4511.438103457359,0.0,92257.01295172996,56702.05289244828,39505.51117697965,26213.780419394887,65719.29159637453,19975.50016744765,1455.987984012989,0.0,0.8864138610253319,2.878244328372744,0.0014947054983599872,1.0,1.0,-3.2399907455846915,353816.40064543404,1556856.493386082,4.400181819005718,1556856.493386082,4.400181819005718,0.762022869187853,0.09253933349836352,4.028046144702076,101325.0,128626.82204926119,1.2694480340415613,1.0,0.0,4.028046144699518,1.2850384722869195,1.2853171353364712,3.134572412866022,22903.663373636333,2335.5236878685723,19468.11698709061,1985.195452788731,0.85,0.8500001362009071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.3884401731675,4632.441516551485,5.5768364218051625,4.984015630498135,-2.3775266710195244,7.361542301517659,3.4798087607416064,3.5,0.9942310744976018,0.6,0.00021684062293222007,0.9993069793342065,0.00021699100218102276,199.50162653970597,0.0,0.0,0.0,0.03177703935520862,7.261682211675946e-05,0.00014422380081546062,0.0005809401248489962,0.09253933350989729,0.09253933350989729,0.09253933350989729,0.09253933381076537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.76775846793,595.681871737304,0.0,0.09253933350989729,0.09253933349836352,0.09253933349836352,0.3750239020629927,0.3750239020629927,0.5,10.000654405864621,0.0,0.0,0.0,0.0,0.0,0.0,26213.780419394887,19975.50016744765,0.762022869187853,1.034548226676,0.6428087151110536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556993455774558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16638.349199965898,1455.987984012989,0.3750239020629927,6.17534620354742,3.4798087607416064,,,,,,
5332.0,-30.699657229631256,4.984057209609917,35.02703114490103,24.227051564399176,5.010343590696645,-27.128816821399667,-40.726078546699114,1.4395443642606025,-5.060830981335926,-5.060830981343358,40.053913080547346,42245.16083600152,25744.965753112163,25744.965753112163,67990.12658911369,77800.23261253994,77800.23261253994,25744.965753112163,103545.1983656521,103545.1983656521,103545.1983656521,129759.82603668096,125248.3391226623,4511.486914018652,0.0,92256.87165359159,56701.96660453226,39505.450054510366,26214.627671028848,65720.07772553922,19975.96812012294,1456.0212768514345,0.0,0.8864134449968175,2.878240267103953,0.0014947054983599872,1.0,1.0,-3.2404243049530805,353815.8723275795,1556859.117887779,4.400195807061943,1556859.117887779,4.400195807061943,0.7620160915807865,0.09253983805045767,4.028046144702076,101325.0,128626.77388944048,1.2694475587410854,1.0,0.0,4.028046144701253,1.2850384130238415,1.285317076060542,3.1345725574254435,22903.628295056467,2335.5201108489105,19468.08628659515,1985.1923222094345,0.85,0.8500000976175968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.377496650728,4632.441516551485,5.57687619173056,4.984057209609917,-2.377549223246212,7.361606432856129,3.47979501213861,3.5,0.9942271463253171,0.6,0.00021684062293222007,0.9993005437977646,0.00021699239961196662,199.50157591668176,0.0,0.0,0.0,0.03177703935520862,7.26168651460874e-05,0.00014422375778613266,0.0005809399515248777,0.09253948046605599,0.09253948046605599,0.09253948046605599,0.09254127581762628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.8065453807,595.6818621062064,0.0,0.09253948046605599,0.09253983805045767,0.09253983805045767,0.37502400923334733,0.37502400923334733,0.5,10.000707344849285,0.0,0.0,0.0,0.0,0.0,0.0,26214.627671028848,19975.96812012294,0.7620160915807865,1.0345411774017472,0.6428044868179577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556989930495525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16638.3270502952,1456.0212768514345,0.37502400923334733,6.17534620354742,3.47979501213861,,,,,,
5333.0,-30.69959635555823,4.984091730566741,35.02702683281815,24.226541874837153,5.0099172079458025,-27.128743718209876,-40.7260149140842,1.4390645842237115,-5.061177248959098,-5.061177248966477,40.05393787500437,42245.143618117065,25745.85748139396,25745.85748139396,67991.00109951102,77799.89539017293,77799.89539017293,25745.85748139396,103545.75287156689,103545.75287156689,103545.75287156689,129760.22182281295,125248.73760997494,4511.484212838016,0.0,92256.7506140007,56701.99889711182,39505.27968543209,26214.46895124606,65719.74863667815,19975.8559914744,1456.0193348559849,0.0,0.8864115878264069,2.878203539947436,0.0014947054983599872,1.0,1.0,-3.237980553047862,353811.09460714296,1556860.1881622153,4.4002582504963215,1556860.1881622153,4.4002582504963215,0.7620164279744023,0.09253977758452382,4.028046144702076,101325.0,128626.78474627869,1.2694476658897478,1.0,0.0,4.028046144701493,1.2850406583273029,1.2853193218509016,3.1345670805040964,22903.598245849847,2335.517046682593,19468.056294861464,1985.189263903725,0.85,0.849999903329124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.366275330904,4632.441516551485,5.577082914537254,4.984091730566741,-2.377799511221466,7.361891241788207,3.4797809145548277,3.5,0.9942231184442365,0.6,0.00021684062293222007,0.999294175994072,0.00021699378235294188,199.5015258261341,0.0,0.0,0.0,0.03177703935520862,7.261739131870047e-05,0.00014422323161351961,0.0005809378320773122,0.09253977752112905,0.09253977752112905,0.09253977752112905,0.09253977765255353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.9263975961,595.6818243537122,0.0,0.09253977752112905,0.09253977758452382,0.09253977758452382,0.37502431346218734,0.37502431346218734,0.5,10.000707351434697,0.0,0.0,0.0,0.0,0.0,0.0,26214.46895124606,19975.8559914744,0.7620164279744023,1.0345596644836417,0.6428074436447262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45569862366968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16638.304958810557,1456.0193348559849,0.37502431346218734,6.17534620354742,3.4797809145548277,,,,,,
5334.0,-30.699535378555044,4.984130475325162,35.02702073068615,24.226582946162694,5.010012123453023,-27.12866438056644,-40.72591632194815,1.4391411248808461,-5.060978409332051,-5.060978409290019,40.0538776027748,42244.98206737419,25745.350625008366,25745.350625008366,67990.33269238257,77799.6774055567,77799.6774055567,25745.350625008366,103545.02803056507,103545.02803056507,103545.02803056507,129759.16926938511,125247.69232009065,4511.476949294466,0.0,92256.60702129455,56701.91168074949,39505.21704505007,26214.14123882004,65719.35828387011,19975.68495806694,1456.0044833699392,0.0,0.8864128213221285,2.878224629988606,0.0014947054983599872,1.0,1.0,-3.2403613444043344,353813.83814405475,1556857.5864608528,4.4002167767869516,1556857.5864608528,4.4002167767869516,0.7620194297452444,0.09253964076063897,4.028046144702076,101325.0,128626.7277339591,1.2694471032219008,1.0,0.0,4.0280461447028975,1.285040300127208,1.2853189635731304,3.1345679542527454,22903.562597622145,2335.5134115750175,19468.028788579773,1985.1864590435853,0.85,0.8500000253498096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.353414351258,4632.441516551485,5.576988656234932,4.984130475325162,-2.377650016163672,7.361780491488834,3.4797647570594865,3.5,0.9942185020169961,0.6,0.00021684062293222007,0.9992877974671258,0.00021699516744009235,199.50147565091498,0.0,0.0,0.0,0.03177703935520862,7.261820657554595e-05,0.00014422241635667413,0.0005809345481851188,0.09253964079552665,0.09253964079552665,0.09253964079552665,0.09253964059399995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.63498231326,595.6819161479091,0.0,0.09253964079552665,0.09253964076063897,0.09253964076063897,0.37502456360828135,0.37502456360828135,0.5,10.00070734984982,0.0,0.0,0.0,0.0,0.0,0.0,26214.14123882004,19975.68495806694,0.7620194297452444,1.0345556388226302,0.6428088035324384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455698258175117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.282856413498,1456.0044833699392,0.37502456360828135,6.17534620354742,3.4797647570594865,,,,,,
5335.0,-30.69947390099068,4.9841677435369,35.027015674248716,24.226526298467093,5.009935778517566,-27.128657083197822,-40.72589634507892,1.4391189607263268,-5.061044835307541,-5.061044835309502,40.05389556961473,42245.14821911687,25745.52781037597,25745.52781037597,67990.67602949284,77799.75717441572,77799.75717441572,25745.52781037597,103545.28498479168,103545.28498479168,103545.28498479168,129759.56158733254,125248.0789033859,4511.482683946636,0.0,92256.46743534163,56701.85848004935,39505.12106143587,26214.276602540867,65719.39766397674,19975.75586863992,1456.0105049065508,0.0,0.8864124171191434,2.878217584465129,0.0014947054983599872,1.0,1.0,-3.2398262292049367,353812.92161404516,1556858.3620139996,4.40023036725688,1556858.3620139996,4.40023036725688,0.7620181999111024,0.09253975476614895,4.028046144702076,101325.0,128626.69087638533,1.2694467394659297,1.0,0.0,4.028046144701661,1.2850404038524827,1.2853190673208983,3.134567701238193,22903.527944108282,2335.5098779000255,19468.00164126581,1985.1836907879665,0.85,0.8500001261278952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.34161336393,4632.441516551485,5.577041295177286,4.9841677435369,-2.3776947791305902,7.36186252266749,3.4797499312792213,3.5,0.9942142660797775,0.6,0.00021684062293222007,0.9992813666231997,0.00021699656390569369,199.50142506383233,0.0,0.0,0.0,0.03177703935520862,7.261837176499925e-05,0.0001442222511672208,0.0005809338827943782,0.09253975478945604,0.09253975478945604,0.09253975478945604,0.09253975458222316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.72185314156,595.6818887840677,0.0,0.09253975478945604,0.09253975476614895,0.09253975476614895,0.37502477045548227,0.37502477045548227,0.5,10.000707350022735,0.0,0.0,0.0,0.0,0.0,0.0,26214.276602540867,19975.75586863992,0.7620181999111024,1.0345602431892202,0.6428109465506106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455697892062734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.260758107608,1456.0105049065508,0.37502477045548227,6.17534620354742,3.4797499312792213,,,,,,
5336.0,-30.69941302214854,4.984205364139319,35.027010734714985,24.226528882887237,5.009940681032239,-27.128628943119796,-40.725846856925614,1.4391566021133477,-5.061026165108672,-5.0610261651073065,40.0538888297218,42245.18965114221,25745.48552360055,25745.48552360055,67990.67517474276,77799.74778729807,77799.74778729807,25745.48552360055,103545.23331089862,103545.23331089862,103545.23331089862,129759.49255500494,125248.00885407119,4511.483700933747,0.0,92256.32550253024,56701.767366819324,39505.06459523435,26214.259244106313,65719.32383934066,19975.74695225127,1456.0096590599142,0.0,0.8864125368598303,2.8782195647331306,0.0014947054983599872,1.0,1.0,-3.2401468069372754,353813.1792208779,1556858.0710816206,4.400226341228821,1556858.0710816206,4.400226341228821,0.7620183643656597,0.09253977698577279,4.028046144702076,101325.0,128626.64282791677,1.2694462652644143,1.0,0.0,4.0280461447035405,1.2850402276958426,1.285318891126058,3.1345681309328457,22903.492707964928,2335.5062848133593,19467.96830119336,1985.1802910467245,0.85,0.8499999781440832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.32950920743,4632.441516551485,5.57704675809001,4.984205364139319,-2.3776772384296208,7.36188260256894,3.479734724648637,3.5,0.9942099213281821,0.6,0.00021684062293222007,0.999274998452443,0.00021699794677945184,199.5013749694361,0.0,0.0,0.0,0.03177703935520862,7.261878098582327e-05,0.0001442218419463968,0.0005809322344340159,0.0925397769848057,0.0925397769848057,0.0925397769848057,0.09253977699245262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.6892651561,595.6818990491096,0.0,0.0925397769848057,0.09253977698577279,0.09253977698577279,0.37502494267060155,0.37502494267060155,0.5,10.000707349992915,0.0,0.0,0.0,0.0,0.0,0.0,26214.259244106313,19975.74695225127,0.7620183643656597,1.034561392338039,0.6428122990798871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556975229451155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.2386718622,1456.0096590599142,0.37502494267060155,6.17534620354742,3.479734724648637,,,,,,
5337.0,-30.69935229189881,4.9842423288614475,35.02700592730206,24.226448067370825,5.009905591036207,-27.128556714274218,-40.72576443487776,1.439110013328298,-5.061054966672316,-5.0610549666740345,40.05388276269404,42245.09406879759,25745.564229277585,25745.564229277585,67990.65829807517,77799.5626335984,77799.5626335984,25745.564229277585,103545.12686287599,103545.12686287599,103545.12686287599,129759.43451786824,125247.94884899682,4511.485668871421,0.0,92256.18690251022,56701.718337371916,39504.96507237589,26214.307654992255,65719.27272736814,19975.769948901732,1456.0120642007305,0.0,0.8864124118832424,2.87821650987521,0.0014947054983599872,1.0,1.0,-3.2408099912394164,353812.78182402597,1556857.809193089,4.400230543303026,1556857.809193089,4.400230543303026,0.7620178343751736,0.09253981857507654,4.028046144702076,101325.0,128626.60073679022,1.2694458498572931,1.0,0.0,4.028046144699775,1.2850404457251121,1.2853191092026077,3.134567599099313,22903.4582992181,2335.502776097658,19467.943237331252,1985.1777352440695,0.85,0.8500001608052296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.317539087456,4632.441516551485,5.577078268833065,4.9842423288614475,-2.377694595226923,7.36193692408837,3.4797196864362623,3.5,0.994205624696075,0.6,0.00021684062293222007,0.9992686458686412,0.00021699932628600142,199.50132499733482,0.0,0.0,0.0,0.03177703935520862,7.261946254394087e-05,0.0001442211603882792,0.0005809294890864677,0.09253981857271634,0.09253981857271634,0.09253981857271634,0.09253981858977481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.6599302282,595.6819082894581,0.0,0.09253981857271634,0.09253981857507654,0.09253981857507654,0.37502508717924427,0.37502508717924427,0.5,10.00070735002945,0.0,0.0,0.0,0.0,0.0,0.0,26214.307654992255,19975.769948901732,0.7620178343751736,1.0345619401500337,0.642811344611929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556971574224709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.21657567164,1456.0120642007305,0.37502508717924427,6.17534620354742,3.4797196864362623,,,,,,
5338.0,-30.69926658860141,4.984279641713425,35.02700095287389,24.226397287007444,5.009903457935481,-27.12842887089544,-40.72562473649157,1.4390937862868058,-5.061036491895607,-5.061036491930811,40.053868554818976,42244.86220367904,25745.52185212138,25745.52185212138,67990.38405580042,77799.36573330325,77799.36573330325,25745.52185212138,103544.88758542463,103544.88758542463,103544.88758542463,129759.21643356854,125247.72712210426,4511.4893114642755,0.0,92256.0470625538,56701.65707942193,39504.87775903541,26214.328848143905,65719.20660717931,19975.780871972012,1456.0128618433419,0.0,0.8864125577245916,2.8782184694149953,0.0014947054983599872,1.0,1.0,-3.2420234621574764,353813.0367343864,1556857.1958971042,4.400225639695306,1556857.1958971042,4.400225639695306,0.7620176349998902,0.09253986047589866,4.028046144702076,101325.0,128626.55413590012,1.2694453899422662,1.0,0.0,4.028046144701404,1.285040521665508,1.2853191851594714,3.134567413859781,22903.423582645497,2335.499235992464,19467.910122649722,1985.174358486305,0.85,0.8500000033794533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.30546136483,4632.441516551485,5.57708368035715,4.984279641713425,-2.3776772665597106,7.361956908273136,3.4797045130676696,3.5,0.9942012894479056,0.6,0.00021684062293222007,0.9992596810960518,0.0002170012730768597,199.50125447611532,0.0,0.0,0.0,0.03177703935520862,7.262061774070019e-05,0.00014422000519151987,0.000580924835900615,0.09253981752554571,0.09253981752554571,0.09253981752554571,0.09253994751391538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.5724362541,595.6819360401196,0.0,0.09253981752554571,0.09253986047589866,0.09253986047589866,0.3750252095229715,0.3750252095229715,0.5,10.000711249521306,0.0,0.0,0.0,0.0,0.0,0.0,26214.328848143905,19975.780871972012,0.7620176349998902,1.0345588080847739,0.6428084632273104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455696792792173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16638.194478533565,1456.0128618433419,0.3750252095229715,6.17534620354742,3.4797045130676696,,,,,,
5339.0,-30.69920438026951,4.984315810612952,35.026996318135694,24.226299637835496,5.009834606679601,-27.12839920202901,-40.72558261742813,1.4390294283735574,-5.061089103801976,-5.06108910378009,40.0538681811407,42244.9394149622,25745.659728111594,25745.659728111594,67990.59914307379,77799.24921653651,77799.24921653651,25745.659728111594,103544.90894464811,103544.90894464811,103544.90894464811,129759.27282778178,125247.78283354359,4511.489994238186,0.0,92255.91235416444,56701.60255232476,39504.78866871075,26214.363883133672,65719.15255184443,19975.795433959895,1456.0149772877428,0.0,0.8864122905712402,2.878212889099886,0.0014947054983599872,1.0,1.0,-3.2420296374085638,353812.31080878695,1556857.1797686836,4.400234622164026,1556857.1797686836,4.400234622164026,0.7620171720745941,0.09253987455527732,4.028046144702076,101325.0,128626.52273458347,1.269445080035366,1.0,0.0,4.02804614470007,1.2850408228520729,1.285319486411349,3.1345666791830498,22903.39014003225,2335.495825794971,19467.88494595029,1985.171791177445,0.85,0.8500001452589706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.293516253547,4632.441516551485,5.577127978856518,4.984315810612952,-2.3777122732705913,7.362028083883544,3.479689506326119,3.5,0.9941970018074625,0.6,0.00021684062293222007,0.999253174008121,0.00021700268617856578,199.50120328783106,0.0,0.0,0.0,0.03177703935520862,7.262096603585716e-05,0.0001442196568963629,0.0005809234329516507,0.09253987454070027,0.09253987454070027,0.09253987454070027,0.09253987465755933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.57062892785,595.6819366094263,0.0,0.09253987454070027,0.09253987455527732,0.09253987455527732,0.37502532976972575,0.37502532976972575,0.5,10.000711249636094,0.0,0.0,0.0,0.0,0.0,0.0,26214.363883133672,19975.795433959895,0.7620171720745941,1.0345629318551768,0.6428101668175967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556962782215903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.172883713225,1456.0149772877428,0.37502532976972575,6.17534620354742,3.479689506326119,,,,,,
5340.0,-30.699130367509753,4.984352165696246,35.02699165684238,24.22626024289059,5.009819045752148,-27.128335972542985,-40.725505294371374,1.4390246376395068,-5.061079675793451,-5.061079675779101,40.053858145419625,42244.91873546913,25745.637386080616,25745.637386080616,67990.55612154974,77799.15272356645,77799.15272356645,25745.637386080616,103544.79010964707,103544.79010964707,103544.79010964707,129759.13922416243,125247.64908945601,4511.49013470641,0.0,92255.77225728687,56701.5382159678,39504.70449035452,26214.349114515353,65719.05360486987,19975.786632752086,1456.0144087056588,0.0,0.8864123751029436,2.878213889086992,0.0014947054983599872,1.0,1.0,-3.2425601456635036,353812.440893952,1556856.7465679029,4.400231779963155,1556856.7465679029,4.400231779963155,0.7620172656391128,0.09253987946878008,4.028046144702076,101325.0,128626.47579963684,1.2694446168234577,1.0,0.0,4.028046144700736,1.2850408452720832,1.2853195088362213,3.1345666244945023,22903.355359676578,2335.492279185714,19467.853816069317,1985.1686168130113,0.85,0.8500000768596653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.281345934107,4632.441516551485,5.577137842509678,4.984352165696246,-2.3777018780672923,7.362054043763539,3.4796742166803316,3.5,0.9941926333372376,0.6,0.00021684062293222007,0.9992454322182651,0.00021700436743638332,199.50114238627748,0.0,0.0,0.0,0.03177703935520862,7.2621605447405e-05,0.00014421901748481506,0.0005809208573724306,0.09253987947236955,0.09253987947236955,0.09253987947236955,0.09253987949659957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.52210977353,595.6819518926528,0.0,0.09253987947236955,0.09253987946878008,0.09253987946878008,0.3750254327413943,0.3750254327413943,0.5,10.000711248667773,0.0,0.0,0.0,0.0,0.0,0.0,26214.349114515353,19975.786632752086,0.7620172656391128,1.034563834871042,0.6428108199710704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556959047171976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.150821067193,1456.0144087056588,0.3750254327413943,6.17534620354742,3.4796742166803316,,,,,,
5341.0,-30.699068404205146,4.984388129106822,35.0269872782469,24.22622280372309,5.0097943066756265,-27.128295544218968,-40.72544644642619,1.4390214466137425,-5.0610974245576585,-5.06109742449494,40.053856979468975,42244.92577015238,25745.684386896253,25745.684386896253,67990.61015704864,77799.10131076287,77799.10131076287,25745.684386896253,103544.78569765913,103544.78569765913,103544.78569765913,129759.16754158813,125247.67597431317,4511.491567274964,0.0,92255.63360564083,56701.45806472392,39504.63948990768,26214.381843928997,65719.02133383667,19975.80278116454,1456.0159682787275,0.0,0.8864122887513108,2.8782120065545462,0.0014947054983599872,1.0,1.0,-3.2427281857554817,353812.19600124925,1556856.6962388111,4.400234683355331,1556856.6962388111,4.400234683355331,0.7620169302520001,0.0925399090891154,4.028046144702076,101325.0,128626.43098038169,1.2694441744918006,1.0,0.0,4.028046144702078,1.285040860205668,1.2853195237730446,3.1345665880673987,22903.320938113106,2335.488769163079,19467.821078328274,1985.1652784924795,0.85,0.849999924942419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.269268283464,4632.441516551485,5.577162615661208,4.984388129106822,-2.3777114573057836,7.362099586412606,3.4796590434814805,3.5,0.9941882981375658,0.6,0.00021684062293222007,0.9992389508601528,0.00021700577499061854,199.50109139967176,0.0,0.0,0.0,0.03177703935520862,7.262209208524741e-05,0.00014421853084697266,0.0005809188971727456,0.09253990909100175,0.09253990909100175,0.09253990909100175,0.09253990907644233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.51647246024,595.6819536683748,0.0,0.09253990909100175,0.0925399090891154,0.0925399090891154,0.37502552188865274,0.37502552188865274,0.5,10.000711248628713,0.0,0.0,0.0,0.0,0.0,0.0,26214.381843928997,19975.80278116454,0.7620169302520001,1.0345651651090912,0.6428112426622791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455695460338213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.128996976804,1456.0159682787275,0.37502552188865274,6.17534620354742,3.4796590434814805,,,,,,
5342.0,-30.699006448770746,4.984423783316387,35.0269830607204,24.22617677310484,5.009770217039461,-27.128246176653974,-40.72538249948991,1.439009944716779,-5.061111755555487,-5.0611117555392,40.05385286954745,42244.91168164826,25745.721491090382,25745.721491090382,67990.63317273864,77799.0124308387,77799.0124308387,25745.721491090382,103544.73392192909,103544.73392192909,103544.73392192909,129759.13920593876,125247.64667813142,4511.4925278073315,0.0,92255.49376334388,56701.393013319546,39504.55638891593,26214.405284009663,65718.9616729256,19975.813701431056,1456.0171552282613,0.0,0.8864122305248122,2.87821048653011,0.0014947054983599872,1.0,1.0,-3.243054491921555,353811.99826607393,1556856.5188309024,4.400236641099192,1556856.5188309024,4.400236641099192,0.7620166654559186,0.09253992962069792,4.028046144702076,101325.0,128626.39033683355,1.2694437733711674,1.0,0.0,4.028046144703036,1.28504091403305,1.2853195776120991,3.134566456767678,22903.28622095945,2335.485228998634,19467.7966938092,1985.162791963535,0.85,0.8500001487120072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.257144792466,4632.441516551485,5.577185300462252,4.984423783316387,-2.377718637934557,7.362142421250944,3.479643812719831,3.5,0.9941839464913802,0.6,0.00021684062293222007,0.9992324703705954,0.0002170071823744861,199.50104041956808,0.0,0.0,0.0,0.03177703935520862,7.262262089216125e-05,0.00014421800204005882,0.000580916767114095,0.09253992962856762,0.09253992962856762,0.09253992962856762,0.09253992956489306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.4966007876,595.6819599278439,0.0,0.09253992962856762,0.09253992962069792,0.09253992962069792,0.3750255999800997,0.3750255999800997,0.5,10.000711248576595,0.0,0.0,0.0,0.0,0.0,0.0,26214.405284009663,19975.813701431056,0.7620166654559186,1.0345664545206732,0.642811611843405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556950883054036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.106933962754,1456.0171552282613,0.3750255999800997,6.17534620354742,3.479643812719831,,,,,,
5343.0,-30.698944434405963,4.9844591289146445,35.02697902455871,24.22612637691202,5.009738265697014,-27.12820020758122,-40.725322848279006,1.4389940387167044,-5.061126445766433,-5.061126445694122,40.05384966735354,42244.91555817969,25745.758524509103,25745.758524509103,67990.67408268878,77798.93773220481,77798.93773220481,25745.758524509103,103544.69625671391,103544.69625671391,103544.69625671391,129759.12571086844,125247.63224163422,4511.493469234217,0.0,92255.35410398021,56701.33192932533,39504.469082949865,26214.429454154528,65718.8985371044,19975.82512954757,1456.0183628021568,0.0,0.8864121671713173,2.878208928406128,0.0014947054983599872,1.0,1.0,-3.2433179563386716,353811.7955746547,1556856.3806053016,4.400238771227747,1556856.3806053016,4.400238771227747,0.7620163988112949,0.09253994957727067,4.028046144702076,101325.0,128626.34796732654,1.2694433552166449,1.0,0.0,4.028046144702724,1.2850409884710696,1.2853196520662606,3.134566275192988,22903.25154922068,2335.481693465218,19467.767749578765,1985.1598404734304,0.85,0.8500001717110419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.244994744649,4632.441516551485,5.57720800213578,4.9844591289146445,-2.3777261778443832,7.362185306759027,3.4796285486215615,3.5,0.9941795853204461,0.6,0.00021684062293222007,0.9992259837623619,0.00021700859110544265,199.5009893909996,0.0,0.0,0.0,0.03177703935520862,7.26231141789363e-05,0.00014421750875328378,0.0005809147801322026,0.09253994957386369,0.09253994957386369,0.09253994957386369,0.09253994960385671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.48111802334,595.6819648048288,0.0,0.09253994957386369,0.09253994957727067,0.09253994957727067,0.37502566922684477,0.37502566922684477,0.5,10.00071124853561,0.0,0.0,0.0,0.0,0.0,0.0,26214.429454154528,19975.82512954757,0.7620163988112949,1.0345680709225789,0.6428122883759003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556947163200373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.084872856485,1456.0183628021568,0.37502566922684477,6.17534620354742,3.4796285486215615,,,,,,
5344.0,-30.698882293849614,4.984494208741131,35.02697495781796,24.226062080729776,5.009715120927838,-27.128131245824807,-40.72523714331908,1.4389640726772044,-5.061139474693448,-5.061139474680604,40.053840712743565,42244.81200668259,25745.790417183565,25745.790417183565,67990.60242386615,77798.77103803687,77798.77103803687,25745.790417183565,103544.56145522044,103544.56145522044,103544.56145522044,129759.0054375378,125247.5116451825,4511.493792355291,0.0,92255.21502621884,56701.255993950115,39504.39892474302,26214.443982317363,65718.84290706039,19975.830553107196,1456.0192488075027,0.0,0.8864121331691718,2.8782075464876375,0.0014947054983599872,1.0,1.0,-3.24394150839197,353811.61580525315,1556855.9940724943,4.400239914478747,1556855.9940724943,4.400239914478747,0.7620161833904107,0.09253995801092815,4.028046144702076,101325.0,128626.30125508422,1.269442894202657,1.0,0.0,4.028046144703127,1.2850411287082752,1.285319792333877,3.1345659331161424,22903.217021870107,2335.478172655301,19467.73496452142,1985.1564973279785,0.85,0.8500000216533699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.232817871274,4632.441516551485,5.577229622715596,4.984494208741131,-2.3777325851110653,7.362226793852196,3.4796132508492295,3.5,0.9941752145283512,0.6,0.00021684062293222007,0.9992194840002241,0.00021701000271144778,199.50093825862047,0.0,0.0,0.0,0.03177703935520862,7.262382292308799e-05,0.0001442168000091321,0.0005809119252780548,0.09253995802203213,0.09253995802203213,0.09253995802203213,0.0925399579344405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.43782170536,595.6819784429352,0.0,0.09253995802203213,0.09253995801092815,0.09253995801092815,0.3750257313978725,0.3750257313978725,0.5,10.000711248492095,0.0,0.0,0.0,0.0,0.0,0.0,26214.443982317363,19975.830553107196,0.7620161833904107,1.0345678562846654,0.6428112568327659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556943439810393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.062814995967,1456.0192488075027,0.3750257313978725,6.17534620354742,3.4796132508492295,,,,,,
5345.0,-30.698820028947946,4.984529076565892,35.02697146456029,24.226132488716416,5.009750789274325,-27.128139436724375,-40.725219471473224,1.4390701975842874,-5.061150247981686,-5.0611502479828365,40.05384912578105,42244.990751717116,25745.8158574436,25745.8158574436,67990.80660916072,77798.91173188687,77798.91173188687,25745.8158574436,103544.72758933046,103544.72758933046,103544.72758933046,129759.20200827264,125247.70654179086,4511.495466481773,0.0,92255.07047158525,56701.14949357543,39504.35664223313,26214.474418942173,65718.8310611753,19975.84752817249,1456.0204819324974,0.0,0.8864120476595987,2.8782064038147475,0.0014947054983599872,1.0,1.0,-3.243392817141398,353811.467158557,1556856.3572279073,4.400242789559497,1556856.3572279073,4.400242789559497,0.7620159461880438,0.09253999065390899,4.028046144702076,101325.0,128626.24151463612,1.269442304610275,1.0,0.0,4.028046144699033,1.2850406320575154,1.2853192955754176,3.134567144583324,22903.181134834955,2335.474513196143,19467.704682004452,1985.1534093706264,0.85,0.8500000313229301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.220624049591,4632.441516551485,5.57724986611624,4.984529076565892,-2.3777374046072297,7.362266481173121,3.479597931811744,3.5,0.9941708376604982,0.6,0.00021684062293222007,0.99921297127759,0.0002170114171506085,199.50088702394999,0.0,0.0,0.0,0.03177703935520862,7.262396906265313e-05,0.00014421665386956693,0.0005809113366211428,0.09253999065535187,0.09253999065535187,0.09253999065535187,0.09253999064170403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.4784993652,595.6819656296938,0.0,0.09253999065535187,0.09253999065390899,0.09253999065390899,0.3750257879083157,0.3750257879083157,0.5,10.000711248555703,0.0,0.0,0.0,0.0,0.0,0.0,26214.474418942173,19975.84752817249,0.7620159461880438,1.0345711497191805,0.6428140925451454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556939708845682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.04076173063,1456.0204819324974,0.3750257879083157,6.17534620354742,3.479597931811744,,,,,,
5346.0,-30.698758416604917,4.984562955460695,35.02696821412078,24.225939355697506,5.0095959831889445,-27.12807255514199,-40.72514916826037,1.4389101293669917,-5.061198401254103,-5.061198401252872,40.05384914533883,42244.94897542857,25745.93452930817,25745.93452930817,67990.88350473673,77798.75665094431,77798.75665094431,25745.93452930817,103544.69118025248,103544.69118025248,103544.69118025248,129759.23951893157,125247.74217735347,4511.497341578098,0.0,92254.93669476436,56701.12905018366,39504.23071620077,26214.548338679095,65718.77905487987,19975.883723187846,1456.0240755084178,0.0,0.886411801833537,2.8782012964240984,0.0014947054983599872,1.0,1.0,-3.2437493688598806,353810.80275431956,1556856.3580721638,4.400251054949329,1556856.3580721638,4.400251054949329,0.762015178179278,0.09254002909261626,4.028046144702076,101325.0,128626.21640471801,1.269442056794651,1.0,0.0,4.028046144702584,1.2850413811560968,1.2853200448364424,3.134565317327147,22903.147923492263,2335.471126581683,19467.6768545056,1985.150571755452,0.85,0.8500000488813669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.208425838438,4632.441516551485,5.577290311503201,4.984562955460695,-2.3777698855951503,7.362332841055846,3.479582607286782,3.5,0.9941664592247949,0.6,0.00021684062293222007,0.9992065268556963,0.00021701281677430017,199.5008363262633,0.0,0.0,0.0,0.03177703935520862,7.26245504466595e-05,0.00014421607248556057,0.0005809089947795374,0.09254002906623279,0.09254002906623279,0.09254002906623279,0.09254002916094874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.4785837066,595.6819656032296,0.0,0.09254002906623279,0.09254002909261626,0.09254002909261626,0.3750258398907205,0.3750258398907205,0.5,10.000711250676082,0.0,0.0,0.0,0.0,0.0,0.0,26214.548338679095,19975.883723187846,0.762015178179278,1.034573138493025,0.6428139655508667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556935970417104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16638.0187130277,1456.0240755084178,0.3750258398907205,6.17534620354742,3.479582607286782,,,,,,
5347.0,-30.69869637324416,4.984597841706334,35.026964014641344,24.225898458994948,5.00964474947298,-27.127955433154195,-40.72501858519388,1.4389038077864589,-5.061152636314887,-5.06115263629587,40.05381526198744,42244.6591569479,25745.813647026956,25745.813647026956,67990.47280397486,77798.39355744449,77798.39355744449,25745.813647026956,103544.20720447144,103544.20720447144,103544.20720447144,129758.6565963353,125247.16273890375,4511.493857431566,0.0,92254.79662847017,56701.0622215099,39504.149341066965,26214.44939186386,65718.59873293083,19975.828441368256,1456.0200157057113,0.0,0.8864121583467897,2.878206150495278,0.0014947054983599872,1.0,1.0,-3.2454990948640443,353811.4342050308,1556854.8954707433,4.400239067934019,1556854.8954707433,4.400239067934019,0.7620159455864111,0.09253996446154801,4.028046144702076,101325.0,128626.17197519552,1.2694416183093562,1.0,0.0,4.028046144702787,1.2850414107402952,1.285320074427056,3.134565245163245,22903.113150729205,2335.4675807466574,19467.64277014362,1985.1470961177997,0.85,0.849999851200307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.196036396552,4632.441516551485,5.577279093875831,4.984597841706334,-2.3777333646384275,7.362331206344761,3.4795670425476577,3.5,0.9941620121564736,0.6,0.00021684062293222007,0.9992000373962494,0.00021701422619766007,199.5007852739399,0.0,0.0,0.0,0.03177703935520862,7.26256303362716e-05,0.00014421499259594845,0.0005809046449343486,0.09253996447100468,0.09253996447100468,0.09253996447100468,0.09253996442066903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.31475633744,595.6820172079507,0.0,0.09253996447100468,0.09253996446154801,0.09253996446154801,0.37502588825894184,0.37502588825894184,0.5,10.000711250184093,0.0,0.0,0.0,0.0,0.0,0.0,26214.44939186386,19975.828441368256,0.7620159455864111,1.0345697278220514,0.6428113193439042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45569322711705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.99665332734,1456.0200157057113,0.37502588825894184,6.17534620354742,3.4795670425476577,,,,,,
5348.0,-30.698633306121867,4.984631696906295,35.02696057292975,24.225876351725333,5.009604037387727,-27.127945769765283,-40.724990715365834,1.4389165007823215,-5.061202505977519,-5.0612025059880645,40.053828726671256,42244.79898186825,25745.93737254908,25745.93737254908,67990.73635441733,77798.4689979947,77798.4689979947,25745.93737254908,103544.40637054379,103544.40637054379,103544.40637054379,129758.94663853632,125247.44979913444,4511.496839401885,0.0,92254.65585468517,56700.98583755154,39504.077796815145,26214.54026799253,65718.61806480767,19975.87581382491,1456.0241096347336,0.0,0.8864118549748162,2.878200861055728,0.0014947054983599872,1.0,1.0,-3.244945123873208,353810.7461186327,1556855.4766841927,4.400249268184124,1556855.4766841927,4.400249268184124,0.7620151110647203,0.09254002291219694,4.028046144702076,101325.0,128626.1238153748,1.2694411430088803,1.0,0.0,4.0280461447004825,1.2850413513386796,1.2853200150125592,3.134565390059936,22903.078202324952,2335.464017001214,19467.616533081076,1985.144420681994,0.85,0.8500000026679762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.183933768965,4632.441516551485,5.577320518839974,4.984631696906295,-2.3777670611632664,7.362398758069562,3.4795518381575263,3.5,0.9941576680450075,0.6,0.00021684062293222007,0.9991934409024951,0.00021701565888619575,199.50073337924206,0.0,0.0,0.0,0.03177703935520862,7.262586081476832e-05,0.00014421476211745176,0.0005809037165563285,0.0925400229154776,0.0925400229154776,0.0925400229154776,0.09254002287979111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.37985905254,595.6819967009491,0.0,0.0925400229154776,0.09254002291219694,0.09254002291219694,0.3750259337253622,0.3750259337253622,0.5,10.000711250290712,0.0,0.0,0.0,0.0,0.0,0.0,26214.54026799253,19975.87581382491,0.7620151110647203,1.0345734337774577,0.642813257883923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556928546047199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.97460431545,1456.0241096347336,0.3750259337253622,6.17534620354742,3.4795518381575263,,,,,,
