time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5349.0,-30.698570699438132,4.984665428138651,35.0269571022095,24.225814535189443,5.009573314657439,-27.12788636040969,-40.724917757883645,1.4388889754006635,-5.061210617699601,-5.0612106177125495,40.05382100626934,42244.75010626613,25745.95224876251,25745.95224876251,67990.70235502864,77798.3429305155,77798.3429305155,25745.95224876251,103544.29517927801,103544.29517927801,103544.29517927801,129758.84254776688,125247.34563552585,4511.496912241024,0.0,92254.51684250869,56700.92401733509,39503.992027970664,26214.54736848887,65718.53939645953,19975.877798355188,1456.024615381854,0.0,0.886411841589649,2.8782000006844712,0.0014947054983599872,1.0,1.0,-3.2454404662565253,353810.63419567177,1556855.143427193,4.4002497182325735,1556855.143427193,4.4002497182325735,0.7620149803680052,0.09254002596298586,4.028046144702076,101325.0,128626.08673509664,1.2694407770549878,1.0,0.0,4.028046144701103,1.2850414801539924,1.285320143855806,3.1345650758443817,22903.043691256436,2335.4604978516045,19467.58578805718,1985.1412855620604,0.85,0.8499999410772293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.171629821665,4632.441516551485,5.577338607264294,4.984665428138651,-2.3777702902717084,7.36243571841036,3.479536380879025,3.5,0.9941532516797215,0.6,0.00021684062293222007,0.999186892614674,0.0002170170811236236,199.50068186344217,0.0,0.0,0.0,0.03177703935520862,7.262646416330928e-05,0.0001442141587689108,0.0005809012862405642,0.09254002596303179,0.09254002596303179,0.09254002596303179,0.0925400259632971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.3425301415,595.682008459356,0.0,0.09254002596303179,0.09254002596298586,0.09254002596298586,0.37502597687273725,0.37502597687273725,0.5,10.00071125027374,0.0,0.0,0.0,0.0,0.0,0.0,26214.54736848887,19975.877798355188,0.7620149803680052,1.0345741548646092,0.642813283652223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556924759458552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.95257788102,1456.024615381854,0.37502597687273725,6.17534620354742,3.479536380879025,,,,,,
5350.0,-30.698507848661233,4.984698926014975,35.02695363490196,24.225751181971305,5.0095424290188015,-27.127825417422375,-40.72484455592928,1.4388599976238703,-5.061224040729144,-5.061224040669388,40.05381416329487,42244.70128750135,25745.98025152379,25745.98025152379,67990.68153902514,77798.21164870966,77798.21164870966,25745.98025152379,103544.19190023345,103544.19190023345,103544.19190023345,129758.75475371846,125247.2575790702,4511.49717464826,0.0,92254.37783658625,56700.86747474612,39503.900402044594,26214.562853485008,65718.4632555296,19975.884036646527,1456.0255138758996,0.0,0.8864117979139026,2.878198576968766,0.0014947054983599872,1.0,1.0,-3.2459214493031823,353810.4489890262,1556854.8480445873,4.400251186738905,1556854.8480445873,4.400251186738905,0.7620147682146414,0.09254003272520502,4.028046144702076,101325.0,128626.04737209865,1.2694403885724022,1.0,0.0,4.02804614470193,1.2850416157663593,1.2853202794975807,3.1345647450490333,22903.009181740545,2335.456978860319,19467.556502829597,1985.1382992999238,0.85,0.8499999431668627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.159340999124,4632.441516551485,5.577359521118982,4.984698926014975,-2.377777466548546,7.36247639256352,3.4795209426289633,3.5,0.9941488407511324,0.6,0.00021684062293222007,0.9991803188427016,0.0002170185089147625,199.50063014681737,0.0,0.0,0.0,0.03177703935520862,7.262706953826061e-05,0.00014421355339395945,0.0005808988477623253,0.09254003272409468,0.09254003272409468,0.09254003272409468,0.0925400327334702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.30944363994,595.682018881425,0.0,0.09254003272409468,0.09254003272520502,0.09254003272520502,0.3750260181643816,0.3750260181643816,0.5,10.000711250266527,0.0,0.0,0.0,0.0,0.0,0.0,26214.562853485008,19975.884036646527,0.7620147682146414,1.0345750367695088,0.6428132855639599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556921000516867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.930544324718,1456.0255138758996,0.3750260181643816,6.17534620354742,3.4795209426289633,,,,,,
5351.0,-30.698445028310182,4.984732368854876,35.026950829178226,24.225901637133234,5.009636848069159,-27.127855086653646,-40.72484514964742,1.4390469108994774,-5.061229202587697,-5.061229202573129,40.05382631717189,42244.95797530196,25745.986855964344,25745.986855964344,67990.9448312663,77798.43842574886,77798.43842574886,25745.986855964344,103544.4252817132,103544.4252817132,103544.4252817132,129759.0131175544,125247.51429694012,4511.498820614271,0.0,92254.23014406183,56700.74971178038,39503.86714697939,26214.58783584121,65718.4549828206,19975.89909537861,1456.0263989901362,0.0,0.8864117274687937,2.878198029475595,0.0014947054983599872,1.0,1.0,-3.245076891327301,353810.3777673831,1556855.372676397,4.400253555309704,1556855.372676397,4.400253555309704,0.7620146164597363,0.09254006403130242,4.028046144702076,101325.0,128625.97844509516,1.2694397083157676,1.0,0.0,4.028046144702197,1.285040741036138,1.2853194045776724,3.134566878754546,22902.972515694746,2335.453239964182,19467.530389701627,1985.1356365019276,0.85,0.8500001637936339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.14704086986,4632.441516551485,5.577375813209107,4.984732368854876,-2.3777786090003037,7.362510977855179,3.4795054902018854,3.5,0.9941444257719673,0.6,0.00021684062293222007,0.9991737482996914,0.00021701993602336024,199.50057845525518,0.0,0.0,0.0,0.03177703935520862,7.262706462823547e-05,0.0001442135583039846,0.0005808988675401332,0.09254006402596822,0.09254006402596822,0.09254006402596822,0.09254006403091053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.36820601125,595.6820003716239,0.0,0.09254006402596822,0.09254006403130242,0.09254006403130242,0.37502605797148025,0.37502605797148025,0.5,10.000711250881427,0.0,0.0,0.0,0.0,0.0,0.0,26214.58783584121,19975.89909537861,0.7620146164597363,1.03457917336979,0.6428172723528751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556917226921637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.908517745298,1456.0263989901362,0.37502605797148025,6.17534620354742,3.4795054902018854,,,,,,
5352.0,-30.6983833947797,4.984764404400577,35.026949191097806,24.225861543696396,5.0095381419491245,-27.12788664144993,-40.72485353155059,1.4390413913338422,-5.061298998282211,-5.061298998259881,40.05385439541648,42245.2423285316,25746.155731483173,25746.155731483173,67991.39806001478,77798.67578393353,77798.67578393353,25746.155731483173,103544.8315154167,103544.8315154167,103544.8315154167,129759.55468692965,125248.05120569961,4511.503481230045,0.0,92254.09022973847,56700.656785326406,39503.81493823563,26214.723171512953,65718.53810974858,19975.971265872075,1456.0323172739436,0.0,0.8864112693747338,2.8781906265946247,0.0014947054983599872,1.0,1.0,-3.243792048593093,353809.4147502246,1556856.5846954917,4.400268957779347,1556856.5846954917,4.400268957779347,0.7620134355482947,0.09254015395379085,4.028046144702076,101325.0,128625.93273502254,1.2694392571924258,1.0,0.0,4.028046144700407,1.2850407668669823,1.2853194304141182,3.134566815746032,22902.93778065986,2335.449697976359,19467.4999923663,1985.1325368363614,0.85,0.8500001256959019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.134771943624,4632.441516551485,5.577427220705419,4.984764404400577,-2.377827480481104,7.362591884881681,3.479490077001947,3.5,0.9941400220005562,0.6,0.00021684062293222007,0.9991673019346011,0.0002170213361790066,199.50052774029135,0.0,0.0,0.0,0.03177703935520862,7.26269953102602e-05,0.00014421362762195985,0.0005808991467561362,0.0925401538881783,0.0925401538881783,0.0925401538881783,0.09254015433338687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.5039593836,595.6819576101188,0.0,0.0925401538881783,0.09254015395379085,0.09254015395379085,0.37502609659343666,0.37502609659343666,0.5,10.0007112525492,0.0,0.0,0.0,0.0,0.0,0.0,26214.723171512953,19975.971265872075,0.7620134355482947,1.0345847612506318,0.6428207860920907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556913455155145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.886492651374,1456.0323172739436,0.37502609659343666,6.17534620354742,3.479490077001947,,,,,,
5353.0,-30.69832302515453,4.984797035627569,35.02694732307998,24.225858540181093,5.009547510334594,-27.127848844476272,-40.72479506777597,1.4390733296164484,-5.061275271986631,-5.061275271980755,40.053844484900104,42245.24450878021,25746.084249732707,25746.084249732707,67991.32875851291,77798.62558672031,77798.62558672031,25746.084249732707,103544.70983645302,103544.70983645302,103544.70983645302,129759.3914787453,125247.88900254287,4511.502476202421,0.0,92253.94865666349,56700.567578562055,39503.75675344603,26214.681642292275,65718.43839573831,19975.94911571667,1456.0304886162419,0.0,0.8864114264257048,2.8781931431227044,0.0014947054983599872,1.0,1.0,-3.2442168169554293,353809.7421173198,1556856.1569004788,4.400263677262569,1556856.1569004788,4.400263677262569,0.7620137977754181,0.09254013533067709,4.028046144702076,101325.0,128625.88034381872,1.2694387401314455,1.0,0.0,4.028046144702459,1.285040617400018,1.2853192809147416,3.1345671803369877,22902.902633824422,2335.446113996566,19467.463398203352,1985.1288052702353,0.85,0.8499998323117611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.122209433043,4632.441516551485,5.5774269141143185,4.984797035627569,-2.377807802438762,7.36260483806633,3.479474295006325,3.5,0.99413551285895,0.6,0.00021684062293222007,0.9991609878071829,0.00021702270763003986,199.50047806535306,0.0,0.0,0.0,0.03177703935520862,7.262747880440916e-05,0.0001442131441278109,0.0005808971992193935,0.09254013531391646,0.09254013531391646,0.09254013531391646,0.09254013541822183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.45603775093,595.681972705209,0.0,0.09254013531391646,0.09254013533067709,0.09254013533067709,0.3750261342715067,0.3750261342715067,0.5,10.000711253211108,0.0,0.0,0.0,0.0,0.0,0.0,26214.681642292275,19975.94911571667,0.7620137977754181,1.0345852764955838,0.6428217946140321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455690975464788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.86444587549,1456.0304886162419,0.3750261342715067,6.17534620354742,3.479474295006325,,,,,,
5354.0,-30.698264259474957,4.984828951807368,35.02694561130184,24.225960589852207,5.009660192645464,-27.127700966715143,-40.72462973473591,1.439211446275512,-5.061270315410354,-5.061270315410964,40.053844303220515,42244.797441308096,25746.060430843478,25746.060430843478,67990.85787215157,77798.58254057395,77798.58254057395,25746.060430843478,103544.64297141743,103544.64297141743,103544.64297141743,129759.38908911678,125247.88328365619,4511.505805460593,0.0,92253.80263771817,56700.481287800016,39503.69038879794,26214.74611769935,65718.4365064973,19975.984650310333,1456.032985020624,0.0,0.8864114523814638,2.8781936688418615,0.0014947054983599872,1.0,1.0,-3.244612868805575,353809.8105064463,1556856.1490576484,4.40026280455353,1556856.1490576484,4.40026280455353,0.7620132791148106,0.09254015927336674,4.028046144702076,101325.0,128625.81820929857,1.2694381269114094,1.0,0.0,4.028046144702324,1.2850399710326101,1.2853186344071679,3.1345687570055025,22902.866383260236,2335.442417467763,19467.43241280932,1985.1256456393694,0.85,0.8499998247834217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.109832440247,4632.441516551485,5.577436708700051,4.984828951807368,-2.3778019765416225,7.362630928348991,3.4794587461004687,3.5,0.9941310703144196,0.6,0.00021684062293222007,0.9991548414795917,0.00021702404265100002,199.50042971023973,0.0,0.0,0.0,0.03177703935520862,7.262884612117681e-05,0.00014421177681104327,0.0005808916916043591,0.09254014210397273,0.09254014210397273,0.09254014210397273,0.09254031369362099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.4317770985,595.6819805841836,0.0,0.09254014210397273,0.09254015927336674,0.09254015927336674,0.3750261711904505,0.3750261711904505,0.5,10.000716103835495,0.0,0.0,0.0,0.0,0.0,0.0,26214.74611769935,19975.984650310333,0.7620132791148106,1.0345781410278927,0.6428150103225834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556906130027927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16637.84237583382,1456.032985020624,0.3750261711904505,6.17534620354742,3.4794587461004687,,,,,,
5355.0,-30.698201423696304,4.984858873320209,35.02694292473006,24.225445312354736,5.009386150128699,-27.12754132790016,-40.72448916323481,1.4387260791913554,-5.061413198420098,-5.061413198384395,40.05381370818174,42244.4693479763,25746.409416068625,25746.409416068625,67990.87876404493,77797.6059549237,77797.6059549237,25746.409416068625,103544.01537099232,103544.01537099232,103544.01537099232,129758.8686287344,125247.36188660789,4511.506742126515,0.0,92253.68161486978,56700.54510856513,39503.48500700517,26214.853257742092,65718.33826474726,19976.026148614397,1456.0396390225355,0.0,0.8864108341751356,2.878178513988393,0.0014947054983599872,1.0,1.0,-3.24747541471703,353807.8390601566,1556854.82839954,4.400283590479842,1556854.82839954,4.400283590479842,0.7620117477756558,0.0925401845934103,4.028046144702076,101325.0,128625.83352022423,1.2694382780184972,1.0,0.0,4.028046144700765,1.2850422424882255,1.2853209063553526,3.1345632163053065,22902.836338210094,2335.439353725288,19467.412529721976,1985.1236181287165,0.85,0.8500000717048042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.097327013183,4632.441516551485,5.5775274202738,4.984858873320209,-2.3779050986148147,7.362763971935024,3.4794430358740875,3.5,0.9941265816783107,0.6,0.00021684062293222007,0.999148269503697,0.00021702547014361588,199.50037800608686,0.0,0.0,0.0,0.03177703935520862,7.26300086768646e-05,0.00014421061425535549,0.0005808870087764029,0.09254018451264776,0.09254018451264776,0.09254018451264776,0.09254018479411372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.2838144134,595.6820271919647,0.0,0.09254018451264776,0.0925401845934103,0.0925401845934103,0.3750262269481396,0.3750262269481396,0.5,10.0007161105358,0.0,0.0,0.0,0.0,0.0,0.0,26214.853257742092,19976.026148614397,0.7620117477756558,1.0345800055099188,0.642810978844198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556902601711341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.820275672097,1456.0396390225355,0.3750262269481396,6.17534620354742,3.4794430358740875,,,,,,
5356.0,-30.69813720192933,4.984891337104326,35.02693918532149,24.22541157519447,5.009382133488826,-27.127482046562214,-40.72441620575262,1.4387269780246825,-5.061299604359249,-5.061299604317044,40.05377795748722,42244.42708863287,25746.104343026956,25746.104343026956,67990.53143165982,77797.48570703561,77797.48570703561,25746.104343026956,103543.59005006257,103543.59005006257,103543.59005006257,129758.24574315333,125246.74436216083,4511.501380992503,0.0,92253.54146633278,56700.48284753732,39503.39846532829,26214.655693090757,65718.05415841905,19975.922601984228,1456.0307631330047,0.0,0.886411543641122,2.878190562311141,0.0014947054983599872,1.0,1.0,-3.2487702067600708,353809.40638779156,1556853.2851941693,4.400259736135409,1556853.2851941693,4.400259736135409,0.7620135406641699,0.09254008183800903,4.028046144702076,101325.0,128625.79092801284,1.2694378576660532,1.0,0.0,4.0280461447031986,1.2850422382817936,1.2853209021480085,3.134563226565924,22902.801545029488,2335.4358058082516,19467.380174409107,1985.1203188050056,0.85,0.8499999502739455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.084384928708,4632.441516551485,5.577476968810783,4.984891337104326,-2.3778197968534154,7.362711133957742,3.4794267771168066,3.5,0.9941219363190876,0.6,0.00021684062293222007,0.9991415526158628,0.0002170269291318206,199.5003251615072,0.0,0.0,0.0,0.03177703935520862,7.263061205727078e-05,0.0001442100108749493,0.000580884578332284,0.09254008180483905,0.09254008180483905,0.09254008180483905,0.09254008212396383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.11095823784,595.6820816407047,0.0,0.09254008180483905,0.09254008183800903,0.09254008183800903,0.3750262784011924,0.3750262784011924,0.5,10.000716110045593,0.0,0.0,0.0,0.0,0.0,0.0,26214.655693090757,19975.922601984228,0.7620135406641699,1.0345791929225836,0.6428131147462008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556898829026148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.798259006882,1456.0307631330047,0.3750262784011924,6.17534620354742,3.4794267771168066,,,,,,
5357.0,-30.698073192477715,4.984923594457438,35.026936621843525,24.225532344449334,5.009393365646723,-27.127563690847065,-40.72446220144627,1.4388838650277977,-5.061313018258716,-5.061313018255855,40.05380440741557,42244.87678082765,25746.12911455176,25746.12911455176,67991.0058953794,77797.92913199145,77797.92913199145,25746.12911455176,103544.05824654321,103544.05824654321,103544.05824654321,129758.76750903921,125247.26295731553,4511.504551723682,0.0,92253.39519710866,56700.34285004094,39503.39149674191,26214.70926249601,65718.10075923792,19975.9547525707,1456.0326873859628,0.0,0.886411379206517,2.87818913956749,0.0014947054983599872,1.0,1.0,-3.247059323621329,353809.22130762355,1556854.4269250652,4.400265264910775,1556854.4269250652,4.400265264910775,0.7620132099328385,0.09254014154254368,4.028046144702076,101325.0,128625.72539725096,1.2694372109277174,1.0,0.0,4.028046144702714,1.2850415040698955,1.285320167776895,3.134565017507002,22902.765232331258,2335.432102943539,19467.34829553456,1985.117068064483,0.85,0.8499999060398609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.072092990545,4632.441516551485,5.577497187196659,4.984923594457438,-2.377827299974562,7.362750894432001,3.479411335147215,3.5,0.9941175243277758,0.6,0.00021684062293222007,0.999134857982334,0.0002170283833056439,199.50027249165808,0.0,0.0,0.0,0.03177703935520862,7.263023165845654e-05,0.00014421039127376353,0.0005808861105962611,0.09254014154547709,0.09254014154547709,0.09254014154547709,0.0925401415114558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.2388460692,595.6820413567325,0.0,0.09254014154547709,0.09254014154254368,0.09254014154254368,0.3750263263817695,0.3750263263817695,0.5,10.000716110144959,0.0,0.0,0.0,0.0,0.0,0.0,26214.70926249601,19975.9547525707,0.7620132099328385,1.034585678981631,0.6428195016711487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455689497312769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.776272202154,1456.0326873859628,0.3750263263817695,6.17534620354742,3.479411335147215,,,,,,
5358.0,-30.698011041800587,4.984955263862714,35.026934368359385,24.225518479384505,5.009386415769751,-27.12752939525463,-40.72441180525345,1.4389047682848317,-5.061344904156385,-5.061344904070161,40.05380822467254,42244.91962327174,25746.199668438727,25746.199668438727,67991.11929171046,77797.90110277606,77797.90110277606,25746.199668438727,103544.10077121478,103544.10077121478,103544.10077121478,129758.86433883007,125247.35809263361,4511.506246196452,0.0,92253.25440246497,56700.27291915903,39503.312759228815,26214.763567615282,65718.0763268441,19975.98222803648,1456.035224086867,0.0,0.8864112026216237,2.8781857575958445,0.0014947054983599872,1.0,1.0,-3.2470509346373433,353808.7813577691,1556854.5916997802,4.400271202216146,1556854.5916997802,4.400271202216146,0.7620126794778361,0.09254017552061743,4.028046144702076,101325.0,128625.67746013468,1.2694367378251634,1.0,0.0,4.028046144703338,1.2850414062452844,1.2853200699310707,3.1345652561277983,22902.73027874864,2335.4285386700494,19467.322792629733,1985.1144674919299,0.85,0.8500000897575688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.059794529508,4632.441516551485,5.577527331632608,4.984955263862714,-2.37784850135089,7.362803765213604,3.4793958850105784,3.5,0.9941131100030224,0.6,0.00021684062293222007,0.9991283578009705,0.0002170297952602156,199.5002213513186,0.0,0.0,0.0,0.03177703935520862,7.26306484508754e-05,0.00014420997448134467,0.0005808844317371652,0.09254017550680652,0.09254017550680652,0.09254017550680652,0.09254017556165357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.25729797815,595.6820355445299,0.0,0.09254017550680652,0.09254017552061743,0.09254017552061743,0.3750263715867253,0.3750263715867253,0.5,10.000716111171673,0.0,0.0,0.0,0.0,0.0,0.0,26214.763567615282,19975.98222803648,0.7620126794778361,1.0345877891124133,0.6428203925685483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556891129978755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.754283284772,1456.035224086867,0.3750263715867253,6.17534620354742,3.4793958850105784,,,,,,
5359.0,-30.69794898367596,4.984986483447661,35.02693204297425,24.225399770680838,5.009313188164928,-27.127455647120414,-40.72432917365802,1.4388198548184723,-5.061371060660065,-5.061371060586866,40.053801643150926,42244.82849342631,25746.253646946738,25746.253646946738,67991.08214037304,77797.71704272248,77797.71704272248,25746.253646946738,103543.97068966922,103543.97068966922,103543.97068966922,129758.76835540027,125247.2614750503,4511.50688034997,0.0,92253.11765346731,56700.22911716329,39503.20948478225,26214.797665731057,65718.00715051331,19975.99756753746,1456.037031961959,0.0,0.8864110930099066,2.878182983313621,0.0014947054983599872,1.0,1.0,-3.247685044425168,353808.4204602997,1556854.3076034617,4.400274887686439,1556854.3076034617,4.400274887686439,0.7620122734592307,0.09254018984889888,4.028046144702076,101325.0,128625.64761774859,1.2694364433037117,1.0,0.0,4.0280461447020315,1.2850418036297089,1.2853204674016687,3.13456428679948,22902.696329535367,2335.4250768137304,19467.29131746006,1985.111257917848,0.85,0.8499999754332419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.047397657944,4632.441516551485,5.577554004321898,4.984986483447661,-2.3778656743889677,7.362852157836628,3.479380311271932,3.5,0.9941086603634092,0.6,0.00021684062293222007,0.9991218673449448,0.00021703120512060246,199.50017028716155,0.0,0.0,0.0,0.03177703935520862,7.263133184503314e-05,0.00014420929108718692,0.0005808816789939627,0.09254018984694835,0.09254018984694835,0.09254018984694835,0.09254018982058398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.2254722067,595.6820455695121,0.0,0.09254018984694835,0.09254018984889888,0.09254018984889888,0.37502641457490316,0.37502641457490316,0.5,10.00071611187518,0.0,0.0,0.0,0.0,0.0,0.0,26214.797665731057,19975.99756753746,0.7620122734592307,1.0345883128295983,0.642819682536529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556887398433205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.73225926359,1456.037031961959,0.37502641457490316,6.17534620354742,3.479380311271932,,,,,,
5360.0,-30.697886556759144,4.985018034278445,35.02692956026167,24.225399910379224,5.009333441110919,-27.127408046021944,-40.724261734262086,1.438854930144426,-5.061360506224844,-5.061360506218881,40.053792453030844,42244.80172331672,25746.213897416164,25746.213897416164,67991.01562073288,77797.63544854443,77797.63544854443,25746.213897416164,103543.8493459606,103543.8493459606,103543.8493459606,129758.62561769885,125247.11929548602,4511.50632221284,0.0,92252.97604981146,56700.142323655506,39503.14858461773,26214.776271738265,65717.924856356,19975.98538254249,1456.0361724551362,0.0,0.8864111802227904,2.878184102766591,0.0014947054983599872,1.0,1.0,-3.248156272262406,353808.56608634116,1556853.9109056555,4.400271955331152,1556853.9109056555,4.400271955331152,0.7620124305267593,0.0925401802520896,4.028046144702076,101325.0,128625.5948368121,1.2694359223963692,1.0,0.0,4.02804614470237,1.2850416394815312,1.285320303217895,3.1345646872013035,22902.661175107944,2335.42149205977,19467.260556524885,1985.1081211754154,0.85,0.8499999370240491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.034934763962,4632.441516551485,5.577560452049023,4.985018034278445,-2.377855887831412,7.362873922109857,3.479364654619829,3.5,0.9941041870342369,0.6,0.00021684062293222007,0.9991153383640391,0.00021703262336786558,199.50011891957251,0.0,0.0,0.0,0.03177703935520862,7.263188959843413e-05,0.00014420873333378595,0.0005808794323375262,0.09254018024566286,0.09254018024566286,0.09254018024566286,0.09254018029146484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.181036361,595.6820595665699,0.0,0.09254018024566286,0.0925401802520896,0.0925401802520896,0.37502645578837257,0.37502645578837257,0.5,10.000716112000266,0.0,0.0,0.0,0.0,0.0,0.0,26214.776271738265,19975.98538254249,0.7620124305267593,1.0345885961759342,0.6428200801479044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556883672446441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.71023545996,1456.0361724551362,0.37502645578837257,6.17534620354742,3.479364654619829,,,,,,
5361.0,-30.69782368745786,4.985048689898056,35.026926555111785,24.225206986907892,5.009262861671221,-27.127255882177256,-40.724110894929595,1.4386950609064455,-5.061407922029446,-5.061407922026774,40.053772414002765,42244.43131680128,25746.32132295878,25746.32132295878,67990.75263976006,77797.14027983697,77797.14027983697,25746.32132295878,103543.46160279575,103543.46160279575,103543.46160279575,129758.28680696512,125246.78048185741,4511.506325107704,0.0,92252.84237731305,56700.13343256006,39503.00993861443,26214.825204169363,65717.83514278379,19976.004914268393,1456.0390566710005,0.0,0.8864110109428257,2.878179073626436,0.0014947054983599872,1.0,1.0,-3.2498507396096556,353807.91186166764,1556853.0459054725,4.400277647024957,1556853.0459054725,4.400277647024957,0.7620117532231834,0.09254018433240634,4.028046144702076,101325.0,128625.56939283748,1.2694356712838637,1.0,0.0,4.028046144703754,1.2850423876500878,1.2853210515486935,3.1345628622165713,22902.627989664277,2335.418108086276,19467.23252903276,1985.1052631666025,0.85,0.849999944889212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.022592808745,4632.441516551485,5.577598637205266,4.985048689898056,-2.3778887642639406,7.3629374541619965,3.479349149926195,3.5,0.99409975712177,0.6,0.00021684062293222007,0.9991087631624139,0.00021703405167408256,199.5000671879969,0.0,0.0,0.0,0.03177703935520862,7.263313712024701e-05,0.00014420748581197304,0.0005808744072620973,0.09254018432877721,0.09254018432877721,0.09254018432877721,0.09254018423011771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.0841353231,595.6820900899764,0.0,0.09254018432877721,0.09254018433240634,0.09254018433240634,0.37502649557976275,0.37502649557976275,0.5,10.000716114103232,0.0,0.0,0.0,0.0,0.0,0.0,26214.825204169363,19976.004914268393,0.7620117532231834,1.034586006858533,0.6428153213662269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556879924319222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.688221113072,1456.0390566710005,0.37502649557976275,6.17534620354742,3.479349149926195,,,,,,
5362.0,-30.69775934504299,4.985079683750663,35.02692352827498,24.225172167085134,5.009235472343272,-27.127218687966216,-40.72405630778519,1.4386948144746663,-5.061397750790036,-5.061397750787492,40.05376577785565,42244.465609569,25746.28073488358,25746.28073488358,67990.74634445258,77797.11010922006,77797.11010922006,25746.28073488358,103543.39084410363,103543.39084410363,103543.39084410363,129758.19784796945,125246.6918851475,4511.505962821939,0.0,92252.70231671706,56700.05781386022,39502.93833650759,26214.807003865826,65717.74534037343,19975.99483278749,1456.0382919071171,0.0,0.8864110869328666,2.8781801524347133,0.0014947054983599872,1.0,1.0,-3.250123389177702,353808.0522003633,1556852.759451433,4.400275092014524,1556852.759451433,4.400275092014524,0.762011897697423,0.09254017823954075,4.028046144702076,101325.0,128625.52401682144,1.2694352234574038,1.0,0.0,4.028046144701215,1.2850423888033593,1.2853210527022152,3.1345628594034327,22902.593218315847,2335.414562395502,19467.20581794954,1985.1025393941397,0.85,0.850000069091786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.010077721351,4632.441516551485,5.5776049664937,4.985079683750663,-2.3778794340918568,7.36295911784252,3.4793334277619086,3.5,0.994095265074831,0.6,0.00021684062293222007,0.9991020339431548,0.00021703551345643392,199.50001424430764,0.0,0.0,0.0,0.03177703935520862,7.263358858995775e-05,0.0001442070343422623,0.0005808725887212695,0.09254017823906006,0.09254017823906006,0.09254017823906006,0.0925401782441491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.05204903835,595.6821001969802,0.0,0.09254017823906006,0.09254017823954075,0.09254017823954075,0.3750265342414211,0.3750265342414211,0.5,10.000716114059026,0.0,0.0,0.0,0.0,0.0,0.0,26214.807003865826,19975.99483278749,0.762011897697423,1.0345873248132076,0.6428167215836647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455687614963308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.666217709517,1456.0382919071171,0.3750265342414211,6.17534620354742,3.4793334277619086,,,,,,
5363.0,-30.697695300966338,4.98511061715404,35.02692097825121,24.225256160739832,5.009284582887348,-27.127225268517865,-40.72403839146716,1.4388145542738338,-5.061405951648794,-5.061405951670234,40.05377348154492,42244.65057959563,25746.287988813034,25746.287988813034,67990.93856840866,77797.25134137635,77797.25134137635,25746.287988813034,103543.53933018938,103543.53933018938,103543.53933018938,129758.37043724363,125246.86315283913,4511.507284404505,0.0,92252.55760122351,56699.95685496896,39502.889718060615,26214.831107054255,65717.72082511487,19976.0084644369,1456.0392486611865,0.0,0.8864110171252826,2.878179282614001,0.0014947054983599872,1.0,1.0,-3.2496150068413385,353807.93904818676,1556853.0919867507,4.40027743915242,1556853.0919867507,4.40027743915242,0.7620117170642948,0.0925402037895626,4.028046144702076,101325.0,128625.46461042984,1.2694346371619032,1.0,0.0,4.028046144702248,1.2850418284356042,1.2853204922129433,3.134564226291198,22902.55729134571,2335.4108988641087,19467.170837418304,1985.0989723726557,0.85,0.8499998751132672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.997684502598,4632.441516551485,5.577621512950857,4.98511061715404,-2.37788352250461,7.36299413965865,3.4793178587239413,3.5,0.9940908167782689,0.6,0.00021684062293222007,0.9990953359739888,0.00021703696846990932,199.49996154613171,0.0,0.0,0.0,0.03177703935520862,7.263373676964194e-05,0.00014420688616257813,0.000580871991846664,0.09254020378414311,0.09254020378414311,0.09254020378414311,0.09254020379714818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.0892945092,595.6820884648859,0.0,0.09254020378414311,0.0925402037895626,0.0925402037895626,0.3750265719907048,0.3750265719907048,0.5,10.000716114621628,0.0,0.0,0.0,0.0,0.0,0.0,26214.831107054255,19976.0084644369,0.7620117170642948,1.0345906357486618,0.6428197759933771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556872286502913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.644245912976,1456.0392486611865,0.3750265719907048,6.17534620354742,3.4793178587239413,,,,,,
5364.0,-30.69763215911444,4.9851406591300025,35.02691918992656,24.22522088689732,5.009215556499677,-27.12723041247436,-40.724020230676956,1.4388138107140254,-5.061453877526674,-5.061453877514345,40.05379035861958,42244.831024472725,25746.394960268553,25746.394960268553,67991.22598474128,77797.38791139092,77797.38791139092,25746.394960268553,103543.78287165947,103543.78287165947,103543.78287165947,129758.70511445557,125247.19470897515,4511.510405480429,0.0,92252.41772326882,56699.860839809786,39502.84098162115,26214.9222427961,65717.76322441726,19976.056669803478,1456.0432763235913,0.0,0.8864107112889095,2.8781741993798793,0.0014947054983599872,1.0,1.0,-3.2488791296479462,353807.27778664866,1556853.820498174,4.400287722280776,1556853.820498174,4.400287722280776,0.7620109067953817,0.09254026439125172,4.028046144702076,101325.0,128625.41578249601,1.2694341552676636,1.0,0.0,4.028046144702114,1.285041831915373,1.2853204956934665,3.134564217803102,22902.52256533969,2335.4073577969734,19467.14013286794,1985.0958413798737,0.85,0.8499998232652851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.985317865341,4632.441516551485,5.577659630029967,4.9851406591300025,-2.3779169495509147,7.363057608680917,3.479302323106878,3.5,0.9940863780305366,0.6,0.00021684062293222007,0.9990887324102801,0.0002170384029945936,199.49990959037177,0.0,0.0,0.0,0.03177703935520862,7.263388697155605e-05,0.00014420673596066401,0.000580871386826423,0.09254026437490404,0.09254026437490404,0.09254026437490404,0.09254026441243927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.17088898056,595.6820627631491,0.0,0.09254026437490404,0.09254026439125172,0.09254026439125172,0.3750266090125215,0.3750266090125215,0.5,10.000716116288729,0.0,0.0,0.0,0.0,0.0,0.0,26214.9222427961,19976.056669803478,0.7620109067953817,1.0345943417544576,0.6428221070186512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556868441287065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.62227028448,1456.0432763235913,0.3750266090125215,6.17534620354742,3.479302323106878,,,,,,
5365.0,-30.69763215911444,4.9851406591300025,35.02691918992656,24.22518627662214,5.009215556499677,-27.12723041247436,-40.72400510832665,1.4388138107140254,-5.061453877526674,-5.061453877514345,40.05379035861958,42244.76837380552,25746.300823973783,25746.300823973783,67991.0691977793,77797.24789478519,77797.24789478519,25746.300823973783,103543.54871875898,103543.54871875898,103543.54871875898,129758.45300980921,125246.94260432878,4511.510405480429,0.0,92252.27770666311,56699.79818914258,39502.75501946725,26214.904291050236,65717.65931051748,19976.046885749525,1456.0425631695286,0.0,0.8864107112889095,2.8781741993798793,0.0014947054983599872,1.0,1.0,-3.2498527441635474,353807.27778664866,1556853.820498174,4.400287722280776,1556853.820498174,4.400287722280776,0.7620110553891797,0.09254026439125172,4.028046144702076,101325.0,128625.37469353912,1.269433749751188,1.0,0.0,4.02804614470153,1.285041831915373,1.2853204956934665,3.134564217803102,22902.487804912253,2335.4038132198307,19467.11317409715,1985.0930923503083,0.85,0.8499999362480497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.97277818435,4632.441516551485,5.577654388616401,4.9851406591300025,-2.3779233652655742,7.363064024395577,3.47928657013155,3.5,0.9940818771804428,0.6,0.00021684062293222007,0.9990887324102801,0.0002170384029945936,199.49990959037177,0.0,0.0,0.0,0.03177703935520862,7.263401204375375e-05,0.0001442066108884663,0.0005808708830298391,0.0925402733677673,0.0925402733677673,0.0925402733677673,0.09254021908723047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.17088898056,595.6820627631491,0.0,0.0925402733677673,0.09254026439125172,0.09254026439125172,0.3750266454567983,0.3750266454567983,0.5,10.000716116288729,0.0,0.0,0.0,0.0,0.0,0.0,26214.904291050236,19976.046885749525,0.7620110553891797,1.0345935919068556,0.6428221701293103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556864650242916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16637.60027871621,1456.0425631695286,0.3750266454567983,6.17534620354742,3.47928657013155,,,,,,
5366.0,-30.69763215911444,4.9851406591300025,35.02691918992656,24.225149710569553,5.009215556499677,-27.12723041247436,-40.72398244226349,1.4388138107140254,-5.061453877526674,-5.061453877514345,40.05379035861958,42244.67439780067,25746.15283018714,25746.15283018714,67990.82722798781,77797.09983017568,77797.09983017568,25746.15283018714,103543.25266036282,103543.25266036282,103543.25266036282,129758.20850187266,125246.69809639224,4511.510405480429,0.0,92252.1296420536,56699.70421313773,39502.694921017624,26214.955841509844,65717.65076252747,19976.074981751877,1456.0446110709731,0.0,0.8864107112889095,2.8781741993798793,0.0014947054983599872,1.0,1.0,-3.2510837570567332,353807.27778664866,1556853.820498174,4.400287722280776,1556853.820498174,4.400287722280776,0.762010628685513,0.09254026439125172,4.028046144702076,101325.0,128625.32892779046,1.2694332980783662,1.0,0.0,4.028046144701822,1.285041831915373,1.2853204956934665,3.134564217803102,22902.45104649286,2335.400064904209,19467.086215326362,1985.090343320743,0.85,0.8500001233844983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.953064254721,4632.441516551485,5.577646148432847,4.9851406591300025,-2.377933451590336,7.363074110720339,3.4792618045634334,3.5,0.9940748013038381,0.6,0.00021684062293222007,0.9990887324102801,0.0002170384029945936,199.49990959037177,0.0,0.0,0.0,0.03177703935520862,7.263419950799813e-05,0.00014420642342422192,0.0005808701279152122,0.09254028224497572,0.09254028224497572,0.09254028224497572,0.09254034924362366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.17088898056,595.6820627631491,0.0,0.09254028224497572,0.09254026439125172,0.09254026439125172,0.37502668143237494,0.37502668143237494,0.5,10.000716116288729,0.0,0.0,0.0,0.0,0.0,0.0,26214.955841509844,19976.074981751877,0.762010628685513,1.034590044517485,0.6428208237457081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556864650242916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.577024310907,1456.0446110709731,0.37502668143237494,6.17534620354742,3.4792618045634334,,,,,,
5367.0,-30.697579404601026,4.985168395049183,35.026917340624166,24.22520324997606,5.009265410641563,-27.12709766952951,-40.72383443182332,1.4389048405545397,-5.061455036491111,-5.0614550364928705,40.05378657167966,42244.27483456793,25746.078883912644,25746.078883912644,67990.35371848058,77797.11478149204,77797.11478149204,25746.078883912644,103543.19366540469,103543.19366540469,103543.19366540469,129758.19926467366,125246.68670733694,4511.5125573367195,0.0,92251.97789057466,56699.628488857335,39502.610446352584,26215.00559926898,65717.61604562157,19976.10141569577,1456.0466589724174,0.0,0.8864107191151658,2.8781740764549926,0.0014947054983599872,1.0,1.0,-3.2513785495328307,353807.2617957468,1556853.65703203,4.400287459138707,1556853.65703203,4.400287459138707,0.7620101906921894,0.09254027174238251,4.028046144702076,101325.0,128625.26651488976,1.2694326821109279,1.0,0.0,4.028046144702794,1.2850414059070712,1.285320069592784,3.134565256952792,22902.41337277377,2335.3962232539934,19467.048639155415,1985.0865116176692,0.85,0.8499998808989147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.9333502689615,4632.441516551485,5.577653949967122,4.985168395049183,-2.377936978942279,7.363105373991463,3.4792370389953167,3.5,0.9940677254272333,0.6,0.00021684062293222007,0.9990832152215765,0.00021703960153522265,199.49986618176965,0.0,0.0,0.0,0.03177703935520862,7.263542366917906e-05,0.00014420519926304102,0.000580865196937487,0.0925402863052574,0.0925402863052574,0.0925402863052574,0.09254047626472918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.13279600115,595.6820749627461,0.0,0.0925402863052574,0.09254027174238251,0.09254027174238251,0.37502671703299134,0.37502671703299134,0.5,10.000720220199158,0.0,0.0,0.0,0.0,0.0,0.0,26215.00559926898,19976.10141569577,0.7620101906921894,1.0345833858501692,0.6428150833292811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556864650242916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16637.553769905604,1456.0466589724174,0.37502671703299134,6.17534620354742,3.4792370389953167,,,,,,
5368.0,-30.69751408006657,4.98519869691617,35.0269139036277,24.224475596006982,5.008730947789108,-27.126988163598273,-40.723746561538405,1.4382050993226387,-5.061574144485803,-5.061574144453837,40.05373551547966,42244.1752134692,25746.363774049005,25746.363774049005,67990.5389875182,77796.33256922898,77796.33256922898,25746.363774049005,103542.69634327799,103542.69634327799,103542.69634327799,129757.74424938887,125246.23160654627,4511.512642842597,0.0,92251.86481978976,56699.707739340476,39502.39675605475,26215.047906110885,65717.44466216564,19976.106431146338,1456.0507121182357,0.0,0.8864102964900681,2.878161443356488,0.0014947054983599872,1.0,1.0,-3.2536620467956254,353805.61839690106,1556851.4531543464,4.400301669059031,1556851.4531543464,4.400301669059031,0.7620091522506731,0.09254028366144862,4.028046144702076,101325.0,128625.3046530137,1.2694330585049465,1.0,0.0,4.028046144701659,1.285044680616034,1.285323345011874,3.1345572690679377,22902.38530189751,2335.3933608212296,19467.024059333868,1985.0840051734149,0.85,0.8499998494794769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.92029658666,4632.441516551485,5.5777314424358035,4.98519869691617,-2.3780228574451137,7.363221554361283,3.479220640429486,3.5,0.9940630401227103,0.6,0.00021684062293222007,0.999076383476626,0.00021704108566519148,199.49981243005897,0.0,0.0,0.0,0.03177703935520862,7.263615043363888e-05,0.00014420447249858119,0.0005808622694967064,0.09254028356156643,0.09254028356156643,0.09254028356156643,0.09254028355802676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.88586595637,595.6821527450589,0.0,0.09254028356156643,0.09254028366144862,0.09254028366144862,0.37502676878836616,0.37502676878836616,0.5,10.000720234248085,0.0,0.0,0.0,0.0,0.0,0.0,26215.047906110885,19976.106431146338,0.7620091522506731,1.0345889030992894,0.6428152438159195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455686148285729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16637.531572349053,1456.0507121182357,0.37502676878836616,6.17534620354742,3.479220640429486,,,,,,
5369.0,-30.69744840296203,4.985230003956827,35.02690799694222,24.224260949436598,5.008708917959866,-27.126857061496473,-40.723617759626336,1.4380231840686621,-5.061530924641886,-5.061530924641424,40.05365792377552,42243.90727789735,25746.240151309714,25746.240151309714,67990.14742920706,77795.55287092668,77795.55287092668,25746.240151309714,103541.7930222364,103541.7930222364,103541.7930222364,129756.33789381388,125244.84307292417,4511.49482088971,0.0,92251.73242919866,56699.70468160393,39502.25305288303,26214.544871577484,65716.79792446052,19975.823933566364,1456.0312738147572,0.0,0.8864107986173122,2.8781660274311975,0.0014947054983599872,1.0,1.0,-3.2570072896189686,353806.21472429,1556848.103857586,4.400284786039692,1556848.103857586,4.400284786039692,0.7620129981819631,0.09254018017665122,4.028046144702076,101325.0,128625.28327339387,1.269432847504504,1.0,0.0,4.028046144700129,1.2850455319613578,1.2853241965418134,3.1345551924172614,22902.352434699285,2335.390009299739,19467.000217686553,1985.0815740019837,0.85,0.850000028302427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.907895851581,4632.441516551485,5.577719645239982,4.985230003956827,-2.3779891644037696,7.363219168360597,3.4792050621511095,3.5,0.9940585891860313,0.6,0.00021684062293222007,0.9990695149101145,0.000217042577814747,199.4997583882683,0.0,0.0,0.0,0.03177703935520862,7.263721575077043e-05,0.00014420340718144964,0.0005808579783501418,0.09254014963324494,0.09254014963324494,0.09254014963324494,0.09253924795229726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.6405286466,595.6822287090681,0.0,0.09254014963324494,0.09254018017665122,0.09254018017665122,0.37502681710823554,0.37502681710823554,0.5,10.000693301706546,0.0,0.0,0.0,0.0,0.0,0.0,26214.544871577484,19975.823933566364,0.7620129981819631,1.0345931265147716,0.6428174928190422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455685756076841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16637.509628370408,1456.0312738147572,0.37502681710823554,6.17534620354742,3.4792050621511095,,,,,,
