time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5370.0,-30.69738159052621,4.985265256089849,35.026902536691004,24.224563675839477,5.00889252008411,-27.12685285313148,-40.723575570713706,1.438363773443768,-5.061347609890902,-5.06134760988079,40.05365845086544,42244.00292772229,25745.769740592037,25745.769740592037,67989.77266831433,77796.03498935568,77796.03498935568,25745.769740592037,103541.80472994772,103541.80472994772,103541.80472994772,129756.43930939384,125244.95143010032,4511.487879293525,0.0,92251.5789733831,56699.5468743183,39502.25788784978,26214.63457944612,65716.8924672959,19975.888506790325,1456.0323279366896,0.0,0.8864117322759472,2.878185470612801,0.0014947054983599872,1.0,1.0,-3.2561945110047077,353808.7440250645,1556848.1266096383,4.400253393679123,1556848.1266096383,4.400253393679123,0.7620128537840709,0.09254003770923719,4.028046144702076,101325.0,128625.19513813815,1.2694319776771592,1.0,0.0,4.0280461447013955,1.2850439380378254,1.2853226022726356,3.134559080409833,22902.314337862743,2335.3861245035505,19466.96342546366,1985.077822239364,0.85,0.849999835749365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.895776674183,4632.441516551485,5.5776323786803985,4.985265256089849,-2.3778515986001176,7.363116854689967,3.4791898376032346,3.5,0.9940542393152099,0.6,0.00021684062293222007,0.9990625276619606,0.00021704409576813748,199.49970341231096,0.0,0.0,0.0,0.03177703935520862,7.263756469726717e-05,0.0001442030582349529,0.000580856572777551,0.09254003775119624,0.09254003775119624,0.09254003775119624,0.09254003756110694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.6430906126,595.6822279019275,0.0,0.09254003775119624,0.09254003770923719,0.09254003770923719,0.37502675463683827,0.37502675463683827,0.5,10.000693298920881,0.0,0.0,0.0,0.0,0.0,0.0,26214.63457944612,19975.888506790325,0.7620128537840709,1.034585935452586,0.6428180235202856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556853617513328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.487693632396,1456.0323279366896,0.37502675463683827,6.17534620354742,3.4791898376032346,,,,,,
5371.0,-30.697314955775227,4.985297726075191,35.02689780664636,24.224571254476928,5.0089703692781535,-27.12675084669261,-40.72345853839067,1.4384062600944405,-5.061478025185295,-5.06147802518371,40.05366859895246,42243.787863848855,25746.10359845466,25746.10359845466,67989.89146230352,77795.75056518299,77795.75056518299,25746.10359845466,103541.85416363765,103541.85416363765,103541.85416363765,129756.68228540814,125245.19068929317,4511.491596114963,0.0,92251.43771702598,56699.475015282675,39502.180779714785,26214.82812177049,65717.00890148527,19975.984464938858,1456.0416481372338,0.0,0.8864110298617741,2.8781716381733236,0.0014947054983599872,1.0,1.0,-3.2563866063559885,353806.9446075621,1556848.5646583089,4.400277010913803,1556848.5646583089,4.400277010913803,0.7620108883471758,0.09254011189750441,4.028046144702076,101325.0,128625.14814751539,1.26943151391577,1.0,0.0,4.028046144699483,1.2850437392049119,1.2853224033966049,3.1345595654155143,22902.279269655468,2335.3825485415987,19466.93869482237,1985.0753004157762,0.85,0.8500000574447288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.884646369667,4632.441516551485,5.577718156085992,4.985297726075191,-2.377944201321437,7.363241927396628,3.4791758553366243,3.5,0.9940502443818927,0.6,0.00021684062293222007,0.9990555590485903,0.0002170456096943391,199.49964858259005,0.0,0.0,0.0,0.03177703935520862,7.263853268527488e-05,0.00014420209024694518,0.0005808526736771883,0.09254011190010955,0.09254011190010955,0.09254011190010955,0.09254011184113205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.69215482235,595.682212447,0.0,0.09254011190010955,0.09254011189750441,0.09254011189750441,0.37502671125142467,0.37502671125142467,0.5,10.000693299521714,0.0,0.0,0.0,0.0,0.0,0.0,26214.82812177049,19975.984464938858,0.7620108883471758,1.0345859100834227,0.6428136120311785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556849606095121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.4657838281,1456.0416481372338,0.37502671125142467,6.17534620354742,3.4791758553366243,,,,,,
5372.0,-30.697247577373712,4.985328817751049,35.02689390705537,24.2245219409466,5.00891153359021,-27.12672731978436,-40.72342106429858,1.4383912760692534,-5.061545902398791,-5.061545902401384,40.05368309965022,42243.905398463554,25746.268995955714,25746.268995955714,67990.17439441927,77795.78915260462,77795.78915260462,25746.268995955714,103542.05814856033,103542.05814856033,103542.05814856033,129756.99685652903,125245.50260973156,4511.494246797482,0.0,92251.2987678181,56699.41501395387,39502.09305984914,26214.938707968708,65717.03176781785,19976.041204698984,1456.0467555203907,0.0,0.886410630823407,2.8781644388279632,0.0014947054983599872,1.0,1.0,-3.25578795835645,353806.0080680504,1556849.1905897316,4.400290427771058,1556849.1905897316,4.400290427771058,0.7620098382540468,0.09254016334181316,4.028046144702076,101325.0,128625.10421907774,1.269431080375798,1.0,0.0,4.028046144701796,1.2850438093285164,1.2853224735354158,3.1345593943656143,22902.244774219493,2335.379030986065,19466.904330790407,1985.0717962597225,0.85,0.8499998372519288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.872894722252,4632.441516551485,5.577768188849777,4.985328817751049,-2.3779916563545114,7.36332047410556,3.479161092542352,3.5,0.994046026440672,0.6,0.00021684062293222007,0.9990485127180968,0.00021704714052600403,199.49959314099456,0.0,0.0,0.0,0.03177703935520862,7.263884264038715e-05,0.00014420178029183293,0.0005808514251636935,0.09254016334407948,0.09254016334407948,0.09254016334407948,0.09254016330961017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.7622656092,595.6821903625009,0.0,0.09254016334407948,0.09254016334181316,0.09254016334181316,0.3750266831483497,0.3750266831483497,0.5,10.000693299867915,0.0,0.0,0.0,0.0,0.0,0.0,26214.938707968708,19976.041204698984,0.7620098382540468,1.0345898554066253,0.6428151768587748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556845605347313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.443872691256,1456.0467555203907,0.3750266831483497,6.17534620354742,3.479161092542352,,,,,,
5373.0,-30.697180596999292,4.985360007151328,35.02688996001522,24.224488902278267,5.008903496310736,-27.126669781846843,-40.723348351288564,1.4383926810314671,-5.061545407222354,-5.061545407201426,40.053673931419056,42243.87536571401,25746.257269112317,25746.257269112317,67990.13263482632,77795.68787059982,77795.68787059982,25746.257269112317,103541.94513971214,103541.94513971214,103541.94513971214,129756.87124993655,125245.37798619045,4511.493263746105,0.0,92251.15925821448,56699.34675281538,39502.01389488789,26214.926110224413,65716.9400051123,19976.032961353965,1456.0463824336705,0.0,0.8864106666182819,2.8781644913484308,0.0014947054983599872,1.0,1.0,-3.2561894159524627,353806.0149002682,1556848.7948371305,4.4002892242405185,1556848.7948371305,4.4002892242405185,0.7620098899902243,0.09254014502622204,4.028046144702076,101325.0,128625.06084740102,1.2694306523306293,1.0,0.0,4.028046144702879,1.2850438027534459,1.2853224669589194,3.1345594104039383,22902.210139660056,2335.375499243886,19466.875959897945,1985.0689032338205,0.85,0.8499998839058289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.860855150789,4632.441516551485,5.577780196814717,4.985360007151328,-2.377989122780227,7.363349129931555,3.4791459680746946,3.5,0.9940417051641984,0.6,0.00021684062293222007,0.9990415080658036,0.0002170486623243861,199.49953802694193,0.0,0.0,0.0,0.03177703935520862,7.263944406656331e-05,0.00014420117886565677,0.0005808490025913032,0.09254014502689084,0.09254014502689084,0.09254014502689084,0.09254014502340172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.71793641883,595.6822043259509,0.0,0.09254014502689084,0.09254014502622204,0.09254014502622204,0.3750266672701304,0.3750266672701304,0.5,10.000693299824837,0.0,0.0,0.0,0.0,0.0,0.0,26214.926110224413,19976.032961353965,0.7620098899902243,1.0345906645917657,0.6428156174409178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556841559952989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.421978673377,1456.0463824336705,0.3750266672701304,6.17534620354742,3.4791459680746946,,,,,,
5374.0,-30.6971134929721,4.985390765912054,35.0268862375869,24.22444171914833,5.008873172820132,-27.12662015058522,-40.723284404352285,1.4383798302596096,-5.06156989522367,-5.061569895246619,40.05367251798908,42243.8819605345,25746.308945890287,25746.308945890287,67990.19090642479,77795.61963319786,77795.61963319786,25746.308945890287,103541.92857908814,103541.92857908814,103541.92857908814,129756.88746852105,125245.39376486324,4511.493703657802,0.0,92251.02028124638,56699.28260788017,39501.93074818468,26214.958889432914,65716.8896376176,19976.048523497073,1456.0480394972274,0.0,0.8864105467685841,2.8781618940504985,0.0014947054983599872,1.0,1.0,-3.2563176104446256,353805.6770262189,1556848.7338260396,4.400293253945353,1556848.7338260396,4.400293253945353,0.7620095308083543,0.09254015433481723,4.028046144702076,101325.0,128625.01819951356,1.2694302314287054,1.0,0.0,4.028046144704242,1.285043862893663,1.285322527112178,3.1345592637061572,22902.17563733235,2335.3719809855916,19466.85293112733,1985.0665549527446,0.85,0.850000158910441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.848880275751,4632.441516551485,5.577805862732706,4.985390765912054,-2.3780049813446476,7.3633957472567015,3.479130924906697,3.5,0.9940374071161991,0.6,0.00021684062293222007,0.9990344905352853,0.0002170501869420307,199.49948281117355,0.0,0.0,0.0,0.03177703935520862,7.263997299031558e-05,0.00014420064994190448,0.000580846872062022,0.09254015433730561,0.09254015433730561,0.09254015433730561,0.09254015431750685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.71110239305,595.6822064786327,0.0,0.09254015433730561,0.09254015433481723,0.09254015433481723,0.37502666117023814,0.37502666117023814,0.5,10.000693299811976,0.0,0.0,0.0,0.0,0.0,0.0,26214.958889432914,19976.048523497073,0.7620095308083543,1.034592344241227,0.6428162104670471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556837538458414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.40007892763,1456.0480394972274,0.37502666117023814,6.17534620354742,3.479130924906697,,,,,,
5375.0,-30.697046488444325,4.985421450008576,35.026882983067836,24.22451114924627,5.008912374982839,-27.126618883292295,-40.72325398502869,1.4384847703329906,-5.061577970623091,-5.0615779706246595,40.0536785735645,42244.027162084945,25746.31790563923,25746.31790563923,67990.34506772418,77795.74206311417,77795.74206311417,25746.31790563923,103542.0599687534,103542.0599687534,103542.0599687534,129757.03741684248,125245.54296852194,4511.494448320532,0.0,92250.8765664749,56699.16166747878,39501.905443329015,26214.977448089077,65716.88289141809,19976.058888507705,1456.0487983737855,0.0,0.88641048358134,2.878161037540966,0.0014947054983599872,1.0,1.0,-3.255829837960789,353805.56560567877,1556848.9952185454,4.400295378489538,1556848.9952185454,4.400295378489538,0.7620093867356672,0.09254016838823767,4.028046144702076,101325.0,128624.95567526079,1.2694296143623074,1.0,0.0,4.028046144702211,1.2850433717856786,1.285322035897696,3.1345604616478884,22902.13995880079,2335.368342787883,19466.81485322485,1985.0626720872929,0.85,0.8499998204641211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.83684334708,4632.441516551485,5.5778223493206935,4.985421450008576,-2.3780088628643368,7.363430312872913,3.479115803811435,3.5,0.9940330868032671,0.6,0.00021684062293222007,0.9990274834631633,0.00021705170930887163,199.49942767730764,0.0,0.0,0.0,0.03177703935520862,7.264022459865884e-05,0.0001442003983335612,0.0005808458585720049,0.09254016838476292,0.09254016838476292,0.09254016838476292,0.09254016841281472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.74038161605,595.6821972558379,0.0,0.09254016838476292,0.09254016838823767,0.09254016838823767,0.37502666289312825,0.37502666289312825,0.5,10.000693299841883,0.0,0.0,0.0,0.0,0.0,0.0,26214.977448089077,19976.058888507705,0.7620093867356672,1.0345947962879258,0.6428184859571535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556833509541964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.378183891742,1456.0487983737855,0.37502666289312825,6.17534620354742,3.479115803811435,,,,,,
5376.0,-30.696980131336492,4.9854511770589065,35.02687992899778,24.224309634324186,5.008751681484538,-27.126544469385216,-40.723175020515896,1.4383160263339287,-5.0616282564372455,-5.061628256439541,40.05367784812149,42243.96869467431,25746.432751409055,25746.432751409055,67990.40144608336,77795.57681132821,77795.57681132821,25746.432751409055,103542.00956273726,103542.00956273726,103542.00956273726,129757.05879628022,125245.56301124781,4511.495785032419,0.0,92250.7439077235,56699.1358186028,39501.78676568967,26215.049233542955,65716.83599923263,19976.093620124015,1456.0523469880677,0.0,0.8864102295715319,2.8781557040282197,0.0014947054983599872,1.0,1.0,-3.256196455626025,353804.87178638193,1556848.963904592,4.400303919061285,1556848.963904592,4.400303919061285,0.7620086249757637,0.09254019593646623,4.028046144702076,101325.0,128624.93112210363,1.2694293720414866,1.0,0.0,4.028046144703664,1.2850441614891903,1.2853228257724565,3.1345585353534635,22902.107025029276,2335.364984477806,19466.79125258955,1985.060265492248,0.85,0.8500000122833531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.824829276317,4632.441516551485,5.577861748155996,4.9854511770589065,-2.3780439243660307,7.363495101424937,3.4791007114570722,3.5,0.9940287747020207,0.6,0.00021684062293222007,0.9990205441479331,0.00021705321697579696,199.4993730761934,0.0,0.0,0.0,0.03177703935520862,7.264087774417125e-05,0.00014419974518804882,0.0005808432276717418,0.09254019592076249,0.09254019592076249,0.09254019592076249,0.09254019594270897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.73686518014,595.6821983635857,0.0,0.09254019592076249,0.09254019593646623,0.09254019593646623,0.3750266708744156,0.3750266708744156,0.5,10.000693301675527,0.0,0.0,0.0,0.0,0.0,0.0,26215.049233542955,19976.093620124015,0.7620086249757637,1.0345963924203119,0.6428180549527307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556829486601677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.35628909935,1456.0523469880677,0.3750266708744156,6.17534620354742,3.4791007114570722,,,,,,
5377.0,-30.69691326066079,4.985482054338483,35.02687584254961,24.224271287117176,5.008805807332965,-27.126419562043637,-40.72304331986231,1.4383121065192401,-5.061579267028264,-5.061579267024756,40.0536419529964,42243.69369013558,25746.29472372495,25746.29472372495,67989.98841386053,77795.20241335874,77795.20241335874,25746.29472372495,103541.49713708369,103541.49713708369,103541.49713708369,129756.43713482487,125244.94551298181,4511.49162184306,0.0,92250.6045118215,56699.09577970525,39501.67636901805,26214.939997741185,65716.61636675923,19976.03269720864,1456.0478640662434,0.0,0.8864106098455771,2.878160900038966,0.0014947054983599872,1.0,1.0,-3.2580034417991897,353805.54771849123,1556847.4144702184,4.400291133108345,1556847.4144702184,4.400291133108345,0.762009476234921,0.09254011778213547,4.028046144702076,101325.0,128624.89170342953,1.2694289830094205,1.0,0.0,4.028046144702219,1.2850441798335075,1.2853228441207516,3.1345584906068806,22902.072418697324,2335.3614556140296,19466.759247351256,1985.0570018662088,0.85,0.8499998991994512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.812626070708,4632.441516551485,5.577846591585313,4.985482054338483,-2.378006016742954,7.363488071081438,3.4790853815339364,3.5,0.9940243947239819,0.6,0.00021684062293222007,0.9990135511787617,0.00021705473632100813,199.49931805252652,0.0,0.0,0.0,0.03177703935520862,7.264196710243837e-05,0.0001441986558297817,0.0005808388396863737,0.09254011778432311,0.09254011778432311,0.09254011778432311,0.09254011779305328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.5633106514,595.6822530322905,0.0,0.09254011778432311,0.09254011778213547,0.09254011778213547,0.37502668386965315,0.37502668386965315,0.5,10.000693301196575,0.0,0.0,0.0,0.0,0.0,0.0,26214.939997741185,19976.03269720864,0.762009476234921,1.0345935651101357,0.642816018621179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556825502534558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.33438357046,1456.0478640662434,0.37502668386965315,6.17534620354742,3.4790853815339364,,,,,,
5378.0,-30.696845289518766,4.985511926772445,35.026872492013545,24.22425193889069,5.0087691334465685,-27.12640352881645,-40.72300692843271,1.4383273724796914,-5.061631275881268,-5.061631275891288,40.05365501316984,42243.818175192784,25746.41530524887,25746.41530524887,67990.23348044165,77795.27259681982,77795.27259681982,25746.41530524887,103541.68790206869,103541.68790206869,103541.68790206869,129756.71860060732,125245.22431804467,4511.494282562648,0.0,92250.46441305416,56699.00999035616,39501.61602522,26215.030698538627,65716.64672375863,19976.079725754535,1456.0519859462545,0.0,0.886410297019883,2.8781553837743035,0.0014947054983599872,1.0,1.0,-3.2574560616683357,353804.8301255942,1556847.9782201296,4.400301651245059,1556847.9782201296,4.400301651245059,0.7620086337288979,0.09254016972106435,4.028046144702076,101325.0,128624.84404469366,1.2694285126542675,1.0,0.0,4.028046144701134,1.2850441083904354,1.285322772662187,3.1345586648752084,22902.037637872498,2335.357908956932,19466.7349173412,1985.0545208956373,0.85,0.8500001277244245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.800738498196,4632.441516551485,5.577887080460444,4.985511926772445,-2.378042237673531,7.363554164445976,3.479070448141707,3.5,0.9940201280404877,0.6,0.00021684062293222007,0.9990064431829536,0.00021705628067957198,199.49926212338627,0.0,0.0,0.0,0.03177703935520862,7.26422681157926e-05,0.00014419835481642746,0.0005808376271906927,0.09254016971505341,0.09254016971505341,0.09254016971505341,0.0925401697410334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.62645544944,595.682233142051,0.0,0.09254016971505341,0.09254016972106435,0.09254016972106435,0.3750267008667959,0.3750267008667959,0.5,10.000693301727893,0.0,0.0,0.0,0.0,0.0,0.0,26215.030698538627,19976.079725754535,0.7620086337288979,1.0345968163323989,0.6428176159499678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556821487635139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.312490541954,1456.0519859462545,0.3750267008667959,6.17534620354742,3.479070448141707,,,,,,
5379.0,-30.69677787558336,4.985541732072939,35.02686913023888,24.224201402999483,5.008744995174996,-27.126343942309017,-40.722933936025925,1.4383110616467922,-5.061640027981525,-5.061640027937571,40.05364798780749,42243.7886534583,25746.42336131681,25746.42336131681,67990.21201477511,77795.16561189208,77795.16561189208,25746.42336131681,103541.58897320888,103541.58897320888,103541.58897320888,129756.6262045426,125245.13204998283,4511.494154559765,0.0,92250.32573817465,56698.94877871321,39501.52995495716,26215.03723133371,65716.56718629086,19976.081453500236,1456.05246768712,0.0,0.8864102778442482,2.8781544554927367,0.0014947054983599872,1.0,1.0,-3.257879631262881,353804.709368475,1556847.6749652906,4.400302295987499,1556847.6749652906,4.400302295987499,0.7620085097427854,0.09254016851210052,4.028046144702076,101325.0,128624.80228762366,1.2694281005440282,1.0,0.0,4.028046144702858,1.2850441847233998,1.2853228490117043,3.1345584786791556,22902.0032105411,2335.3543983461327,19466.70188687812,1985.0511527257647,0.85,0.8499999632310847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.788650568404,4632.441516551485,5.577903433283565,4.985541732072939,-2.378046876203294,7.363588608276233,3.479055263083183,3.5,0.994015789452338,0.6,0.00021684062293222007,0.9989993935101991,0.00021705781238795746,199.4992066527671,0.0,0.0,0.0,0.03177703935520862,7.264287187926089e-05,0.00014419775105295918,0.000580835195203582,0.09254016851229362,0.09254016851229362,0.09254016851229362,0.092540168509748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.59248717624,595.6822438418686,0.0,0.09254016851229362,0.09254016851210052,0.09254016851210052,0.37502672106950896,0.37502672106950896,0.5,10.000693301703247,0.0,0.0,0.0,0.0,0.0,0.0,26215.03723133371,19976.081453500236,0.7620085097427854,1.0345977418759413,0.6428179447308499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455681740666625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.290621788477,1456.05246768712,0.37502672106950896,6.17534620354742,3.479055263083183,,,,,,
5380.0,-30.696710279650542,4.985571315505627,35.026865717485265,24.224130680691474,5.008712885989565,-27.126271817006682,-40.72284777704624,1.4382744232237603,-5.061656179196348,-5.061656179249491,40.05363979338127,42243.70526577371,25746.449985482373,25746.449985482373,67990.15525125607,77795.00935796693,77795.00935796693,25746.449985482373,103541.4593434493,103541.4593434493,103541.4593434493,129756.51262237263,125245.0184725749,4511.494149797729,0.0,92250.18782119553,56698.883728508765,39501.44899187419,26215.053278923326,65716.50227079751,19976.08755609423,1456.053445488518,0.0,0.8864102251479198,2.8781527424331586,0.0014947054983599872,1.0,1.0,-3.258449930047391,353804.4865221501,1556847.321248043,4.4003040677964265,1556847.321248043,4.4003040677964265,0.7620082760676603,0.09254017006644084,4.028046144702076,101325.0,128624.76181110383,1.2694277010718364,1.0,0.0,4.0280461447038585,1.285044356187358,1.2853230205128447,3.1345580604338235,22901.968971365543,2335.350906921889,19466.675808205564,1985.048493441243,0.85,0.8500000952994415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.776586129007,4632.441516551485,5.577923780551622,4.985571315505627,-2.3780569849672286,7.363628300472856,3.4790401075601194,3.5,0.9940114593028913,0.6,0.00021684062293222007,0.9989923248593019,0.00021705934824149916,199.49915103242475,0.0,0.0,0.0,0.03177703935520862,7.264358455723049e-05,0.0001441970383749896,0.000580832324503834,0.09254017006569905,0.09254017006569905,0.09254017006569905,0.09254017007362028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.55286618165,595.6822563222655,0.0,0.09254017006569905,0.09254017006644084,0.09254017006644084,0.3750267438344542,0.3750267438344542,0.5,10.000693301714069,0.0,0.0,0.0,0.0,0.0,0.0,26215.053278923326,19976.08755609423,0.7620082760676603,1.034597900099575,0.6428173108133537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556813359154162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.268744137997,1456.053445488518,0.3750267438344542,6.17534620354742,3.4790401075601194,,,,,,
5381.0,-30.696642308425567,4.985600794308131,35.02686230648677,24.22407529028135,5.008684616374649,-27.126210904949506,-40.72277461001647,1.4382532128276975,-5.061666985664374,-5.06166698571349,40.053633018511384,42243.67719519468,25746.462541126948,25746.462541126948,67990.13973632162,77794.8994277072,77794.8994277072,25746.462541126948,103541.36196883416,103541.36196883416,103541.36196883416,129756.42544868308,125244.93129681284,4511.494151870235,0.0,92250.04931117757,56698.82707837807,39501.35803644389,26215.06347984892,65716.42151629282,19976.091146899977,1456.0540973179875,0.0,0.8864101945784372,2.878151596258248,0.0014947054983599872,1.0,1.0,-3.2588798716566885,353804.3374200036,1556847.028806782,4.400305095634365,1556847.028806782,4.400305095634365,0.762008116526411,0.09254017147515749,4.028046144702076,101325.0,128624.71916321629,1.2694272801699116,1.0,0.0,4.028046144700216,1.285044455449797,1.2853231197968091,3.134557818306886,22901.93458496256,2335.3474004846266,19466.647702272974,1985.0456274337287,0.85,0.8500001443133455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.764507933142,4632.441516551485,5.577941096621447,4.985600794308131,-2.378063211535098,7.363664005843229,3.479024934782435,3.5,0.9940071242235529,0.6,0.00021684062293222007,0.9989852170177044,0.0002170608926321851,199.49909510330994,0.0,0.0,0.0,0.03177703935520862,7.264418977525677e-05,0.0001441964331569633,0.0005808298866576965,0.09254017147745552,0.09254017147745552,0.09254017147745552,0.09254017145698465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.52010910335,595.6822666405635,0.0,0.09254017147745552,0.09254017147515749,0.09254017147515749,0.3750267686493272,0.3750267686493272,0.5,10.000693301682452,0.0,0.0,0.0,0.0,0.0,0.0,26215.06347984892,19976.091146899977,0.762008116526411,1.0345989353584186,0.6428176735813493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455680930071726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.246872380667,1456.0540973179875,0.3750267686493272,6.17534620354742,3.479024934782435,,,,,,
5382.0,-30.696573825174372,4.985629893073681,35.026857988028496,24.223856173362606,5.00861629083575,-27.12602417463444,-40.72258846191687,1.4380666420682482,-5.061691028164205,-5.061691028154127,40.05360001390037,42243.18322217283,25746.50814563501,25746.50814563501,67989.69136780784,77794.28893235454,77794.28893235454,25746.50814563501,103540.79707798955,103540.79707798955,103540.79707798955,129755.86026015636,125244.36797265406,4511.492287502302,0.0,92249.91754015625,56698.81183715036,39501.22855889544,26215.063182166803,65716.29174106225,19976.08382799597,1456.0548964481409,0.0,0.8864101916335866,2.878149046221097,0.0014947054983599872,1.0,1.0,-3.2611561901080677,353804.0056940155,1556845.6041430365,4.400305194649102,1556845.6041430365,4.400305194649102,0.7620078459923381,0.09254013988439513,4.028046144702076,101325.0,128624.69639169413,1.2694270554324611,1.0,0.0,4.028046144704679,1.2850453285821328,1.2853239931184852,3.1345556885113615,22901.901871578306,2335.3440646477957,19466.615060469343,1985.0422988960904,0.85,0.8499999331770687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.752443839879,4632.441516551485,5.577965555755909,4.985629893073681,-2.3780792331395944,7.3637091262132754,3.479009779747033,3.5,0.9940027942134381,0.6,0.00021684062293222007,0.9989780556879941,0.00021706244866698536,199.49903875291366,0.0,0.0,0.0,0.03177703935520862,7.264572956338065e-05,0.0001441948933688394,0.0005808236843200805,0.09254013987451043,0.09254013987451043,0.09254013987451043,0.09254013994815039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.3605267037,595.682316908156,0.0,0.09254013987451043,0.09254013988439513,0.09254013988439513,0.3750267951039723,0.3750267951039723,0.5,10.00069330199839,0.0,0.0,0.0,0.0,0.0,0.0,26215.063182166803,19976.08382799597,0.7620078459923381,1.0345941556730458,0.6428114262536446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556805219750226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.225010394886,1456.0548964481409,0.3750267951039723,6.17534620354742,3.479009779747033,,,,,,
5383.0,-30.69650342781465,4.98565938449709,35.02685390769063,24.2238521919586,5.00859308756632,-27.12600770811093,-40.722552000638075,1.4380973639373613,-5.0616786466189865,-5.061678646584204,40.05359824735697,42243.31726668686,25746.461026641944,25746.461026641944,67989.77829332881,77794.36677117049,77794.36677117049,25746.461026641944,103540.82779781244,103540.82779781244,103540.82779781244,129755.87398432934,125244.38183393909,4511.492150390256,0.0,92249.7770591471,56698.727538771745,39501.1661337504,26215.046186516898,65716.2123202673,19976.07534560898,1456.0540781578818,0.0,0.8864102612350273,2.8781503594536932,0.0014947054983599872,1.0,1.0,-3.2610135557947046,353804.17652814527,1556845.5278893802,4.400302854439404,1556845.5278893802,4.400302854439404,0.7620080164452738,0.09254013743034224,4.028046144702076,101325.0,128624.6460605058,1.269426558702253,1.0,0.0,4.028046144699879,1.2850451848068025,1.285323849311977,3.1345560392163674,22901.866995858392,2335.3405083140924,19466.588675175473,1985.0396083448961,0.85,0.8500000754827474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.740327574033,4632.441516551485,5.577969989523635,4.98565938449709,-2.378068481360904,7.363727865857994,3.4789945591984877,3.5,0.9939984454852822,0.6,0.00021684062293222007,0.9989706942566541,0.00021706404820371006,199.4989808275556,0.0,0.0,0.0,0.03177703935520862,7.264603116894181e-05,0.00014419459176327824,0.0005808224694389626,0.09254013743213332,0.09254013743213332,0.09254013743213332,0.09254013743159051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.3519864553,595.682319598276,0.0,0.09254013743213332,0.09254013743034224,0.09254013743034224,0.37502682287182826,0.37502682287182826,0.5,10.0006933017534,0.0,0.0,0.0,0.0,0.0,0.0,26215.046186516898,19976.07534560898,0.7620080164452738,1.0345967287643012,0.6428142428661969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556801108043642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.203160932404,1456.0540781578818,0.37502682287182826,6.17534620354742,3.4789945591984877,,,,,,
5384.0,-30.696433710997173,4.985688733588741,35.02685010522699,24.22384227337318,5.008582362994169,-27.125973386897112,-40.72250163936985,1.4381220352429431,-5.061691071268342,-5.061691071260515,40.05359810409117,42243.39072492415,25746.478106432747,25746.478106432747,67989.8688313569,77794.37008938167,77794.37008938167,25746.478106432747,103540.84819581441,103540.84819581441,103540.84819581441,129755.91476687099,125244.42196096764,4511.492805903355,0.0,92249.63707458597,56698.65769534656,39501.0881991549,26215.066571056585,65716.15477021149,19976.085375594434,1456.0550596021194,0.0,0.8864101983435874,2.878149041649324,0.0014947054983599872,1.0,1.0,-3.2609985090069813,353804.0050992885,1556845.5217041895,4.400304969038691,1556845.5217041895,4.400304969038691,0.7620078065202986,0.09254015090779646,4.028046144702076,101325.0,128624.60085151801,1.269426112524234,1.0,0.0,4.028046144700356,1.2850450693475386,1.2853237338276755,3.1345563208512623,22901.832243386325,2335.3369645481716,19466.554891892334,1985.0361634087415,0.85,0.8499998901840684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.728344187095,4632.441516551485,5.577988171434972,4.985688733588741,-2.3780758802356003,7.363764613824342,3.478979505599672,3.5,0.9939941444570491,0.6,0.00021684062293222007,0.9989634040470783,0.00021706563228816837,199.49892346220423,0.0,0.0,0.0,0.03177703935520862,7.264644775630546e-05,0.00014419417517591462,0.0005808207914058387,0.09254015091503599,0.09254015091503599,0.09254015091503599,0.09254015087098677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.3512951321,595.6823198160239,0.0,0.09254015091503599,0.09254015090779646,0.09254015090779646,0.3750268516880069,0.3750268516880069,0.5,10.000693301466494,0.0,0.0,0.0,0.0,0.0,0.0,26215.066571056585,19976.085375594434,0.7620078065202986,1.0345990125121571,0.6428159236132404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455679688141718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.181352098673,1456.0550596021194,0.3750268516880069,6.17534620354742,3.478979505599672,,,,,,
5385.0,-30.69635448928215,4.985717796911055,35.02684656256641,24.223816324397944,5.008562932742679,-27.125922109146273,-40.72243364118037,1.438130534419162,-5.061710484598336,-5.061710484613536,40.05359799510752,42243.42971608025,25746.51239870309,25746.51239870309,67989.94211478333,77794.34375385953,77794.34375385953,25746.51239870309,103540.85615256263,103540.85615256263,103540.85615256263,129755.95322493256,125244.45957046017,4511.493654472384,0.0,92249.49766475496,56698.58355334165,39501.01567934813,26215.097072369932,65716.11275171806,19976.100329692556,1456.0565378110095,0.0,0.8864100996596121,2.8781469826004553,0.0014947054983599872,1.0,1.0,-3.2610573904873945,353803.737244369,1556845.517000174,4.400308287091029,1556845.517000174,4.400308287091029,0.7620074903612268,0.0925401683492574,4.028046144702076,101325.0,128624.55057600574,1.269425616343506,1.0,0.0,4.028046144703514,1.2850450295722413,1.285323694043753,3.134556417873473,22901.797633596365,2335.3334353317764,19466.52837689197,1985.0334596311657,0.85,0.8500000169565317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.716365727366,4632.441516551485,5.5780100765888,4.985717796911055,-2.37808847501346,7.363806271924515,3.478964458216482,3.5,0.9939898452047091,0.6,0.00021684062293222007,0.9989551199906467,0.00021706743235296733,199.49885827594218,0.0,0.0,0.0,0.03177703935520862,7.26470102394197e-05,0.00014419361269280036,0.0005808185256978988,0.09254016836624174,0.09254016836624174,0.09254016836624174,0.09254016831267471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.3507753308,595.6823199796854,0.0,0.09254016836624174,0.0925401683492574,0.0925401683492574,0.37502688134267337,0.37502688134267337,0.5,10.000693299984134,0.0,0.0,0.0,0.0,0.0,0.0,26215.097072369932,19976.100329692556,0.7620074903612268,1.0346007891802127,0.64281692795312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556792695652598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.159531977988,1456.0565378110095,0.37502688134267337,6.17534620354742,3.478964458216482,,,,,,
5386.0,-30.69628521877787,4.98574667562241,35.026843213108705,24.223788768891268,5.0085439174511945,-27.12587837548005,-40.72237430429084,1.4381370725966234,-5.061725432784613,-5.0617254328106105,40.0535964842815,42243.464325857014,25746.534552151723,25746.534552151723,67989.99887800874,77794.30909983249,77794.30909983249,25746.534552151723,103540.8436519842,103540.8436519842,103540.8436519842,129755.96336888197,125244.46909046112,4511.494278420852,0.0,92249.35955565986,56698.51477538168,39500.938644753536,26215.119716897767,65716.0583616513,19976.111164763213,1456.057663474893,0.0,0.8864100288509303,2.8781453971418456,0.0014947054983599872,1.0,1.0,-3.261181320551202,353803.5309972594,1556845.4517852373,4.400310667892392,1556845.4517852373,4.400310667892392,0.7620072454556441,0.09254018145379668,4.028046144702076,101325.0,128624.50770541387,1.2694251932436602,1.0,0.0,4.0280461447015785,1.2850449989742245,1.285323663439101,3.134556492509933,22901.76334672622,2335.329939044039,19466.49484662628,1985.0300404956106,0.85,0.8499998254243157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.7043575606185,4632.441516551485,5.578029387861111,4.98574667562241,-2.378097861836738,7.363844537459148,3.478949373541361,3.5,0.9939855352975318,0.6,0.00021684062293222007,0.9989478765731552,0.00021706900631901022,199.49880127790223,0.0,0.0,0.0,0.03177703935520862,7.264750107928506e-05,0.000144193121852935,0.0005808165485722714,0.0925401814509915,0.0925401814509915,0.0925401814509915,0.09254018148548215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.3434710852,595.6823222804755,0.0,0.0925401814509915,0.09254018145379668,0.09254018145379668,0.375026911663334,0.375026911663334,0.5,10.000693299826084,0.0,0.0,0.0,0.0,0.0,0.0,26215.119716897767,19976.111164763213,0.7620072454556441,1.0346025092351614,0.6428179866385328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556787939221403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.137904595977,1456.057663474893,0.375026911663334,6.17534620354742,3.478949373541361,,,,,,
5387.0,-30.696216117553885,4.985775370198152,35.02684004277776,24.223764181975298,5.008528554263434,-27.12583453006509,-40.722314932476706,1.4381469648068872,-5.061740560093256,-5.061740560106996,40.053594953655846,42243.4981824005,25746.55664846122,25746.55664846122,67990.05483086171,77794.27184270634,77794.27184270634,25746.55664846122,103540.82849116756,103540.82849116756,103540.82849116756,129755.97109527308,125244.47618450919,4511.494910763899,0.0,92249.2200502273,56698.446381954906,39500.859631413776,26215.142604105524,65716.00223551929,19976.122113742233,1456.0588015115559,0.0,0.8864099571999172,2.8781437926856683,0.0014947054983599872,1.0,1.0,-3.261317263009289,353803.32227882283,1556845.3857151174,4.4003130770157375,1556845.3857151174,4.4003130770157375,0.7620069978415374,0.0925401947338949,4.028046144702076,101325.0,128624.46411103282,1.2694247630005706,1.0,0.0,4.02804614470052,1.2850449526796723,1.2853236171345097,3.1345566054343013,22901.728713202287,2335.326407407452,19466.466931493218,1985.0271939442337,0.85,0.8499998919414007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.692343599987,4632.441516551485,5.578048693856472,4.985775370198152,-2.3781074321354287,7.363882802333581,3.4789342816141384,3.5,0.9939812233183253,0.6,0.00021684062293222007,0.9989406509132525,0.00021707057644914122,199.4987444191842,0.0,0.0,0.0,0.03177703935520862,7.264799221111924e-05,0.00014419263072110083,0.0005808145702705802,0.09254019473302809,0.09254019473302809,0.09254019473302809,0.09254019474580051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.3360707785,595.682324611527,0.0,0.09254019473302809,0.0925401947338949,0.0925401947338949,0.37502694252208585,0.37502694252208585,0.5,10.000693299736135,0.0,0.0,0.0,0.0,0.0,0.0,26215.142604105524,19976.122113742233,0.7620069978415374,1.0346042442933832,0.6428190508455492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455678378025835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.11608049877,1456.0588015115559,0.37502694252208585,6.17534620354742,3.4789342816141384,,,,,,
5388.0,-30.69614721050161,4.985803865500117,35.026837125570815,24.223742389027052,5.008506662583064,-27.125800176617247,-40.72226079935206,1.438159628438619,-5.0617566131933245,-5.061756613240537,40.05359591630207,42243.552679858454,25746.580561351966,25746.580561351966,67990.13324121042,77794.27211101085,77794.27211101085,25746.580561351966,103540.85267236282,103540.85267236282,103540.85267236282,129756.02235529711,125244.52657092595,4511.4957843711645,0.0,92249.08041885054,56698.360986645144,39500.79936911711,26215.16968293429,65715.9690520514,19976.13565436691,1456.0600822183262,0.0,0.8864098717768552,2.8781420900374557,0.0014947054983599872,1.0,1.0,-3.261306177775225,353803.1007869118,1556845.4272681018,4.400315949197283,1556845.4272681018,4.400315949197283,0.7620067272488835,0.09254021245942627,4.028046144702076,101325.0,128624.4159512121,1.2694242877000947,1.0,0.0,4.028046144701502,1.2850448934151504,1.285323557857136,3.1345567499957867,22901.69404841153,2335.3228725825365,19466.43623081602,1985.0240633464048,0.85,0.8499998379886757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.6803237146605,4632.441516551485,5.578068400679735,4.985803865500117,-2.378117737308793,7.36392160280891,3.4789191822705248,3.5,0.9939769092201499,0.6,0.00021684062293222007,0.9989334456133008,0.00021707214217768988,199.4986877202691,0.0,0.0,0.0,0.03177703935520862,7.264844001046715e-05,0.0001441921829217529,0.0005808127665141433,0.09254021245696532,0.09254021245696532,0.09254021245696532,0.09254021247853304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.3407253308,595.6823231453691,0.0,0.09254021245696532,0.09254021245942627,0.09254021245942627,0.3750269738115822,0.3750269738115822,0.5,10.00069329972485,0.0,0.0,0.0,0.0,0.0,0.0,26215.16968293429,19976.13565436691,0.7620067272488835,1.0346059598901713,0.6428202047267806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556779631461167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.09425531933,1456.0600822183262,0.3750269738115822,6.17534620354742,3.4789191822705248,,,,,,
5389.0,-30.696078495699826,4.985832142865529,35.02683404561629,24.223623854946368,5.008438240658701,-27.12571488945408,-40.72216887781394,1.4380746350344986,-5.061773787344521,-5.061773787309463,40.053585386194996,42243.450165839946,25746.606713785535,25746.606713785535,67990.05687962548,77794.06931915677,77794.06931915677,25746.606713785535,103540.67603294231,103540.67603294231,103540.67603294231,129755.86148114614,125244.36576641201,4511.495714734134,0.0,92248.9447178311,56698.32556703081,39500.687945333644,26215.18544820383,65715.87339353748,19976.14115410997,1456.0610969205743,0.0,0.8864098223348502,2.8781402684875346,0.0014947054983599872,1.0,1.0,-3.2620728253131688,353802.86382747424,1556844.972729989,4.400317611587105,1556844.972729989,4.400317611587105,0.7620064787860833,0.09254021315293091,4.028046144702076,101325.0,128624.38204447122,1.26942395306658,1.0,0.0,4.028046144700295,1.2850452911758323,1.2853239557040732,3.134555779754941,22901.660359368612,2335.31943725621,19466.409329119866,1985.0213201368324,0.85,0.8499999137030493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.668294024972,4632.441516551485,5.578088604658782,4.985832142865529,-2.3781289273170487,7.363961070182578,3.478904070636948,3.5,0.9939725916105565,0.6,0.00021684062293222007,0.9989262604719253,0.00021707370354822535,199.49863117957594,0.0,0.0,0.0,0.03177703935520862,7.264920040849724e-05,0.00014419142252372283,0.0005808097035957898,0.09254021314042976,0.09254021314042976,0.09254021314042976,0.09254021323856348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.2898105341,595.6823391832538,0.0,0.09254021314042976,0.09254021315293091,0.09254021315293091,0.3750270054459886,0.3750270054459886,0.5,10.000693299846866,0.0,0.0,0.0,0.0,0.0,0.0,26215.18544820383,19976.14115410997,0.7620064787860833,1.0346063039057418,0.642819580481969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455677549432429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.07242855336,1456.0610969205743,0.3750270054459886,6.17534620354742,3.478904070636948,,,,,,
5390.0,-30.695994586703975,4.985860756617424,35.02683078425379,24.22363272579389,5.008474704374599,-27.125638198270554,-40.72207451155407,1.4381183016335382,-5.061764708849353,-5.061764708842675,40.05357399210652,42243.39872404631,25746.566347301556,25746.566347301556,67989.96507134786,77793.95756194816,77793.95756194816,25746.566347301556,103540.52390924972,103540.52390924972,103540.52390924972,129755.68658831091,125244.1916948647,4511.494893446216,0.0,92248.80379922899,56698.24490340176,39500.620995363584,26215.16267906119,65715.78367442478,19976.12775346416,1456.0602352081908,0.0,0.8864099100132805,2.8781412313840415,0.0014947054983599872,1.0,1.0,-3.262653917534635,353802.9890875126,1556844.4808977558,4.400314663573045,1556844.4808977558,4.400314663573045,0.7620066294465405,0.09254019861479837,4.028046144702076,101325.0,128624.33310518519,1.2694234700733795,1.0,0.0,4.028046144702828,1.2850450868204593,1.2853237513043854,3.1345562782303036,22901.625375012165,2335.315869844663,19466.37891938895,1985.0182192072675,0.85,0.8499998843151372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.656249784731,4632.441516551485,5.578094414743807,4.985860756617424,-2.378120794308885,7.363981550926308,3.478888940751347,3.5,0.9939682687860991,0.6,0.00021684062293222007,0.9989174866300788,0.00021707561018252645,199.49856213666698,0.0,0.0,0.0,0.03177703935520862,7.264998103753595e-05,0.00014419064189468412,0.000580806559186,0.09254019862849634,0.09254019862849634,0.09254019862849634,0.09254019858559649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.2347246716,595.6823565349364,0.0,0.09254019862849634,0.09254019861479837,0.09254019861479837,0.3750270373568575,0.3750270373568575,0.5,10.000693298646215,0.0,0.0,0.0,0.0,0.0,0.0,26215.16267906119,19976.12775346416,0.7620066294465405,1.0346063193614192,0.6428196753055928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556771368732357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.050600232873,1456.0602352081908,0.3750270373568575,6.17534620354742,3.478888940751347,,,,,,
