time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
5391.0,-30.695925329719895,4.985888651645153,35.026828152289404,24.223615787364565,5.00843650904131,-27.12562425110292,-40.72204220630226,1.4381354302361025,-5.06180541390529,-5.061805413904041,40.053585629268085,42243.54534421895,25746.65259432452,25746.65259432452,67990.19793854347,77794.04364720666,77794.04364720666,25746.65259432452,103540.69624153119,103540.69624153119,103540.69624153119,129755.93334616968,125244.4360235339,4511.497322635781,0.0,92248.66590153017,56698.16759778046,39500.55367083301,26215.237104638487,65715.7907754715,19976.166652321946,1456.0635770244655,0.0,0.8864096600404959,2.8781369140673747,0.0014947054983599872,1.0,1.0,-3.262158908594529,353802.4274620057,1556844.9832223905,4.400323068415289,1556844.9832223905,4.400323068415289,0.7620059499209104,0.09254024609564906,4.028046144702076,101325.0,128624.28238426418,1.269422969496809,1.0,0.0,4.02804614470233,1.2850450066603074,1.2853236711268505,3.134556473761593,22901.591140623117,2335.312378908508,19466.35271724512,1985.01554733218,0.85,0.850000010816518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.64432382221,4632.441516551485,5.578127513301057,4.985888651645153,-2.3781492795368413,7.364037931181994,3.478873959471278,3.5,0.9939639884203652,0.6,0.00021684062293222007,0.9989102449205869,0.00021707718389599542,199.4985051499211,0.0,0.0,0.0,0.03177703935520862,7.265024827908877e-05,0.0001441903746531313,0.0005808054827246935,0.09254024609977454,0.09254024609977454,0.09254024609977454,0.09254024606451089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.2909912442,595.682338811281,0.0,0.09254024609977454,0.09254024609564906,0.09254024609564906,0.37502706948359427,0.37502706948359427,0.5,10.000693298721382,0.0,0.0,0.0,0.0,0.0,0.0,26215.237104638487,19976.166652321946,0.7620059499209104,1.034609751115114,0.6428218369699114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556766330894082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.029078593234,1456.0635770244655,0.37502706948359427,6.17534620354742,3.478873959471278,,,,,,
5392.0,-30.695856681508452,4.985916638508325,35.02682571012033,24.22363943131643,5.008451494136406,-27.125599209584095,-40.72199697894973,1.4381940228055357,-5.061808463234911,-5.0618084632130405,40.05358584144439,42243.63577409216,25746.641574120786,25746.641574120786,67990.27734821294,77794.07876099511,77794.07876099511,25746.641574120786,103540.7203351159,103540.7203351159,103540.7203351159,129755.96520453299,125244.46739612511,4511.49780840787,0.0,92248.52446730353,56698.081482803296,39500.492205000264,26215.244869417093,65715.73707441735,19976.170657398627,1456.0639239909208,0.0,0.8864096437078234,2.8781365906453034,0.0014947054983599872,1.0,1.0,-3.2621061586552855,353802.3853890954,1556844.992380002,4.400323617569328,1556844.992380002,4.400323617569328,0.7620058769965175,0.09254025601641912,4.028046144702076,101325.0,128624.23634013502,1.2694225150765854,1.0,0.0,4.0280461447014355,1.285044732453002,1.2853233968600828,3.134557142624133,22901.556028258077,2335.308798443717,19466.320784869094,1985.0122911360245,0.85,0.8499999196932179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.632263205121,4632.441516551485,5.578139701329277,4.985916638508325,-2.3781502110029913,7.364066849511316,3.478858809065672,3.5,0.9939596597330491,0.6,0.00021684062293222007,0.9989030669219857,0.0002170787437868136,199.4984486641239,0.0,0.0,0.0,0.03177703935520862,7.26506224187898e-05,0.00014419000051343027,0.0005808039756727132,0.09254025601639888,0.09254025601639888,0.09254025601639888,0.09254025601194237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.2920167949,595.6823384882415,0.0,0.09254025601639888,0.09254025601641912,0.09254025601641912,0.3750271017881293,0.3750271017881293,0.5,10.000693298792825,0.0,0.0,0.0,0.0,0.0,0.0,26215.244869417093,19976.170657398627,0.7620058769965175,1.0346118049504622,0.6428237383422317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556762172755122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16637.007266221925,1456.0639239909208,0.3750271017881293,6.17534620354742,3.478858809065672,,,,,,
5393.0,-30.69578834839347,4.9859440552299334,35.02682335425113,24.22354716053235,5.00839272530507,-27.125531132885868,-40.72191518554462,1.4381355104415,-5.06184291070457,-5.061842910672236,40.05358344711376,42243.57349174942,25746.70999118278,25746.70999118278,67990.2834829322,77793.94302876898,77793.94302876898,25746.70999118278,103540.65301995176,103540.65301995176,103540.65301995176,129755.94754058296,125244.44865414791,4511.498886435045,0.0,92248.38769675085,56698.01816233884,39500.41059379112,26215.2945206312,65715.70511442232,19976.194414046626,1456.0664015045327,0.0,0.8864094765861491,2.878132937033831,0.0014947054983599872,1.0,1.0,-3.262514442840768,353801.91010284115,1556844.8890287385,4.400329236708201,1556844.8890287385,4.400329236708201,0.7620053399867601,0.0925402786071629,4.028046144702076,101325.0,128624.19536253031,1.2694221106590704,1.0,0.0,4.028046144702395,1.2850450062849543,1.285323670751416,3.134556474677176,22901.522073693566,2335.3053360417234,19466.294225960984,1985.0095828811047,0.85,0.8500000202310332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.620261631097,4632.441516551485,5.5781690285942735,4.9859440552299334,-2.378174276587606,7.36411833181754,3.478843732855471,3.5,0.9939553522444202,0.6,0.00021684062293222007,0.9988959219257695,0.00021708029652796405,199.4983924376293,0.0,0.0,0.0,0.03177703935520862,7.265129905279801e-05,0.00014418932387942206,0.000580801250159705,0.09254027861111734,0.09254027861111734,0.09254027861111734,0.09254027854900099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.28043753427,595.6823421356697,0.0,0.09254027861111734,0.0925402786071629,0.0925402786071629,0.37502713423488876,0.37502713423488876,0.5,10.000693299293697,0.0,0.0,0.0,0.0,0.0,0.0,26215.2945206312,19976.194414046626,0.7620053399867601,1.0346124014731248,0.6428231032170485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455675805116877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16636.985443963436,1456.0664015045327,0.37502713423488876,6.17534620354742,3.478843732855471,,,,,,
5394.0,-30.695719322514247,4.985972281611225,35.026819690561375,24.22326902104544,5.008273120508994,-27.12530822657769,-40.721701027918584,1.4378893026094455,-5.061812324837206,-5.061812324800005,40.05354132836183,42242.965768869704,25746.613090036346,25746.613090036346,67989.57885890605,77793.30125135908,77793.30125135908,25746.613090036346,103539.91434139543,103539.91434139543,103539.91434139543,129755.19163128515,125243.69135271467,4511.500278570478,0.0,92248.25848089284,56698.03343551003,39500.25005042534,26215.277289889727,65715.52734031506,19976.181105639167,1456.0659158013473,0.0,0.8864097855196239,2.8781361810709694,0.0014947054983599872,1.0,1.0,-3.2656020791079072,353802.33210892114,1556843.0709499395,4.4003188494264975,1556843.0709499395,4.4003188494264975,0.7620053331781178,0.092540266755507,4.028046144702076,101325.0,128624.17927213936,1.2694219518592584,1.0,0.0,4.028046144703559,1.2850461585140125,1.2853248232303374,3.134553664095602,22901.489994652416,2335.302064889888,19466.2631144599,1985.006410390898,0.85,0.8499998523679178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.608160251482,4632.441516551485,5.578162659421578,4.985972281611225,-2.3781505134966467,7.364122795107872,3.4788285312973364,3.5,0.9939510089420961,0.6,0.00021684062293222007,0.9988887045492114,0.0002170818650212669,199.49833564114005,0.0,0.0,0.0,0.03177703935520862,7.265307069429373e-05,0.00014418755223792633,0.0005807941139060084,0.0925402061236322,0.0925402061236322,0.0925402061236322,0.09254038423763872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.05102800904,595.6824146595027,0.0,0.0925402061236322,0.092540266755507,0.092540266755507,0.3750271667971502,0.3750271667971502,0.5,10.000698643359136,0.0,0.0,0.0,0.0,0.0,0.0,26215.277289889727,19976.181105639167,0.7620053331781178,1.034604477976941,0.6428155944044985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556753948502892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16636.96361768079,1456.0659158013473,0.3750271667971502,6.17534620354742,3.4788285312973364,,,,,,
5395.0,-30.69564810601282,4.98600076862402,35.026816372580925,24.223374493327015,5.0083298075300595,-27.125348812612085,-40.721714578662045,1.438030511454146,-5.061806312012038,-5.061806312088227,40.05354364843391,42243.31006683022,25746.58155603151,25746.58155603151,67989.89162286173,77793.49866351967,77793.49866351967,25746.58155603151,103540.08021955118,103540.08021955118,103540.08021955118,129755.28627689308,125243.7882627035,4511.498014189576,0.0,92248.11370033472,56697.92509281455,39500.2095639113,26215.206057341897,65715.4156212532,19976.143154934587,1456.0629700807283,0.0,0.886409807788651,2.878136818811153,0.0014947054983599872,1.0,1.0,-3.2646865838243,353802.41507043905,1556843.171096757,4.4003181006743635,1556843.171096757,4.4003181006743635,0.7620059560561805,0.09254021984828212,4.028046144702076,101325.0,128624.12103494571,1.2694213771028444,1.0,0.0,4.028046144703645,1.2850454976698997,1.2853241622429192,3.1345552760629127,22901.454051529396,2335.298399711359,19466.23800737993,1985.0038501812473,0.85,0.8500000901069399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.596289662964,4632.441516551485,5.578170173525197,4.98600076862402,-2.3781445726339343,7.364145341257954,3.478813619681076,3.5,0.9939467484803074,0.6,0.00021684062293222007,0.9988812581791732,0.00021708348330360256,199.49827704217742,0.0,0.0,0.0,0.03177703935520862,7.265295859315846e-05,0.00014418766433906162,0.0005807945654545542,0.09254021985454172,0.09254021985454172,0.09254021985454172,0.0925402198521403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.06224986626,595.682411124638,0.0,0.09254021985454172,0.09254021984828212,0.09254021984828212,0.3750272208769674,0.3750272208769674,0.5,10.00069864251739,0.0,0.0,0.0,0.0,0.0,0.0,26215.206057341897,19976.143154934587,0.7620059560561805,1.0346109962191723,0.6428219264456452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556749804246345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16636.941807554293,1456.0629700807283,0.3750272208769674,6.17534620354742,3.478813619681076,,,,,,
5396.0,-30.695578338362317,4.986028291484295,35.02681357464694,24.22334843957799,5.008307928866208,-27.125309270355118,-40.72165583549065,1.4380388606471246,-5.061858429427389,-5.0618584294253655,40.053552017255335,42243.34923440842,25746.697254458617,25746.697254458617,67990.04648886704,77793.4819208102,77793.4819208102,25746.697254458617,103540.17917526882,103540.17917526882,103540.17917526882,129755.4740873041,125243.97341147735,4511.500675826751,0.0,92247.97457795967,56697.841890700074,39500.14743028844,26215.29491203529,65715.44234232373,19976.188439728794,1456.067088629911,0.0,0.886409511429826,2.8781312910684718,0.0014947054983599872,1.0,1.0,-3.264534233400809,353801.6959846485,1556843.5323416446,4.40032806515771,1556843.5323416446,4.40032806515771,0.7620051007153783,0.09254027275610184,4.028046144702076,101325.0,128624.07098213783,1.2694208831200378,1.0,0.0,4.028046144703013,1.285045458596483,1.2853241231610293,3.134555371372992,22901.41951310306,2335.2948777720285,19466.20265687016,1985.0002454324524,0.85,0.8499998284269042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.584519093863,4632.441516551485,5.578209465767348,4.986028291484295,-2.3781814423117664,7.364209733796061,3.4787988337326214,3.5,0.9939425239236062,0.6,0.00021684062293222007,0.998873963358479,0.00021708506867387396,199.4982196354039,0.0,0.0,0.0,0.03177703935520862,7.265344455851368e-05,0.00014418717837370637,0.0005807926079636784,0.09254027273168781,0.09254027273168781,0.09254027273168781,0.0925402729343289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.1027136921,595.6823983787616,0.0,0.09254027273168781,0.09254027275610184,0.09254027275610184,0.3750272707911924,0.3750272707911924,0.5,10.00069864258523,0.0,0.0,0.0,0.0,0.0,0.0,26215.29491203529,19976.188439728794,0.7620051007153783,1.0346129321430186,0.6428222610806621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455674552846913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16636.92004361412,1456.067088629911,0.3750272707911924,6.17534620354742,3.4787988337326214,,,,,,
5397.0,-30.69550878590885,4.986055742135774,35.02681099436971,24.223351932037644,5.008308273164558,-27.125277538904026,-40.721605823468394,1.4380770261698725,-5.061869416335469,-5.061869416355297,40.05355270136483,42243.42359959546,25746.705919593383,25746.705919593383,67990.12951918883,77793.49453815736,77793.49453815736,25746.705919593383,103540.20045775075,103540.20045775075,103540.20045775075,129755.51629207036,125244.01471489086,4511.501577179506,0.0,92247.83407334324,56697.76313482241,39500.0788205787,26215.315834319612,65715.39465489832,19976.199012905203,1456.0680596897716,0.0,0.8864094528733899,2.8781301257622895,0.0014947054983599872,1.0,1.0,-3.2645358541307132,353801.5443938239,1556843.5618729268,4.40033003400339,1556843.5618729268,4.40033003400339,0.762004895884317,0.09254029110686011,4.028046144702076,101325.0,128624.02209852793,1.2694204006763181,1.0,0.0,4.028046144700315,1.2850452799855534,1.2853239445113676,3.1345558070509076,22901.38463152242,2335.2913208406967,19466.17328311955,1984.9972501434795,0.85,0.8499998404605414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.572554762586,4632.441516551485,5.57822580278293,4.986055742135774,-2.37818828557346,7.364244027709233,3.478783804409844,3.5,0.993938229831384,0.6,0.00021684062293222007,0.9988666910957248,0.0002170866491647177,199.49816240573347,0.0,0.0,0.0,0.03177703935520862,7.265385829595321e-05,0.00014418676463626685,0.0005807909414101803,0.09254029111211454,0.09254029111211454,0.09254029111211454,0.09254029106875539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.1060214693,595.6823973368316,0.0,0.09254029111211454,0.09254029110686011,0.09254029110686011,0.3750273173765827,0.3750273173765827,0.5,10.000698642578453,0.0,0.0,0.0,0.0,0.0,0.0,26215.315834319612,19976.199012905203,0.762004895884317,1.0346149464099879,0.642823859179954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556741339682109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16636.89825302252,1456.0680596897716,0.3750273173765827,6.17534620354742,3.478783804409844,,,,,,
5398.0,-30.69550878590885,4.986055742135774,35.02681099436971,24.22331756623464,5.008308273164558,-27.125277538904026,-40.72159070111809,1.4380770261698725,-5.061869416335469,-5.061869416355297,40.05355270136483,42243.360948627145,25746.616236166756,25746.616236166756,67989.9771847939,77793.35555670041,77793.35555670041,25746.616236166756,103539.97179286716,103539.97179286716,103539.97179286716,129755.33445051848,125243.83287333898,4511.501577179506,0.0,92247.6950918863,56697.700483854096,39499.994008924674,26215.362657651312,65715.35666657599,19976.224531510463,1456.069919744631,0.0,0.8864094528733899,2.8781301257622895,0.0014947054983599872,1.0,1.0,-3.2654865821618273,353801.5443938239,1556843.5618729268,4.40033003400339,1556843.5618729268,4.40033003400339,0.7620045082870569,0.09254029110686011,4.028046144702076,101325.0,128623.98100957101,1.2694199951598422,1.0,0.0,4.028046144702798,1.2850452799855534,1.2853239445113676,3.1345558070509076,22901.350128080314,2335.287802468765,19466.146324348763,1984.9945011139139,0.85,0.8499999439107522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.560609586676,4632.441516551485,5.578220808690098,4.986055742135774,-2.3781943983587865,7.36425014049456,3.4787687991755143,3.5,0.9939339426215755,0.6,0.00021684062293222007,0.9988666910957248,0.0002170866491647177,199.49816240573347,0.0,0.0,0.0,0.03177703935520862,7.265398339995127e-05,0.0001441866395322688,0.0005807904374855033,0.09254030195014339,0.09254030195014339,0.09254030195014339,0.09254040928439575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.1060214693,595.6823973368316,0.0,0.09254030195014339,0.09254029110686011,0.09254029110686011,0.37502736129860664,0.37502736129860664,0.5,10.000698642578453,0.0,0.0,0.0,0.0,0.0,0.0,26215.362657651312,19976.224531510463,0.7620045082870569,1.0346132263994061,0.6428232774107864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556737163817728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16636.876460445386,1456.069919744631,0.37502736129860664,6.17534620354742,3.4787687991755143,,,,,,
5399.0,-30.69550878590885,4.986055742135774,35.02681099436971,24.22328107003125,5.008308273164558,-27.125277538904026,-40.72156803505493,1.4380770261698725,-5.061869416335469,-5.061869416355297,40.05355270136483,42243.266972170684,25746.477332340753,25746.477332340753,67989.74430451143,77793.20769621301,77793.20769621301,25746.477332340753,103539.68502855377,103539.68502855377,103539.68502855377,129755.09416290173,125243.59258572223,4511.501577179506,0.0,92247.5472313989,56697.606507397635,39499.934137779186,26215.409134347963,65715.34327212715,19976.24986117477,1456.0717660275566,0.0,0.8864094528733899,2.8781301257622895,0.0014947054983599872,1.0,1.0,-3.2666788661517216,353801.5443938239,1556843.5618729268,4.40033003400339,1556843.5618729268,4.40033003400339,0.7620041235595854,0.09254029110686011,4.028046144702076,101325.0,128623.93524382228,1.26941954348702,1.0,0.0,4.028046144700753,1.2850452799855534,1.2853239445113676,3.1345558070509076,22901.31342033614,2335.2840593205774,19466.119365577975,1984.9917520843485,0.85,0.8500001291756591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.542108600541,4632.441516551485,5.578213073685343,4.986055742135774,-2.3782038660175955,7.364259608153369,3.4787455587457408,3.5,0.993927302498783,0.6,0.00021684062293222007,0.9988666910957248,0.0002170866491647177,199.49816240573347,0.0,0.0,0.0,0.03177703935520862,7.265417091186018e-05,0.00014418645202035987,0.0005807896821788814,0.09254031226241734,0.09254031226241734,0.09254031226241734,0.09254052662476195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.1060214693,595.6823973368316,0.0,0.09254031226241734,0.09254029110686011,0.09254029110686011,0.3750274030899647,0.3750274030899647,0.5,10.000698642578453,0.0,0.0,0.0,0.0,0.0,0.0,26215.409134347963,19976.24986117477,0.7620041235595854,1.0346098935063914,0.6428219783809296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556737163817728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16636.85327681919,1456.0717660275566,0.3750274030899647,6.17534620354742,3.4787455587457408,,,,,,
5400.0,-30.69550878590885,4.986055742135774,35.02681099436971,24.22324453890326,5.008308273164558,-27.125277538904026,-40.7215491059236,1.4380770261698725,-5.061869416335469,-5.061869416355297,40.05355270136483,42243.188658453306,25746.33842826529,25746.33842826529,67989.52708671859,77793.05982781635,77793.05982781635,25746.33842826529,103539.39825608165,103539.39825608165,103539.39825608165,129754.8538671732,125243.3522899937,4511.501577179506,0.0,92247.39936300225,56697.52819368026,39499.85685480221,26215.45561109154,65715.31246589374,19976.275190839067,1456.0736123104818,0.0,0.8864094528733899,2.8781301257622895,0.0014947054983599872,1.0,1.0,-3.2678711772926476,353801.5443938239,1556843.5618729268,4.40033003400339,1556843.5618729268,4.40033003400339,0.7620037388321137,0.09254029110686011,4.028046144702076,101325.0,128623.8851910144,1.2694190495042132,1.0,0.0,4.0280461447029445,1.2850452799855534,1.2853239445113676,3.1345558070509076,22901.27671062842,2335.280315972164,19466.087913678723,1984.9885448831888,0.85,0.8500001183184938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4615.5236075649655,4632.441516551485,5.578205338624281,4.986055742135774,-2.378213333731554,7.364269075867328,3.478722318315967,3.5,0.9939206623759905,0.6,0.00021684062293222007,0.9988666910957248,0.0002170866491647177,199.49816240573347,0.0,0.0,0.0,0.03177703935520862,7.265432750920548e-05,0.0001441862954230146,0.0005807890513975485,0.09254032215408739,0.09254032215408739,0.09254032215408739,0.09254064396512812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.1060214693,595.6823973368316,0.0,0.09254032215408739,0.09254029110686011,0.09254029110686011,0.37502744317678993,0.37502744317678993,0.5,10.000698642578453,0.0,0.0,0.0,0.0,0.0,0.0,26215.45561109154,19976.275190839067,0.7620037388321137,1.0346070730776051,0.6428210880132013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556737163817728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16636.830093192995,1456.0736123104818,0.37502744317678993,6.17534620354742,3.478722318315967,,,,,,
