time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
0.0,-30.0,5.0,35.0,24.080207046959572,5.0,-26.5,-39.99988246997816,1.5,-4.99999999999244,-5.0,40.0,42257.45940475719,25750.0,25750.0,68007.45940475719,77249.97054748026,77249.97054748026,25750.0,102999.97054748026,102999.97054748026,102999.97054748026,129064.73565414107,124560.03259391825,4504.703060222819,0.0,91420.4088757777,56427.897733054655,38880.567936358944,26064.76510666081,64945.33304301975,19890.67188060731,1450.0,0.0,0.8869186971918838,2.884698101094473,0.0014947054983599872,1.0,1.0,-5.000000083633779,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09241799940247608,4.028046144702076,101325.0,128350.76405519308,1.2667235534684735,1.0,0.0,4.028046144704595,1.2847212910722052,1.2850212022149787,3.1353462986048446,22695.96861396914,2314.344716490253,19291.56982474675,1967.1926524090034,0.85,0.8499998459141763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885672607504562e-05,0.00015457563936351016,0.0006226378082030456,0.09241799940247608,0.09241799940247608,0.09241799940247608,0.09241799940247607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09241799940247608,0.09241799940247608,0.09241799940247608,0.375,0.375,0.5,10.0,0.0,0.0,0.0,0.0,0.0,0.0,26064.76510666081,19890.67188060731,0.7631249235975,1.0471492903071125,0.6506619863934776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,813.0,813.0,0.0,4.028046144702076,16522.262687969924,36438.26998705061,42257.45940475719,42257.45940475719,6.17534620354742,4321.873072599273,0.0014947054983599872,17892.171525676506,4632.441516551485,6.517862268040517e-06,0.375,0.0,,,,,,,,,,,,,,
1.0,-30.0009751023957,4.999901582513079,35.000772644688205,24.21234823940324,5.042517984466912,-26.49665582223606,-40.04758063293991,1.5381317244907677,-5.004684863505986,-5.004684863492841,40.02229534034292,42451.227442128475,25761.81009846524,25761.81009846524,68213.03754059371,77612.82791572667,77612.82791572667,25761.81009846524,103374.6380141919,103374.6380141919,103374.6380141919,129471.00224887962,124964.28277906137,4506.719469818263,0.0,91801.02488016248,56639.42440969063,39068.444967190946,26096.364234687713,65164.809201878656,19911.05370545437,1451.0,0.0,0.8868141674446388,2.8842003483368153,0.0014947054983599872,1.0,1.0,-3.5809423179410373,354591.23342842294,1555494.763163885,4.386726507940795,1555494.763163885,4.386726507940795,0.7629819053103295,0.09245488050941911,4.028046144702076,101325.0,128468.88461748038,1.2678893127804627,1.0,0.0,4.028046144702216,1.2845429483166917,1.2848428178263265,3.135781602304978,22790.460084700026,2323.9801649594947,19371.891804097726,1975.38321486927,0.85,0.8500000321232086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.441516551485,4632.441516551485,5.5611733049234555,4.999901582513079,-2.323996100064104,7.323897682577183,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0001014948347762,0.00023340867566358397,198.92301626759777,0.0,0.0,0.0,0.0,7.843213836919593e-05,0.00015500022706935987,0.0006243480670746814,0.09245488050298539,0.09245488050298539,0.09245488050298539,0.0924548805341602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.34530399955,595.728905193077,0.0,0.09245488050298539,0.09245488050941911,0.09245488050941911,0.375,0.375,0.5,10.000000000483988,0.0,0.0,0.0,0.0,0.0,0.0,26096.364234687713,19911.05370545437,0.7629819053103295,1.0467772157403505,0.6514440533481165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514952629584368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,1.0,-3.0,0.0,-3.0,-33.0,16572.262687969924,1451.0,0.375,6.17534620354742,3.5,,,,
2.0,-30.002092360356905,4.999573386365861,35.00174581940691,24.228873405978106,5.0407825780970015,-26.49783956094461,-40.05896409563718,1.5364530398557368,-5.01578976737386,-5.0157897673558995,40.02962789989809,42493.63853882605,25789.3835376793,25789.3835376793,68283.02207650535,77686.75595997188,77686.75595997188,25789.3835376793,103476.13949765118,103476.13949765118,103476.13949765118,129596.38775095493,125088.75713050911,4507.630620445827,0.0,91874.7226533331,56681.60522755141,39103.4638064241,26120.248253303755,65223.712059727855,19924.382245473775,1452.0,0.0,0.8867310886865832,2.8830207564204438,0.0014947054983599872,1.0,1.0,-3.2315886522480923,354437.7723410179,1555811.0940124383,4.389518317239434,1555811.0940124383,4.389518317239434,0.762794520643719,0.09247209618196267,4.028046144702076,101325.0,128492.73686829778,1.268124716193415,1.0,0.0,4.028046144704799,1.284550847422705,1.284850688344038,3.135762319400482,22808.756243811196,2325.845853967583,19387.439971820768,1976.9686867401986,0.85,0.8499998756872703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.417939283291,4632.441516551485,5.567153887170494,4.999573386365861,-2.3322254201304857,7.331798806496346,3.4999703107247786,3.5,0.9999915173499367,0.6,0.00023340867566358397,1.0001162931435807,0.00023338153499122613,198.923938990859,0.0,4.712441492095798e-06,13.35505918859949,4.712441492095798e-06,7.833112075703402e-05,0.00015507755490654996,0.0006246595471711531,0.09247209618679789,0.09247209618679789,0.09247209618679789,0.09247209613997749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.7972343236,595.7177388034488,0.0,0.09247209618679789,0.09247209618196267,0.09247209618196267,0.37500000000194056,0.37500000000194056,0.5,10.000000000660195,0.0,0.0,0.0,0.0,0.0,0.0,26120.248253303755,19924.382245473775,0.762794520643719,1.0469048743189588,0.6515059814429605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515011047881787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.81446394579,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,-3.0,-33.0,16582.443153418597,1452.0,0.37500000000194056,6.17534620354742,3.4999703107247786,,,,
3.0,-30.003229378102123,4.998991462969548,35.002781325755315,24.2182643263601,5.02884433336604,-26.500057472900934,-40.061706968676276,1.5255943415740854,-5.028425294125043,-5.028425294111779,40.03337319814167,42500.10078464519,25819.830807553994,25819.830807553994,68319.93159219918,77692.13346867987,77692.13346867987,25819.830807553994,103511.96427623386,103511.96427623386,103511.96427623386,129654.28304334654,125146.00666343406,4508.276379912478,0.0,91875.72869376426,56683.69600909894,39102.25853851703,26142.318767112687,65244.57730562972,19936.015202938284,1453.0,0.0,0.886653164787072,2.88167904119061,0.0014947054983599872,1.0,1.0,-3.140659443083166,354263.22263952054,1555972.6870963727,4.392137223568499,1555972.6870963727,4.392137223568499,0.76259552109884,0.09248458932401811,4.028046144702076,101325.0,128494.22976706426,1.26813944995869,1.0,0.0,4.028046144703255,1.2846016853651285,1.2849015032863276,3.1356382220198977,22809.006002725328,2325.8713222889905,19387.6548981291,1976.990603124319,0.85,0.8499999910479472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.3391845225915,4632.441516551485,5.5738212982810715,4.998991462969548,-2.3416713511382845,7.340662814107833,3.49987114085789,3.5,0.9999631831022543,0.6,0.00023338153499122613,1.0001183511143918,0.00023335391729506657,198.92487804112304,0.0,5.398929452282098e-06,15.300566067767466,1.0111370944377896e-05,7.83067983074378e-05,0.00015507473668378833,0.0006246481952398231,0.09248458932454678,0.09248458932454678,0.09248458932454678,0.09248458932347259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.905431675,595.7120351340382,0.0,0.09248458932454678,0.09248458932401811,0.09248458932401811,0.37500000000420414,0.37500000000420414,0.5,10.000000000610482,0.0,0.0,0.0,0.0,0.0,0.0,26142.318767112687,19936.015202938284,0.76259552109884,1.047135783747412,0.651396676011234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515077983258442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.759970824955,25750.0,,,,,,,,,,,,,,,,,5.0,1.0,-3.0,0.0,-3.0,-33.0,16582.520738514024,1453.0,0.37500000000420414,6.17534620354742,3.49987114085789,,,,
4.0,-30.004398673582557,4.998164944826772,35.003874145767526,24.20754914581778,5.016791980079201,-26.502316204999804,-40.064490039926,1.5146292153271637,-5.041058848206774,-5.041058848218847,40.03709836410128,42506.59007194315,25849.18217706193,25849.18217706193,68355.77224900508,77697.54324419195,77697.54324419195,25849.18217706193,103546.72542125388,103546.72542125388,103546.72542125388,129711.14879315329,125202.22860151656,4508.92019163673,0.0,91876.73589254475,56685.78271268986,39101.05908872765,26164.42337189941,65265.482460627056,19947.634302486094,1454.0,0.0,0.8865752802550766,2.8803380285175253,0.0014947054983599872,1.0,1.0,-3.053985026650423,354088.7676403901,1556133.424143362,4.394755118930402,1556133.424143362,4.394755118930402,0.7623953342656064,0.0924970463086538,4.028046144702076,101325.0,128495.72823343995,1.2681542386719955,1.0,0.0,4.028046144701258,1.284653026093632,1.2849528205164287,3.1355129072871475,22809.25604921047,2325.8968199344804,19387.868942495184,1977.012429575358,0.85,0.8500000570236171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.199208855052,4632.441516551485,5.580326106797792,4.998164944826772,-2.351212684065971,7.349377628892743,3.4996948829439454,3.5,0.9999128236982701,0.6,0.00023335391729506657,1.0001217122278874,0.0002333255187263594,198.9258437573651,0.0,5.4938468403186185e-06,15.569561945462965,1.5605217784696514e-05,7.828212653644284e-05,0.00015507179075862374,0.0006246363289173214,0.09249704632032785,0.09249704632032785,0.09249704632032785,0.09249704628466045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.91642176,595.7063620277213,0.0,0.09249704632032785,0.0924970463086538,0.0924970463086538,0.37500000000582195,0.37500000000582195,0.5,9.99999999962202,0.0,0.0,0.0,0.0,0.0,0.0,26164.42337189941,19947.634302486094,0.7623953342656064,1.0473495279873601,0.651287456544679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515146103057008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.02896670265,25750.0,,,,,,,,,,,,,,,,,6.0,1.0,-3.0,0.0,-3.0,-33.0,16582.597890513185,1454.0,0.37500000000582195,6.17534620354742,3.4996948829439454,,,,
5.0,-30.004676916800257,4.996933827329642,35.00437098847445,24.056689522136026,4.951438187595475,-26.50907478529907,-40.0220604968257,1.4558169507620076,-5.06172876361768,-5.061728763638644,40.02208455955695,42329.27476098232,25897.73409967098,25897.73409967098,68227.0088606533,77351.3520843022,77351.3520843022,25897.73409967098,103249.08618397318,103249.08618397318,103249.08618397318,129425.98510609008,124917.80566816796,4508.179437922118,0.0,91504.05933047827,56481.98200720774,38913.41924807836,26176.898922116903,65090.31817019526,19950.40157855242,1455.0,0.0,0.8865243281495744,2.8781450438617617,0.0014947054983599872,1.0,1.0,-4.272406123003464,353803.4850402132,1555485.6706772489,4.396467916364512,1555485.6706772489,4.396467916364512,0.762137701563125,0.09248487405419334,4.028046144702076,101325.0,128382.34910293636,1.2670352736534554,1.0,0.0,4.028046144701257,1.2849282185853046,1.2852280407366685,3.1348413759150855,22716.73561903699,2316.4623616665212,19309.22266040187,1968.9927406812592,0.85,0.8499998848523126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.999860690098,4632.441516551485,5.591048117132846,4.996933827329642,-2.366776126452035,7.363709953781678,3.4994438690758236,3.5,0.9998411054502353,0.6,0.0002333255187263594,1.0000289612273867,0.00023331876152865317,198.926073558492,0.0,5.649209241571828e-06,16.00985899061456,2.125442702626834e-05,7.86590435892447e-05,0.0001546664751371147,0.0006230036988907144,0.09248487405165641,0.09248487405165641,0.09248487405165641,0.0924848740607625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.32621781505,595.7292261742167,0.0,0.09248487405165641,0.09248487405419334,0.09248487405419334,0.37500000000315875,0.37500000000315875,0.5,9.999999999834007,0.0,0.0,0.0,0.0,0.0,0.0,26176.898922116903,19950.40157855242,0.762137701563125,1.048189819601993,0.6503159909328085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515216157281752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.4692637478,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16532.597890513185,1455.0,0.37500000000315875,6.17534620354742,3.4994438690758236,,,,
6.0,-29.990608334663282,4.962214433755789,35.01105966538067,24.44401035262274,4.8768064873716686,-26.503879896354274,-40.273419733252354,1.3900781127101463,-5.377886095823726,-5.377886095823128,40.20190827691429,43429.25377839013,26620.044408331967,26620.044408331967,70049.2981867221,79221.65636835164,79221.65636835164,26620.044408331967,105841.7007766836,105841.7007766836,105841.7007766836,132694.55664815972,128162.9780371661,4531.578610993614,0.0,93338.35894370722,57545.95661143518,39769.335924746716,26852.85587147612,66622.19179622283,20309.336424434987,1482.95,0.0,0.8842421694468662,2.8447661984973998,0.0014947054983599872,1.0,1.0,4.733474275522951,349462.37369472906,1563257.3691821531,4.473320983470821,1563257.3691821531,4.473320983470821,0.756319421727063,0.09292844936546855,4.028046144702076,101325.0,128979.48839908135,1.2729285803018144,1.0,0.0,4.0280461447009035,1.2852359096181827,1.2855357948804087,3.134090881337673,23172.117595145068,2362.8984000800547,19696.30164438031,2008.4638122478432,0.85,0.8500000728680491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.702475929729,4632.441516551485,5.747356300771129,4.962214433755789,-2.607685779787442,7.569900213543232,3.4990694235389013,3.5,0.9997341210111147,0.6,0.00023331876152865317,0.9985368327468321,0.00023366064613443112,198.91456420330783,0.07392506710178354,0.00024282357465904382,688.1620105837302,0.00026407800168531216,7.645036267361601e-05,0.00015686839885503716,0.00063187314923362,0.09292844921382708,0.09292844921382708,0.09292844921382708,0.09292844962443544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.88974901836,595.4552762976758,0.0,0.09292844921382708,0.09292844936546855,0.09292844936546855,0.37500000000187456,0.37500000000187456,0.5,10.000000014521511,0.0,0.0,0.0,0.0,0.0,0.0,26852.85587147612,20309.336424434987,0.756319421727063,1.0514409132767915,0.6518736866422393,42257.45940475719,25750.0,0.0,3296.282821591313,-3296.282821591313,0.05858028519048617,1.464507129762153,2609.535081149454,686.7477404418592,3296.282821591313,0.030095216060255246,0.6339857704598066,1.4514826308477167,1.4515232827340299,1.2663611120539742,0.0002333255187263594,0.0034998682669202938,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46241.90423693223,22453.717178408686,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.5,,,17131.119125706125,1482.95,0.37500000000187456,6.17534620354742,3.4990694235389013,16522.568637219545,608.5504884865804,1456.0,26.950000000000045
7.0,-29.913865080746962,4.865223165697151,35.00052903715901,19.30164290769028,2.5685533655849855,-26.665621946112132,-38.78165135448796,-0.6796897711960976,-6.201100944002974,-6.201100944054575,39.71875934068136,37543.6021126648,28420.771286208546,28420.771286208546,65964.37339887334,67747.23252397745,67747.23252397745,28420.771286208546,96168.003810186,96168.003810186,96168.003810186,123813.07765699715,119301.61196189735,4511.465695099808,0.0,80898.3892352371,50694.75881523499,33559.5893555579,27645.07384681115,61204.66320236905,20509.1361481412,1528.0675,0.0,0.8817174016804274,2.7592866487019463,0.0014947054983599872,1.0,1.0,-6.201100944002974,338354.9371443026,1542442.6442129428,4.558652689483639,1542442.6442129428,4.558652689483639,0.7418730824083843,0.09261325539508296,4.028046144702076,101325.0,125208.97357813749,1.2357164922589439,1.0,0.0,4.028046144701914,1.2949982434218037,1.2953008493012572,3.1104645625299665,20083.779164655163,2047.9755232067184,17071.21302444358,1740.7792696225092,0.85,0.8500000365711395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4623.375044709751,4632.441516551485,6.1471913940290674,4.865223165697151,-3.2410229999656,8.106246165662752,3.4885906295230042,3.5,0.9967401798637155,0.6,0.00023366064613443112,0.9920474274651555,0.00023553374532856008,198.85169554730325,0.2014608925412087,0.0005883610428202707,1667.415195352647,0.0008524390445055828,9.044837754362353e-05,0.0001432122685908076,0.0005768656263712408,0.09261325534246585,0.09261325534246585,0.09261325534246585,0.09261325587714299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486019.21652849537,596.1908246844386,0.0,0.09261325534246585,0.09261325539508296,0.09261325539508296,0.37500000005973555,0.37500000005973555,0.5,10.000000013497946,0.0,0.0,0.0,0.0,0.0,0.0,27645.07384681115,20509.1361481412,0.7418730824083843,1.0777671168741938,0.6134108113384994,42257.45940475719,25750.0,0.0,8968.180880739354,-8968.180880739354,0.15962113070499717,3.9905282676249256,7101.542748757466,1866.6381319818881,8968.180880739354,0.1702370081710413,0.8637507072781225,1.4512935848439648,1.451439301299519,1.2665256982233004,0.00023331876152865317,0.0034913549089271,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52893.05548084919,16781.819119260646,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,1.0,,,18102.727431708983,1528.0675,0.37500000005973555,6.17534620354742,3.4885906295230042,17081.119125706125,1021.6083060028577,1483.95,44.117500000000064
8.0,-29.819797496847738,4.754147490174431,34.980906079474956,16.47914220755922,1.2748946986076413,-26.710270840853056,-37.91029601180924,-1.8346319351892422,-6.693588514619535,-6.6935885146396545,39.43660740751841,34312.251829075576,29200.57948297189,29200.57948297189,63512.83131204746,61557.625517394736,61557.625517394736,29200.57948297189,90758.20500036662,90758.20500036662,90758.20500036662,118760.38642680473,114260.44744337855,4499.9389834261865,0.0,74147.20458611997,46901.83098767337,30272.637331607337,28002.181426438103,58274.81875804544,20633.981334272547,1556.093875,0.0,0.8801507999039673,2.709126882628774,0.0014947054983599872,1.0,1.0,-6.693588514619535,331843.7687309746,1530384.4489826835,4.61176189878486,1530384.4489826835,4.61176189878486,0.736870496624634,0.09243290626218914,4.028046144702076,101325.0,123175.13902853255,1.215644105882384,1.0,0.0,4.028046144702757,1.300506909663785,1.3008132388740266,3.09728930678533,18407.734649128277,1877.066546591168,15646.574039991574,1595.5065226138972,0.85,0.8499999776307368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.019693668494,4632.441516551485,6.347924884574692,4.754147490174431,-3.645114362848933,8.399261853023365,3.4592686210482415,3.5,0.9883624631566404,0.6,0.00023553374532856008,0.9902677245812276,0.00023784855295386355,198.77422422686257,0.22313630756772418,0.0003491559102371625,989.5078496121185,0.0012015949547427452,9.968418610246217e-05,0.00013584955922609792,0.0005472082933001601,0.0924329062069073,0.0924329062069073,0.0924329062069073,0.09243290637340851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484656.1914782605,596.619642537324,0.0,0.0924329062069073,0.09243290626218914,0.09243290626218914,0.3750000001020586,0.3750000001020586,0.5,10.000000018437426,0.0,0.0,0.0,0.0,0.0,0.0,28002.181426438103,20633.981334272547,0.736870496624634,1.089884664862709,0.5888006614235658,42257.45940475719,25750.0,0.0,9878.501580105443,-9878.501580105443,0.17672660677566943,4.418165169391732,7826.325045273702,2052.1765348317413,9878.501580105443,0.3393550789217514,0.9563128072276478,1.4510665837095256,1.450981057423516,1.2669856264861583,0.00023366064613443112,0.0034676697985847734,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53125.46883447475,15871.498419894557,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,1.0,,,18734.27283061084,1556.093875,0.3750000001020586,6.17534620354742,3.4592686210482415,18052.727431708983,681.545398901857,1527.0675,29.026374999999916
9.0,-29.720637511479556,4.639334142712291,34.95942485820338,15.482128830067836,0.7503868391279948,-26.673511490361324,-37.58089175736529,-2.2967391814394733,-6.970674375900842,-6.970674375897459,39.34411319109338,33364.138311540555,29380.8853869552,29380.8853869552,62745.02369849576,59644.84205951884,59644.84205951884,29380.8853869552,89025.72744647405,89025.72744647405,89025.72744647405,117276.76102509815,112777.78358178602,4498.977443312132,0.0,71981.83183719662,45701.128091448205,29200.781939720455,28251.033578624112,57451.81551834456,20756.165999740257,1574.3110187500001,0.0,0.879006665541477,2.6812240219041774,0.0014947054983599872,1.0,1.0,-6.970674375900842,328223.9690057044,1526447.1209635597,4.65062659984174,1526447.1209635597,4.65062659984174,0.7347046592817482,0.09243153957742536,4.028046144702076,101325.0,122531.80472099486,1.209294889918528,1.0,0.0,4.028046144701291,1.3027208793579177,1.3030307457650991,3.092025474165587,17870.16068122044,1822.2492575161184,15189.639067939637,1548.9121226860996,0.85,0.850000139276994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4573.053188785503,4632.441516551485,6.424785405734168,4.639334142712291,-3.8950121395643857,8.534346282276676,3.425536164208383,3.5,0.9787246183452523,0.6,0.00023784855295386355,0.9897516388663619,0.00024031135045786807,198.69251510426673,0.23070616410162836,0.00027933238899716545,791.6279904179669,0.0014809273437399106,0.0001033970103493818,0.00013445154260448175,0.0005415770178372296,0.0924315395748395,0.0924315395748395,0.0924315395748395,0.09243153958521873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484209.5241645557,596.7600994157951,0.0,0.0924315395748395,0.09243153957742536,0.09243153957742536,0.37500000015585055,0.37500000015585055,0.5,10.000000018666032,0.0,0.0,0.0,0.0,0.0,0.0,28251.033578624112,20756.165999740257,0.7347046592817482,1.0921330010617516,0.5807325323059159,42257.45940475719,25750.0,0.0,10146.716308517949,-10146.716308517949,0.18264114999938771,4.566028749984689,8043.886204391542,2102.8301041264062,10146.716308517949,0.519398977968927,0.9883179112520972,1.450826348287938,1.4504184809697558,1.2675126041872653,0.00023553374532856008,0.003440721096220281,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53195.803703693105,15603.283691482051,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,,,19144.777339897046,1574.3110187500001,0.37500000015585055,6.17534620354742,3.425536164208383,18684.27283061084,460.5045092862056,1555.093875,19.217143750000105
10.0,-29.619756236048797,4.524988512697789,34.93749639039206,14.979730895161651,0.4618617914382778,-26.61156037888873,-37.38211219953371,-2.5463340719614895,-7.147170229656808,-7.147170229665364,39.28834910050217,32969.735242846094,29293.504079813676,29293.504079813676,62263.23932265977,58779.196445551046,58779.196445551046,29293.504079813676,88072.70052536472,88072.70052536472,88072.70052536472,116487.09941188016,111988.49297416744,4498.606437712715,0.0,70958.62404394179,45149.16281597396,28677.179142186473,28414.398886515435,57091.57802870191,20836.592051467433,1586.1521621875002,0.0,0.8782600715241168,2.6635693691313933,0.0014947054983599872,1.0,1.0,-7.147170229656808,325934.49668861023,1524077.0381867602,4.676022494307578,1524077.0381867602,4.676022494307578,0.7333110277886544,0.09243498580226336,4.028046144702076,101325.0,122230.41310229423,1.2063203859096396,1.0,0.0,4.028046144702541,1.3039172999690787,1.3042306624094406,3.089188359413283,17616.13980943857,1796.3463373770421,14973.720660690511,1526.894572630869,0.85,0.8500001034657846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.924571151007,4632.441516551485,6.4453223857123465,4.524988512697789,-4.071927043755684,8.596915556453473,3.390491050207595,3.5,0.9687117286307414,0.6,0.00024031135045786807,0.989583154092402,0.00024284098760580665,198.60942149101447,0.23301805134856665,0.000250542549053425,710.0375840174064,0.0017314698927933356,0.00010569889263857069,0.00013461245781929738,0.0005422251917478917,0.09243498578959643,0.09243498578959643,0.09243498578959643,0.09243498604179204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483940.268715983,596.8447520055685,0.0,0.09243498578959643,0.09243498580226336,0.09243498580226336,0.3750000001999763,0.3750000001999763,0.5,10.000000016518054,0.0,0.0,0.0,0.0,0.0,0.0,28414.398886515435,20836.592051467433,0.7333110277886544,1.09058536254433,0.5774885960635222,42257.45940475719,25750.0,0.0,10177.971521776668,-10177.971521776668,0.1843870141011006,4.6096753525275105,8073.9893974949455,2103.982124281723,10177.971521776668,0.7030252062933351,0.9977652278198077,1.4505828571600947,1.4498256201692235,1.2680576095559921,0.00023784855295386355,0.003413061696461868,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53145.46851055126,15572.028478223332,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,1.0,,,19411.60527093308,1586.1521621875002,0.3750000001999763,6.17534620354742,3.390491050207595,19094.777339897046,316.827931036034,1573.3110187500001,12.841143437500023
11.0,-29.51849798914494,4.412994516094325,34.91554034966663,14.69285002620893,0.2863086649072884,-26.53797781260325,-37.23437822246922,-2.694211532085802,-7.264719031883374,-7.264719031833628,39.24371311195191,32790.72308129313,29061.636710237835,29061.636710237835,61852.359791530966,58328.73143429532,58328.73143429532,29061.636710237835,87390.36814453316,87390.36814453316,87390.36814453316,115906.5627905748,111408.84013741185,4497.722653162946,0.0,70396.16371622782,44858.15528042288,28375.564928672156,28516.194646041644,56891.7595747138,20884.313055318802,1593.848905421875,0.0,0.8777890597908636,2.6518621444362362,0.0014947054983599872,1.0,1.0,-7.264719031883374,324416.6567804832,1522181.9273167187,4.692058485599598,1522181.9273167187,4.692058485599598,0.732366759118674,0.09242567655312785,4.028046144702076,101325.0,122065.5600316093,1.2046934125991542,1.0,0.0,4.028046144702157,1.3046249402601051,1.3049417731628405,3.0875127558875257,17476.503790508214,1782.1074261351446,14855.025489014508,1514.7910335348472,0.85,0.8499998436233296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.638819004545,4632.441516551485,6.434350381960127,4.412994516094325,-4.205080444499604,8.61807496059393,3.355395675391074,3.5,0.958684478683164,0.6,0.00024284098760580665,0.9895530258468237,0.00024540472441887803,198.526068190485,0.23348550070815363,0.0002319956509263385,657.4756747252433,0.001963465543719674,0.00010744022340814515,0.00013540076419766152,0.0005454005262161053,0.09242567660700722,0.09242567660700722,0.09242567660700722,0.09242567644544453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483724.76507317106,596.9124965176477,0.0,0.09242567660700722,0.09242567655312785,0.09242567655312785,0.3750000002268423,0.3750000002268423,0.5,10.000000011782117,0.0,0.0,0.0,0.0,0.0,0.0,28516.194646041644,20884.313055318802,0.732366759118674,1.087193650783513,0.576370344781309,42257.45940475719,25750.0,0.0,10127.64288185064,-10127.64288185064,0.18467277879423857,4.61681946985596,8039.2912184526585,2088.3516633979802,10127.64288185064,0.8875769890612712,0.9993115735618963,1.4503396813984173,1.4492228686217552,1.2686006940234047,0.00024031135045786807,0.003385711896672403,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53042.577961333074,15622.35711814936,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,1.0,,,19585.043426106502,1593.848905421875,0.3750000002268423,6.17534620354742,3.355395675391074,19361.60527093308,223.43815517342227,1585.1521621875002,8.696743234374935
12.0,-29.41744849983934,4.304240296652244,34.89371751971234,14.519238983653509,0.17337414762581116,-26.45830626807889,-37.11183612523598,-2.7857680885393736,-7.345510214091519,-7.345510213997335,39.203627183719206,32716.427697332532,28749.782321025174,28749.782321025174,61466.210018357706,58083.34195505493,58083.34195505493,28749.782321025174,86833.12427608011,86833.12427608011,86833.12427608011,115409.85667479396,110913.53144976211,4496.325225031846,0.0,70064.27669035186,44697.36241479563,28185.460306173594,28576.73239871385,56762.19270488745,20909.720223020886,1598.8517885242188,0.0,0.8775004494812197,2.643839373567767,0.0014947054983599872,1.0,1.0,-7.345510214091519,323376.6748682974,1520481.517526362,4.701889887839354,1520481.517526362,4.701889887839354,0.7317043786280466,0.09240489995356213,4.028046144702076,101325.0,121968.58675282134,1.2037363607482985,1.0,0.0,4.028046144703141,1.3050613629124552,1.305381647810063,3.0864802676502814,17394.109742884782,1773.7055715136958,14784.989815936013,1507.6493824023507,0.85,0.8499998007649656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4488.655264117947,4632.441516551485,6.404987825830442,4.304240296652244,-4.3101248416926925,8.614365138344937,3.3208191339368587,3.5,0.9488054668391025,0.6,0.00024540472441887803,0.9895830229326682,0.000247988009830253,198.4429432453686,0.23332059540332545,0.00021812205988805525,618.1579177227486,0.0021815876036077294,0.0001089046816015074,0.00013650004281737065,0.0005498284712221781,0.09240489993060451,0.09240489993060451,0.09240489993060451,0.09240490022863976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483531.24439452775,596.9733239432124,0.0,0.09240489993060451,0.09240489995356213,0.09240489995356213,0.3750000002295036,0.3750000002295036,0.5,10.000000010524241,0.0,0.0,0.0,0.0,0.0,0.0,28576.73239871385,20909.720223020886,0.7317043786280466,1.0828723678439791,0.5763770942998739,42257.45940475719,25750.0,0.0,10050.724011934388,-10050.724011934388,0.1844600717744474,4.611501794361181,7983.227406154877,2067.49660577951,10050.724011934388,1.072134200461618,0.9981605615500393,1.4500980289730072,1.448618315991621,1.2691329001685552,0.00024284098760580665,0.003359113891013446,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52926.34133441433,15699.275988065612,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,,,19697.778226969225,1598.8517885242188,0.3750000002295036,6.17534620354742,3.3208191339368587,19535.043426106502,162.7348008627232,1592.848905421875,6.002883102343731
13.0,-29.316894266792364,4.199143136319324,34.872103255109096,14.411936129350238,0.0989351947065074,-26.375238343201342,-37.00323767317457,-2.842720729339637,-7.402810850659989,-7.402810850687484,39.16596599226955,32698.540351348816,28395.42790005143,28395.42790005143,61093.96825140025,57950.56006661243,57950.56006661243,28395.42790005143,86345.98796666386,86345.98796666386,86345.98796666386,114956.21143934749,110461.64951608292,4494.561923264565,0.0,69860.75339383622,44608.73367672993,28057.799685673654,28610.223472683632,56668.02315835729,20920.470599194938,1602.1036625407423,0.0,0.8773308713416417,2.6381609030668267,0.0014947054983599872,1.0,1.0,-7.402810850659989,322640.66532012355,1518885.271917606,4.7076684224245895,1518885.271917606,4.7076684224245895,0.7312235998145666,0.09237611350283532,4.028046144702076,101325.0,121909.15369239483,1.2031498020468279,1.0,0.0,4.028046144703101,1.3053309143857004,1.3056546376538172,3.0858429079630803,17343.58318752659,1768.5532967452282,14742.045699313521,1503.2703012051538,0.85,0.84999999941857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4461.19881689982,4632.441516551485,6.364977008530636,4.199143136319324,-4.3964976149908965,8.59564075131022,3.287033268598655,3.5,0.9391523624567586,0.6,0.000247988009830253,0.9896423023028529,0.00025058347774058984,198.36028386631983,0.2329429487756461,0.0002067067618829316,585.8069631762281,0.002388294365490661,0.00011021788935396365,0.00013777012047628938,0.000554944402639658,0.09237611350671521,0.09237611350671521,0.09237611350671521,0.09237611349169202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483349.4425581391,597.030462174731,0.0,0.09237611350671521,0.09237611350283532,0.09237611350283532,0.3750000002267013,0.3750000002267013,0.5,10.000000010207017,0.0,0.0,0.0,0.0,0.0,0.0,28610.223472683632,20920.470599194938,0.7312235998145666,1.0781030437690542,0.577019252285784,42257.45940475719,25750.0,0.0,9966.231339877593,-9966.231339877593,0.18408180047588152,4.602045011897034,7920.821821096466,2045.409518781127,9966.231339877593,1.2563856274096206,0.9961136389387522,1.449858282259901,1.4480154759355228,1.2696499870913462,0.00024540472441887803,0.003333463521389903,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52809.49770781101,15783.768660122407,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,,,19771.055847529995,1602.1036625407423,0.3750000002267013,6.17534620354742,3.287033268598655,19647.778226969225,123.27762056076972,1597.8517885242188,4.251874016523516
14.0,-29.21697936676725,4.097877671770072,34.850741647867515,14.344733033236139,0.04829113781105102,-26.29036876217623,-36.903062684554584,-2.878319436047518,-7.444873365981721,-7.444873365932785,39.12998497657848,32713.32879353913,28021.1380251806,28021.1380251806,60734.46681871973,57883.79379736499,57883.79379736499,28021.1380251806,85904.9318225456,85904.9318225456,85904.9318225456,114531.13367378234,110038.56208594762,4492.571587834726,0.0,69733.12833463307,44562.66345523752,27967.183199328396,28626.201851236754,56593.38505056515,20921.7929734581,1604.2173806514825,0.0,0.8772383533135109,2.63399865882683,0.0014947054983599872,1.0,1.0,-7.444873365981721,322101.22417824675,1517361.423429454,4.710821659559311,1517361.423429454,4.710821659559311,0.7308616449427504,0.09234231750842939,4.028046144702076,101325.0,121871.83027674085,1.2027814485738055,1.0,0.0,4.028046144702239,1.3054973995692192,1.3058245526788246,3.085449381998944,17311.89907701286,1765.3224166267644,14715.116937358303,1500.524331689038,0.85,0.8500001572269663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4434.3830898844435,4632.441516551485,6.319061176536917,4.097877671770072,-4.470124267240555,8.568001939010628,3.2541693590593113,3.5,0.9297626740169461,0.6,0.00025058347774058984,0.9897161960686089,0.0002531872053180172,198.27820843277317,0.2324971442121318,0.00019680195169307827,557.7367310981838,0.0025850963171837396,0.00011144218892201269,0.00013914128881857714,0.0005604675319945477,0.09234231750838494,0.09234231750838494,0.09234231750838494,0.09234231532439348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483175.7631073041,597.0850424544274,0.0,0.09234231750838494,0.09234231750842939,0.09234231750842939,0.37500000022328783,0.37500000022328783,0.5,10.000000041044183,0.0,0.0,0.0,0.0,0.0,0.0,28626.201851236754,20921.7929734581,0.7308616449427504,1.0731725406503712,0.5780415637677508,42257.45940475719,25750.0,0.0,9880.717722754363,-9880.717722754363,0.1836526790947609,4.591316977369019,7857.257575696245,2023.460147058119,9880.717722754363,1.4402302494505974,0.9937915535430777,1.4496205393228447,1.447416058250444,1.2701499459150771,0.000247988009830253,0.0033088415337088305,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52695.91385860974,15869.282277245637,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,,,19818.686300894497,1604.2173806514825,0.37500000022328783,6.17534620354742,3.2541693590593113,19721.055847529995,97.63045336450159,1601.1036625407423,3.1137181107401375
15.0,-29.117785856907005,4.000485060160348,34.829663375458914,14.302604470308893,0.012828936730955462,-26.20463364287562,-36.8082671315409,-2.900323277292065,-7.476938179423087,-7.476938179405124,39.09538824621659,32747.693209658926,27640.677033999014,27640.677033999014,60388.37024365794,57857.08157512656,57857.08157512656,27640.677033999014,85497.75860912558,85497.75860912558,85497.75860912558,114128.70916615707,109638.25266204224,4490.4565041148335,0.0,69651.98239491152,44542.594029477834,27899.320406037434,28630.950557031498,56530.270963068935,20917.15321275013,1605.5912974234636,0.0,0.8771954150204665,2.6308292101999764,0.0014947054983599872,1.0,1.0,-7.476938179423087,321690.4778946127,1515897.2919278399,4.712285243408587,1515897.2919278399,4.712285243408587,0.7305783708118301,0.09230567350571207,4.028046144702076,101325.0,121848.01705486483,1.2025464303465565,1.0,0.0,4.0280461447019436,1.3055982301203826,1.3059288080968678,3.0852110946341207,17291.75384113261,1763.268174262629,14697.992267423057,1498.7781013315514,0.85,0.8500000868888345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4408.263883409149,4632.441516551485,6.270195651858977,4.000485060160348,-4.534809345839678,8.535294406000027,3.222286182480819,3.5,0.9206531949945197,0.6,0.0002531872053180172,0.9897983173364008,0.00025579676271763853,198.19678347678527,0.2320331594339393,0.00018788558811894736,532.4677567290968,0.002772981905302687,0.00011261229672192127,0.0001405749085960959,0.0005662422186123508,0.09230567350550967,0.09230567350550967,0.09230567350550967,0.09230567350734778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483008.77659889456,597.1375146450541,0.0,0.09230567350550967,0.09230567350571207,0.09230567350571207,0.3750000003442966,0.3750000003442966,0.5,10.000000041045514,0.0,0.0,0.0,0.0,0.0,0.0,28630.950557031498,20917.15321275013,0.7305783708118301,1.068248377636638,0.5792948211950532,42257.45940475719,25750.0,0.0,9796.4363591679,-9796.4363591679,0.18321234305752307,4.580308576438073,7794.324909733584,2002.1114494343155,9796.4363591679,1.6236395102603138,0.9914087827788038,1.449384800551288,1.446820916077713,1.2706319195116071,0.00025058347774058984,0.0032852705420208287,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52586.36352065419,15953.5636408321,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,,,19849.646095581422,1605.5912974234636,0.3750000003442966,6.17534620354742,3.222286182480819,19768.686300894497,80.9597946869253,1603.2173806514825,2.3739167719811576
16.0,-29.046309213857455,3.9469069647077477,34.80911890216286,14.317681278940313,0.010952456108261755,-26.140479035805,-36.75119174933059,-2.8948777248996787,-7.487639759172964,-7.487639759160194,39.06853442058743,32818.09909759955,27322.75393189627,27322.75393189627,60140.85302949582,57925.91110658012,57925.91110658012,27322.75393189627,85248.66503847639,85248.66503847639,85248.66503847639,113865.29532135425,109376.82151820086,4488.473803153393,0.0,69691.20442494268,44583.39240399564,27897.56891216338,28616.63028287786,56514.19919504124,20903.54851729649,1605.5378203743576,0.0,0.8772401361200222,2.6297720825318023,0.0014947054983599872,1.0,1.0,-7.487639759172964,321553.4837471252,1514761.5763182845,4.710760893231426,1514761.5763182845,4.710760893231426,0.7304685530987789,0.09227021370921412,4.028046144702076,101325.0,121859.84583062436,1.2026631712866949,1.0,0.0,4.0280461447020715,1.3055682339435464,1.3059010996086386,3.0852819791234682,17301.491075668204,1764.2610958551804,14706.266907491656,1499.621879795002,0.85,0.8499999707062059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4382.864763918576,4632.441516551485,6.233994294514325,3.9469069647077477,-4.571861659891125,8.518768624598874,3.1914025407648356,3.5,0.9118292973613816,0.6,0.00025494518632764463,0.9893388537857148,0.0002576924835733423,198.13818912915386,0.11577332385896512,0.0,0.0,0.002772981905302687,0.0001133222670688546,0.00014162291925879,0.0005704636539218225,0.09227021372196992,0.09227021372196992,0.09227021372196992,0.09227021366958796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482879.1697859225,597.1782377854174,0.0,0.09227021372196992,0.09227021370921412,0.09227021370921412,0.37500000044149984,0.37500000044149984,0.5,10.000000040127267,0.0,0.0,0.0,0.0,0.0,0.0,28616.63028287786,20903.54851729649,0.7304685530987789,1.064172436062277,0.5807053725443062,42257.45940475719,25750.0,0.0,4856.617522358075,-4856.617522358075,0.09137869294646847,2.2844673236617097,3865.955962456308,990.6615599017669,4856.617522358075,1.7151119912009085,0.9889468933600477,1.449267932987603,1.4462305292370308,1.271095685652327,0.0002531872053180172,0.003262742169343092,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47114.07692711526,20893.382477641924,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.5,,,19834.70802885467,1605.5378203743576,0.37500000044149984,6.17534620354742,3.1914025407648356,19799.646095581422,35.06193327324945,1604.5912974234636,0.9465229508939501
17.0,-28.99956648876386,3.9351941000170503,34.78949043934462,14.377623097412311,0.03581174124963169,-26.095868903431477,-36.72762630796058,-2.8678858444531543,-7.481258927754652,-7.481258927786547,39.053704001411425,32908.56603525963,27155.543762784728,27155.543762784728,60064.10979804436,58067.9553581502,58067.9553581502,27155.543762784728,85223.49912093492,85223.49912093492,85223.49912093492,113816.63208382088,109329.54898581775,4487.08309800313,0.0,69824.6141012858,44665.22477689554,27954.877027100283,28593.132962885957,56548.00998998624,20887.374869566265,1604.5378203743576,0.0,0.877332427279947,2.6304023559433163,0.0014947054983599872,1.0,1.0,-7.481258927754652,321635.1611667987,1514134.636575467,4.7076153959120255,1514134.636575467,4.7076153959120255,0.7305031909821912,0.09224454791319243,4.028046144702076,101325.0,121899.58920767471,1.2030554079217834,1.0,0.0,4.028046144699839,1.30543785261293,1.3057706850361992,3.0855901233748084,17334.61127130414,1767.638415901877,14734.422919099232,1502.4929939479061,0.85,0.8500001925910342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4368.157536513303,4632.441516551485,6.216704305142915,3.9351941000170503,-4.579005323258493,8.514199423275544,3.173573957070235,3.5,0.9067354163057814,0.6,0.00025494518632764463,0.9845754990520118,0.00025893919417364734,198.10025547172873,0.0,0.0,0.0,0.002772981905302687,0.00011361660534717857,0.00014132858098046607,0.0005692780457545815,0.09224454792985816,0.09224454792985816,0.09224454792985816,0.09224454786696645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482807.5952809433,597.2007256627403,0.0,0.09224454792985816,0.09224454791319243,0.09224454791319243,0.37500000051597165,0.37500000051597165,0.5,10.000000038630532,0.0,0.0,0.0,0.0,0.0,0.0,28593.132962885957,20887.374869566265,0.7305031909821912,1.062179019362145,0.5819579865160104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458055108356265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19784.70802885467,1604.5378203743576,0.37500000051597165,6.17534620354742,3.173573957070235,,,,
18.0,-28.953276762272417,3.9241780197283043,34.770903013901545,14.441053044889145,0.0634013031161906,-26.0515060269647,-36.70476229218764,-2.8383694295156134,-7.472571564630243,-7.472571564625744,39.04429758210255,33000.131732895774,27071.929634709933,27071.929634709933,60072.06136760571,58213.068000888794,58213.068000888794,27071.929634709933,85284.99763559873,85284.99763559873,85284.99763559873,113857.35452317644,109371.26529691147,4486.089226264973,0.0,69961.92518985592,44748.98893269738,28014.37361906504,28572.35688757771,56586.73050664275,20873.850597157216,1603.5378203743576,0.0,0.87741644088551,2.63126065126727,0.0014947054983599872,1.0,1.0,-7.472571564630243,321746.3894361106,1513737.092203948,4.704752382324811,1513737.092203948,4.704752382324811,0.7305610341942935,0.09222596932213124,4.028046144702076,101325.0,121940.35897350556,1.2034577742265538,1.0,0.0,4.028046144703737,1.3052953065994584,1.3056281026794156,3.0859270881743224,17368.70002888968,1771.114501780902,14763.393462900918,1505.4471672692428,0.85,0.8499999100879566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4363.788544914354,4632.441516551485,6.20376751899679,3.9241780197283043,-4.577973723826846,8.50215174355515,3.1682854211630542,3.5,0.9052244060465869,0.6,0.00025494518632764463,0.9798826860637423,0.00026017929488251026,198.06270375308938,0.0,0.0,0.0,0.002772981905302687,0.00011390285724522115,0.0001410423290824235,0.0005681250099002574,0.09222596932013308,0.09222596932013308,0.09222596932013308,0.09222596927628024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482762.19906700385,597.2149881802446,0.0,0.09222596932013308,0.09222596932213124,0.09222596932213124,0.37500000056993005,0.37500000056993005,0.5,10.00000003957299,0.0,0.0,0.0,0.0,0.0,0.0,28572.35688757771,20873.850597157216,0.7305610341942935,1.061592723766817,0.5831779188766149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455287106327357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19734.70802885467,1603.5378203743576,0.37500000056993005,6.17534620354742,3.1682854211630542,,,,
19.0,-28.907460956434438,3.913838159127385,34.75331776605507,14.504997187200956,0.09063309011311228,-26.007777894499117,-36.68313928702844,-2.8094118491463833,-7.463644599853467,-7.463644599891932,39.03586813364637,33094.97427122861,26990.78567996311,26990.78567996311,60085.75995119172,58361.71107391784,58361.71107391784,26990.78567996311,85352.49675388096,85352.49675388096,85352.49675388096,113904.52087450573,109419.37151991272,4485.1493545930125,0.0,70103.58077085431,44835.37877832299,28075.779991701467,28552.024120624777,56627.804112326245,20860.74290261592,1602.5378203743576,0.0,0.8774979642176864,2.632142849209228,0.0014947054983599872,1.0,1.0,-7.463644599853467,321860.7169596909,1513380.9047076243,4.701974565281158,1513380.9047076243,4.701974565281158,0.7306222078856749,0.09220853034160395,4.028046144702076,101325.0,121982.53940451298,1.203874062714167,1.0,0.0,4.028046144702294,1.3051554896596307,1.3054882500920764,3.0862576732160423,17403.86734721465,1774.7005702471947,14793.289697669505,1508.495734799295,0.85,0.8500001409190844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4359.574312762543,4632.441516551485,6.191151645459574,3.913838159127385,-4.5764908684640755,8.49032902759146,3.163187560442644,3.5,0.903767874412184,0.6,0.00025494518632764463,0.9752616758327269,0.0002614120831826594,198.02555051019226,0.0,0.0,0.0,0.002772981905302687,0.00011417418457666664,0.00014077100175097798,0.000567032090888876,0.09220874903347011,0.09220874903347011,0.09220874903347011,0.09220792357920875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482721.63608639286,597.2277307483029,0.0,0.09220874903347011,0.09220853034160395,0.09220853034160395,0.3750000006172435,0.3750000006172435,0.5,9.999975593279585,0.0,0.0,0.0,0.0,0.0,0.0,28552.024120624777,20860.74290261592,0.7306222078856749,1.0610646288174324,0.5844297653778312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452546974200948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19684.70802885467,1602.5378203743576,0.3750000006172435,6.17534620354742,3.163187560442644,,,,
