time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
20.0,-28.862111994582193,3.9041646606597973,34.736696453506205,14.572884246613853,0.12081545411357356,-25.963706169972497,-36.66171660935504,-2.777590324325432,-7.4539611254942315,-7.453961125485861,39.02835573648642,33188.759769233984,26910.819817146476,26910.819817146476,60099.57958638046,58514.37216730934,58514.37216730934,26910.819817146476,85425.19198445581,85425.19198445581,85425.19198445581,113957.43883941477,109473.14009749363,4484.298741921149,0.0,70249.60513510226,44923.99292396527,28139.569123485544,28532.246854958947,56671.81597844449,20848.196394605504,1601.5378203743576,0.0,0.877580067846118,2.633100072552107,0.0014947054983599872,1.0,1.0,-7.4539611254942315,321984.7692295142,1513063.5207547764,4.699177306974569,1513063.5207547764,4.699177306974569,0.730688911412599,0.09219252182139168,4.028046144702076,101325.0,122025.8623089554,1.2043016265379265,1.0,0.0,4.028046144702805,1.3050018791715665,1.3053346004397188,3.086620953572217,17440.119256701837,1778.3972362327438,14824.10415212725,1511.637934679758,0.85,0.8500001596279616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4355.510966214834,4632.441516551485,6.178567802007712,3.9041646606597973,-4.574176307798323,8.47834096845812,3.1582753325275807,3.5,0.902364380722166,0.6,0.00025494518632764463,0.9707108998275624,0.0002626376054631026,197.9887895671542,0.0,0.0,0.0,0.002772981905302687,0.00011444358662530514,0.0001405015997023395,0.000565946927005483,0.09219252164444623,0.09219252164444623,0.09219252164444623,0.09219252218214684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482685.3816478418,597.2391206221213,0.0,0.09219252164444623,0.09219252182139168,0.09219252182139168,0.3749999026374756,0.3749999026374756,0.5,9.999975608936795,0.0,0.0,0.0,0.0,0.0,0.0,28532.246854958947,20848.196394605504,0.730688911412599,1.060484449787876,0.5856307795370023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444983591867136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19634.70802885467,1601.5378203743576,0.3749999026374756,6.17534620354742,3.1582753325275807,,,,
21.0,-28.81725904352023,3.8951379108242032,34.72100487634921,14.641960837785177,0.15117065803049035,-25.92031229971386,-36.64162791157139,-2.7457760826738613,-7.444045677645363,-7.444045677678633,39.02179777029081,33286.12422373024,26833.209980727588,26833.209980727588,60119.33420445783,58671.14944049198,58671.14944049198,26833.209980727588,85504.35942121956,85504.35942121956,85504.35942121956,114017.26070904225,109533.7491021027,4483.511606939553,0.0,70400.47497190969,45015.449767707745,28205.58356022438,28512.90128782269,56718.48484804707,20836.054857815645,1600.5378203743576,0.0,0.8776597279507696,2.63408051164526,0.0014947054983599872,1.0,1.0,-7.444045677645363,322111.83222344704,1512786.50077811,4.696463617420608,1512786.50077811,4.696463617420608,0.7307588465826984,0.09217762984167882,4.028046144702076,101325.0,122070.71118376366,1.2047442505182695,1.0,0.0,4.028046144702338,1.3048483399829462,1.3051810221049838,3.086984150782397,17477.57409991555,1782.2165673207007,14855.93695257638,1514.883976952005,0.85,0.849999940932773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4351.597257205218,4632.441516551485,6.166289845940618,3.8951379108242032,-4.571427625867939,8.466565536692142,3.1535468907550706,3.5,0.9010133973585915,0.6,0.00025494518632764463,0.9662324295928214,0.0002638549261227764,197.95244412505545,0.0,0.0,0.0,0.002772981905302687,0.00011469674631100222,0.00014024844001664242,0.0005649271881095168,0.09217762973566791,0.09217762973566791,0.09217762973566791,0.09217763021591414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482653.73368718865,597.2490631215793,0.0,0.09217762973566791,0.09217762984167882,0.09217762984167882,0.37499982408399435,0.37499982408399435,0.5,9.999975615776556,0.0,0.0,0.0,0.0,0.0,0.0,28512.90128782269,20836.054857815645,0.7307588465826984,1.0599601587652048,0.5868655397425757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447153489087163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19584.70802885467,1600.5378203743576,0.37499982408399435,6.17534620354742,3.1535468907550706,,,,
22.0,-28.772900253698417,3.886742365898062,34.70621061410887,14.712824206240498,0.18217245464322204,-25.877289093122844,-36.622598162479676,-2.713438700079808,-7.433723783330606,-7.433723783354161,39.0161764351285,33385.92317359266,26757.4653912362,26757.4653912362,60143.388564828856,58832.5433163616,58832.5433163616,26757.4653912362,85590.00870759781,85590.00870759781,85590.00870759781,114084.03464614681,109601.24179717925,4482.792848967561,0.0,70556.46125000397,45109.84113093136,28274.022354525117,28494.025938549006,56768.04829307413,20824.367585914228,1599.5378203743576,0.0,0.8777379721828914,2.6351014464390223,0.0014947054983599872,1.0,1.0,-7.433723783330606,322244.1455919786,1512549.07626668,4.693798466029698,1512549.07626668,4.693798466029698,0.7308327587973924,0.0921639588187067,4.028046144702076,101325.0,122117.12405570956,1.2052023099502547,1.0,0.0,4.028046144701973,1.3046923130766934,1.3050249554183513,3.087353320265401,17516.29914736801,1786.165423194262,14888.857056033863,1518.2408932748558,0.85,0.8500001587533436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4347.829472797628,4632.441516551485,6.154212247431821,3.886742365898062,-4.568121213148703,8.454863579046766,3.1489974289890994,3.5,0.8997135511397427,0.6,0.00025494518632764463,0.9618252210208651,0.00026506394379745014,197.9165122358859,0.0,0.0,0.0,0.002772981905302687,0.00011493703786984771,0.00014000814845779692,0.0005639592826223048,0.09216395880363124,0.09216395880363124,0.09216395880363124,0.0921639588407962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482626.6061216223,597.2575853632632,0.0,0.09216395880363124,0.0921639588187067,0.0921639588187067,0.3749997610363377,0.3749997610363377,0.5,9.999975617281386,0.0,0.0,0.0,0.0,0.0,0.0,28494.025938549006,20824.367585914228,0.7308327587973924,1.0594584519504529,0.5881111677687507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444501378420809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19534.70802885467,1599.5378203743576,0.3749997610363377,6.17534620354742,3.1489974289890994,,,,
23.0,-28.729048578646005,3.8789628695741696,34.69228279976638,14.786191703192912,0.21452890171110495,-25.834587419610973,-36.604605115111895,-2.6799322467948925,-7.423004247932624,-7.423004247945,39.01147070447083,33488.01153861974,26683.53955900478,26683.53955900478,60171.55109762453,58998.59121391012,58998.59121391012,26683.53955900478,85682.1307729149,85682.1307729149,85682.1307729149,114157.7406412064,109675.59975614984,4482.1408850565695,0.0,70717.85293586162,45207.27330320165,28345.088480733302,28475.609868291504,56820.69834902481,20813.12380512993,1598.5378203743576,0.0,0.8778148340623885,2.636162042569349,0.0014947054983599872,1.0,1.0,-7.423004247932624,322381.6014652858,1512350.3451907397,4.691180694918132,1512350.3451907397,4.691180694918132,0.7309105547307699,0.09215148048303567,4.028046144702076,101325.0,122165.14229213039,1.2056762130977585,1.0,0.0,4.02804614470272,1.304530684795966,1.3048632859291263,3.0877358360735525,17556.3661376804,1790.2511191569397,14922.90718600329,1521.7130402332386,0.85,0.8499997703952503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4344.204872195807,4632.441516551485,6.142329918597372,3.8789628695741696,-4.564269528364177,8.443232397938345,3.1446233361210876,3.5,0.8984638103203108,0.6,0.00025494518632764463,0.9574897102027549,0.0002662641526180561,197.8810039436073,0.0,0.0,0.0,0.002772981905302687,0.00011516466630556618,0.00013978052002207845,0.0005630423847793844,0.09215148049685934,0.09215148049685934,0.09215148049685934,0.09215148022562354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482603.8973130675,597.2647193385604,0.0,0.09215148049685934,0.09215148048303567,0.09215148048303567,0.3749997103720153,0.3749997103720153,0.5,9.999975619388772,0.0,0.0,0.0,0.0,0.0,0.0,28475.609868291504,20813.12380512993,0.7309105547307699,1.0589723964323157,0.5893628996412095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441879444526873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19484.70802885467,1598.5378203743576,0.3749997103720153,6.17534620354742,3.1446233361210876,,,,
24.0,-28.685725658704,3.871784863916193,34.67919296959011,14.861802441906207,0.2478467914437122,-25.792264355699697,-36.58777027213944,-2.645614511549266,-7.411884160817351,-7.411884160845958,39.00768714596491,33592.81205640182,26611.36067895784,26611.36067895784,60204.17273535966,59169.829024631275,59169.829024631275,26611.36067895784,85781.18970358912,85781.18970358912,85781.18970358912,114238.84564971497,109757.28949771459,4481.5561520003885,0.0,70885.04251423545,45308.02554605201,28418.90774242604,28457.655946125855,56876.56368855189,20802.326222548967,1597.5378203743576,0.0,0.8778903051671635,2.6372626257482046,0.0014947054983599872,1.0,1.0,-7.411884160817351,322524.242328671,1512190.5733465182,4.68861057521843,1512190.5733465182,4.68861057521843,0.7309922595849269,0.09214020271225497,4.028046144702076,101325.0,122214.92985912104,1.2061675781803212,1.0,0.0,4.028046144702191,1.3043651845635766,1.304697743501053,3.0881276136251725,17597.872508850884,1794.4835911193818,14958.190853419004,1525.3109730049512,0.85,0.8499999557273615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.720774517699,4632.441516551485,6.130631768617885,3.871784863916193,-4.559876073882057,8.43166093779825,3.140421092006543,3.5,0.8972631691447266,0.6,0.00025494518632764463,0.9532271775792281,0.0002674548023012643,197.8459363129075,0.0,0.0,0.0,0.002772981905302687,0.00011537801926917188,0.00013956716705847274,0.0005621829891968717,0.09214020271199941,0.09214020271199941,0.09214020271199941,0.09214020271349391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482585.63885307213,597.2704551734756,0.0,0.09214020271199941,0.09214020271225497,0.09214020271225497,0.37499966961679065,0.37499966961679065,0.5,9.99997561939893,0.0,0.0,0.0,0.0,0.0,0.0,28457.655946125855,20802.326222548967,0.7309922595849269,1.0585058032870849,0.5906266109948441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439288420308758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19434.70802885467,1597.5378203743576,0.37499966961679065,6.17534620354742,3.140421092006543,,,,
25.0,-28.64293998105639,3.8651943560833018,34.66691487083384,14.939633337222062,0.2819811996349556,-25.750348135462314,-36.5721807005815,-2.610610629539366,-7.40036112809571,-7.400361128135469,39.00483170718114,33700.656506114625,26540.860940220515,26540.860940220515,60241.51744633514,59346.74984137445,59346.74984137445,26540.860940220515,85887.61078159497,85887.61078159497,85887.61078159497,114327.77742846381,109846.73836960351,4481.03905886031,0.0,71058.44295508893,45412.3496863105,28495.659187531586,28440.166646868853,56935.82583440044,20791.977174817217,1596.5378203743576,0.0,0.8779643766492428,2.6384034723217824,0.0014947054983599872,1.0,1.0,-7.40036112809571,322672.10428222024,1512070.002529318,4.686088392713393,1512070.002529318,4.686088392713393,0.7310778953226116,0.09213013283042117,4.028046144702076,101325.0,122266.60595919717,1.206677581635304,1.0,0.0,4.028046144701839,1.3041964185841586,1.3045289344933209,3.0885272243539363,17640.92078452209,1798.8732935836492,14994.784412115085,1529.0424775142465,0.85,0.8500000989331186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.374612869395,4632.441516551485,6.119107365425921,3.8651943560833018,-4.554944505150363,8.420138861233665,3.1363873317490105,3.5,0.896110666214003,0.6,0.00025494518632764463,0.94903759498287,0.0002686354973453358,197.81131574835487,0.0,0.0,0.0,0.002772981905302687,0.00011557591595265443,0.00013936927037499022,0.0005613858522239206,0.09213013279563523,0.09213013279563523,0.09213013279563523,0.09213013284149194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482571.859319538,597.2747839316271,0.0,0.09213013279563523,0.09213013283042117,0.09213013283042117,0.37499963678045534,0.37499963678045534,0.5,9.999975623565634,0.0,0.0,0.0,0.0,0.0,0.0,28440.166646868853,20791.977174817217,0.7310778953226116,1.058059957214802,0.5919059926193746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436729550969103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,19384.70802885467,1596.5378203743576,0.37499963678045534,6.17534620354742,3.1363873317490105,,,,
26.0,-28.600708709458086,3.8591776932285557,34.65542342001062,15.020562952291243,0.317813628663426,-25.708758012962612,-36.557783105503745,-2.5741370677429094,-7.3884433196109285,-7.388443319587915,39.00288490039257,33811.252606223024,26471.999542572037,26471.999542572037,60283.25214879506,59529.34188637475,59529.34188637475,26471.999542572037,86001.34142894679,86001.34142894679,86001.34142894679,114424.47319893377,109943.88505335255,4480.588145581213,0.0,71238.4391446534,45520.349864862445,28575.65475532328,28423.131769986983,56998.786525310265,20782.066700941017,1595.5378203743576,0.0,0.878037079599178,2.6395838139847703,0.0014947054983599872,1.0,1.0,-7.3884433196109285,322825.0880404389,1511987.8028385493,4.6836130736194495,1511987.8028385493,4.6836130736194495,0.7311673769491354,0.09212124484167049,4.028046144702076,101325.0,122320.24380642165,1.207206946029328,1.0,0.0,4.028046144702477,1.3040206132179575,1.3043530843040545,3.0889436132163484,17685.6065162884,1803.4299701007378,15032.76302228798,1532.9152179682135,0.85,0.849999857705917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.16392767917,4632.441516551485,6.107752264171301,3.8591776932285557,-4.5494862049912745,8.40866389821983,3.132518836659282,3.5,0.895005381902652,0.6,0.00025494518632764463,0.9449217796943469,0.00026980559852278095,197.77715566816607,0.0,0.0,0.0,0.002772981905302687,0.00011575895982864382,0.0001391862264990008,0.0005606485430449302,0.0921212448410404,0.0921212448410404,0.0921212448410404,0.09212124484467203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482562.4646400616,597.2777351956862,0.0,0.0921212448410404,0.09212124484167049,0.09212124484167049,0.3749996102958974,0.3749996102958974,0.5,9.999975623604392,0.0,0.0,0.0,0.0,0.0,0.0,28423.131769986983,20782.066700941017,0.7311673769491354,1.0576234306677095,0.5931924987773058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434203303846402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19334.70802885467,1595.5378203743576,0.3749996102958974,6.17534620354742,3.132518836659282,,,,
27.0,-28.559048826143336,3.8537219016822393,34.64469612631368,15.104115369636588,0.354674117242799,-25.66757269040989,-36.544758710637666,-2.5368020187372657,-7.376120590255425,-7.376120590256645,39.00187055209817,33925.29265236297,26404.694985554124,26404.694985554124,60329.9876379171,59718.3909317988,59718.3909317988,26404.694985554124,86123.08591735293,86123.08591735293,86123.08591735293,114529.64866535456,110049.44352451277,4480.205140841789,0.0,71425.56676237348,45632.468481939235,28658.99808937138,28406.56274800163,57065.56083737301,20772.605932227743,1594.5378203743576,0.0,0.8781083789152861,2.6408046975993886,0.0014947054983599872,1.0,1.0,-7.376120590255425,322983.3295902217,1511944.9755230742,4.681185798168972,1511944.9755230742,4.681185798168972,0.7312608046423734,0.09211356965565351,4.028046144702076,101325.0,122376.06037053015,1.2077578126871962,1.0,0.0,4.028046144701688,1.3038407045000457,1.3041731297168933,3.08936983697454,17732.06269156489,1808.167181612976,15072.252726770137,1536.9420471588298,0.85,0.8499999683590099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4331.086311859811,4632.441516551485,6.096552477665976,3.8537219016822393,-4.543498647166512,8.39722054884875,3.1288124672915725,3.5,0.8939464192261636,0.6,0.00025494518632764463,0.9408805180553074,0.0002709644651316484,197.74346933108816,0.0,0.0,0.0,0.002772981905302687,0.00011592477608348466,0.00013902041024415997,0.0005599806275188896,0.09211356969063873,0.09211356969063873,0.09211356969063873,0.092113569371674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482557.56972667744,597.279272888047,0.0,0.09211356969063873,0.09211356965565351,0.09211356965565351,0.37499958887624996,0.37499958887624996,0.5,9.999975623573649,0.0,0.0,0.0,0.0,0.0,0.0,28406.56274800163,20772.605932227743,0.7312608046423734,1.0572048491707133,0.5944967885103977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431710658061934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,19284.70802885467,1594.5378203743576,0.37499958887624996,6.17534620354742,3.1288124672915725,,,,
28.0,-28.517965700600254,3.848814640004446,34.63471283297581,15.190199051890545,0.3922950826385543,-25.62683499012096,-36.53322692317886,-2.4988357645620263,-7.36338387051876,-7.363383870533668,39.00181031967922,34043.256552730185,26338.87139633993,26338.87139633993,60382.12794907011,59914.60958511243,59914.60958511243,26338.87139633993,86253.48098145236,86253.48098145236,86253.48098145236,114643.9508403626,110164.05929068182,4479.891549680777,0.0,71620.3873905044,45749.03380455707,28745.948428830372,28390.469858910237,57136.41828774061,20763.60489699502,1593.5378203743576,0.0,0.8781782419897874,2.6420670663137513,0.0014947054983599872,1.0,1.0,-7.36338387051876,323146.95149639447,1511942.432448192,4.678807661489146,1511942.432448192,4.678807661489146,0.7313582691720913,0.09210713471553603,4.028046144702076,101325.0,122434.24656484663,1.208332065776922,1.0,0.0,4.028046144701824,1.303657805055549,1.3039901836406358,3.089803266686568,17780.428728380823,1813.0991448028453,15113.368167821258,1541.1346553431863,0.85,0.8500002108327991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4328.13949691499,4632.441516551485,6.085495029703583,3.848814640004446,-4.536979845190067,8.385794485194513,3.1252652663304814,3.5,0.8929329332372804,0.6,0.00025494518632764463,0.9369134656736651,0.00027211177517267557,197.71026059863772,0.0,0.0,0.0,0.002772981905302687,0.00011607177267336978,0.00013887341365427487,0.0005593885184717185,0.0921071355013513,0.0921071355013513,0.0921071355013513,0.09210713362603139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482557.2794304058,597.279364078247,0.0,0.0921071355013513,0.09210713471553603,0.09210713471553603,0.3749995715082526,0.3749995715082526,0.5,9.99997554761418,0.0,0.0,0.0,0.0,0.0,0.0,28390.469858910237,20763.60489699502,0.7313582691720913,1.0568063200073903,0.5958241271142931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429252581100536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,19234.70802885467,1593.5378203743576,0.3749995715082526,6.17534620354742,3.1252652663304814,,,,
29.0,-28.477501579415843,3.844443796437311,34.625453834138405,15.280297421291493,0.43221977747742946,-25.586404978702785,-36.523080489691324,-2.4588768231334504,-7.350243819425145,-7.350243819439527,39.00267645717333,34164.52427567198,26274.50122805929,26274.50122805929,60439.025503731275,60117.75563181263,60117.75563181263,26274.50122805929,86392.25685987192,86392.25685987192,86392.25685987192,114767.09585746581,110287.45037709105,4479.645480374763,0.0,71823.39477763117,45870.163421904326,28836.92372858538,28374.83899759389,57211.76272617927,20755.04998950036,1592.5378203743576,0.0,0.8782467180452618,2.6433699096698002,0.0014947054983599872,1.0,1.0,-7.350243819425145,323315.82311967295,1511979.0019759901,4.676476973464866,1511979.0019759901,4.676476973464866,0.7314596566084597,0.09210190523786213,4.028046144702076,101325.0,122494.84681889354,1.2089301437838,1.0,0.0,4.028046144701769,1.3034653614125369,1.303797690932489,3.090259445281285,17830.827204424542,1818.2383591159614,15156.205692157928,1545.5028671521802,0.85,0.8500001440425078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.321342884952,4632.441516551485,6.074577851026076,3.844443796437311,-4.529942416837578,8.374386213274889,3.121874445560484,3.5,0.8919641273029955,0.6,0.00025494518632764463,0.9330238242477583,0.00027324616982121736,197.67756312754508,0.0,0.0,0.0,0.002772981905302687,0.00011620125236723243,0.0001387439339604122,0.0005588669682900378,0.09210190523727234,0.09210190523727234,0.09210190523727234,0.09210190523976701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482561.4591257698,597.2780510655551,0.0,0.09210190523727234,0.09210190523786213,0.09210190523786213,0.37499955707713695,0.37499955707713695,0.5,9.999975547660924,0.0,0.0,0.0,0.0,0.0,0.0,28374.83899759389,20755.04998950036,0.7314596566084597,1.0564090778499167,0.5971590919018964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426829354735353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,19184.70802885467,1592.5378203743576,0.37499955707713695,6.17534620354742,3.121874445560484,,,,
30.0,-28.4376669761163,3.8405982126518476,34.61690314979221,15.37349175140264,0.47315095702060256,-25.54648496876552,-36.51465451167894,-2.4180310499055038,-7.336672892963975,-7.336672892926813,39.00453633771638,34290.45953732084,26211.47005426231,26211.47005426231,60501.92959158315,60329.361690583566,60329.361690583566,26211.47005426231,86540.83174484587,86540.83174484587,86540.83174484587,114900.53473851967,110421.06299930652,4479.471739213148,0.0,72035.34663443138,45996.44448288811,28932.113501714743,28359.70299367379,57291.81649538853,20746.973206815022,1591.5378203743576,0.0,0.8783137000342771,2.6447160071597033,0.0014947054983599872,1.0,1.0,-7.336672892963975,323490.3050807063,1512057.5309769833,4.674197363039198,1512057.5309769833,4.674197363039198,0.7315652498703198,0.09209796750211616,4.028046144702076,101325.0,122558.19981034673,1.2095553891966122,1.0,0.0,4.02804614470203,1.3032687054698744,1.3036009848507306,3.0907257481102666,17883.44622843423,1823.6040063053367,15200.928751897478,1550.0633500632202,0.85,0.8499999696774542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.629738941785,4632.441516551485,6.063778680400946,3.8405982126518476,-4.5223701322923,8.362968344944148,3.1186372654844057,3.5,0.8910392187098302,0.6,0.00025494518632764463,0.9292117122914564,0.0002743671683807603,197.64538490746477,0.0,0.0,0.0,0.002772981905302687,0.00011630887849814848,0.00013863630782949614,0.0005584334452683322,0.09209796750162433,0.09209796750162433,0.09209796750162433,0.09209796749842124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482570.43432157807,597.2752315807965,0.0,0.09209796750162433,0.09209796750211616,0.09209796750211616,0.374999545299552,0.374999545299552,0.5,9.9999755477649,0.0,0.0,0.0,0.0,0.0,0.0,28359.70299367379,20746.973206815022,0.7315652498703198,1.056030918420138,0.5985228193991879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424443434882959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19134.70802885467,1591.5378203743576,0.374999545299552,6.17534620354742,3.1186372654844057,,,,
31.0,-28.398485292260467,3.8372671059493784,34.60904581845862,15.470420254301303,0.5156848687451385,-25.506964703126215,-36.50792915197087,-2.3758357206981353,-7.322671811381838,-7.322671811356806,39.00738700116588,34420.8849767274,26149.732804301042,26149.732804301042,60570.61778102844,60549.597647793446,60549.597647793446,26149.732804301042,86699.3304520945,86699.3304520945,86699.3304520945,115044.39037296208,110565.02023931901,4479.3701336430695,0.0,72256.95346412149,46128.2407918041,29031.90296924154,28345.05992086759,57376.96289010913,20739.372836514664,1590.5378203743576,0.0,0.8783791964362557,2.646105339013832,0.0014947054983599872,1.0,1.0,-7.322671811381838,323670.3951888534,1512177.8993991695,4.67196852686157,1512177.8993991695,4.67196852686157,0.73167503947474,0.09209531811853854,4.028046144702076,101325.0,122624.48225512623,1.2102095460658893,1.0,0.0,4.028046144701881,1.3030656142620434,1.303397841863078,3.0912074577175095,17938.462189455822,1829.2140730479648,15247.69682100018,1554.8323658945899,0.85,0.8500002207526314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.062785820361,4632.441516551485,6.053090915745875,3.8372671059493784,-4.514267665765316,8.351534771714695,3.11555125403652,3.5,0.8901575011532914,0.6,0.00025494518632764463,0.9254784764208638,0.0002754739227578834,197.6137443311184,0.0,0.0,0.0,0.002772981905302687,0.0001163948484508295,0.00013855033787681513,0.0005580871543318752,0.0920953181143593,0.0920953181143593,0.0920953181143593,0.09209531815102225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482584.19078296353,597.270910074135,0.0,0.0920953181143593,0.09209531811853854,0.09209531811853854,0.3749995356450215,0.3749995356450215,0.5,9.99997554780285,0.0,0.0,0.0,0.0,0.0,0.0,28345.05992086759,20739.372836514664,0.73167503947474,1.055660926093909,0.5999077546619501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422095404544866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,19084.70802885467,1590.5378203743576,0.3749995356450215,6.17534620354742,3.11555125403652,,,,
32.0,-28.35998001643612,3.8344403944642296,34.60186931233962,15.571356145106279,0.559858065296564,-25.467899065919184,-36.50307082626966,-2.3322228851954123,-7.308223576630041,-7.308223576610928,39.01126828622898,34556.404239884265,26089.205378213428,26089.205378213428,60645.60961809769,60779.421749024856,60779.421749024856,26089.205378213428,86868.62712723829,86868.62712723829,86868.62712723829,115199.5562029033,110720.21262526806,4479.343577635234,0.0,72489.04638757957,46266.02887854001,29136.686121155064,28330.929075665015,57467.61519682008,20732.267847578343,1589.5378203743576,0.0,0.8784431483613638,2.647539646317823,0.0014947054983599872,1.0,1.0,-7.308223576630041,323856.31952092476,1512341.7971627743,4.669792454258593,1512341.7971627743,4.669792454258593,0.731789197318856,0.09209400912308134,4.028046144702076,101325.0,122693.94976217658,1.2108951370557768,1.0,0.0,4.028046144702158,1.3028557669363265,1.3031879410350105,3.091705349836269,17996.081420994007,1835.0895995058463,15296.666270336182,1559.8258600374422,0.85,0.8499998367695358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.618652870793,4632.441516551485,6.042498765115966,3.8344403944642296,-4.505626203597988,8.340066598062217,3.112614033869028,3.5,0.8893182953911508,0.6,0.00025494518632764463,0.9218254539499475,0.0002765655745729575,197.58265984600473,0.0,0.0,0.0,0.002772981905302687,0.00011645698869482127,0.00013848819763282336,0.0005578368505616333,0.0920940091239309,0.0920940091239309,0.0920940091239309,0.09209400912027368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482602.92083725973,597.2650260932304,0.0,0.0920940091239309,0.09209400912308134,0.09209400912308134,0.3749995276886708,0.3749995276886708,0.5,9.999975547735895,0.0,0.0,0.0,0.0,0.0,0.0,28330.929075665015,20732.267847578343,0.731789197318856,1.05530061427455,0.6013196149088924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419786605829752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,19034.70802885467,1589.5378203743576,0.3749995276886708,6.17534620354742,3.112614033869028,,,,
33.0,-28.322179744977426,3.8321085671209953,34.59536291780603,15.676644548680656,0.6058461519765169,-25.429256555160404,-36.500180571433134,-2.2870770378419514,-7.2933166088023995,-7.293316608842795,39.01620712870572,34697.325906127524,26029.819281188014,26029.819281188014,60727.14518731554,61019.52020927381,61019.52020927381,26029.819281188014,87049.33949046183,87049.33949046183,87049.33949046183,115366.66277765542,110887.26873270926,4479.3940449461625,0.0,72732.55495513103,46410.36065197909,29246.882559057703,28317.323287193587,57564.205846251294,20725.670957864037,1588.5378203743576,0.0,0.8785055168831873,2.6490201365771635,0.0014947054983599872,1.0,1.0,-7.2933166088023995,324048.23501843243,1512550.3725748328,4.667670454951857,1512550.3725748328,4.667670454951857,0.7319078412766913,0.09209407572193407,4.028046144702076,101325.0,122766.90253699302,1.2116151249641551,1.0,0.0,4.028046144702148,1.3026386145592703,1.3029707332931189,3.0922207430991207,18056.53469258121,1841.254117622349,15348.058005965224,1565.0663586408432,0.85,0.850000194792149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.29566073561,4632.441516551485,6.031989770256164,3.8321085671209953,-4.496440738010248,8.328549305131244,3.1098234210809235,3.5,0.8885209774516925,0.6,0.00025494518632764463,0.9182544477375046,0.0002776411123908045,197.55215400655428,0.0,0.0,0.0,0.002772981905302687,0.00011649397092842025,0.00013845121539922438,0.0005576878844181625,0.09209407572204635,0.09209407572204635,0.09209407572204635,0.0920940757226373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482626.7545771526,597.2575387223618,0.0,0.09209407572204635,0.09209407572193407,0.09209407572193407,0.3749995210904437,0.3749995210904437,0.5,9.999975547734545,0.0,0.0,0.0,0.0,0.0,0.0,28317.323287193587,20725.670957864037,0.7319078412766913,1.0549462864043007,0.6027587004118652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417518384843362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18984.70802885467,1588.5378203743576,0.3749995210904437,6.17534620354742,3.1098234210809235,,,,
34.0,-28.28511474552766,3.830262902340301,34.58951863731947,15.78674220889809,0.6538049274724139,-25.391111621722118,-36.499461578764,-2.2401981963407676,-7.277926773357876,-7.277926773366113,39.02226011430605,34844.38030892047,25971.479773683182,25971.479773683182,60815.86008260365,61271.111807164605,61271.111807164605,25971.479773683182,87242.59158084779,87242.59158084779,87242.59158084779,115546.86169788291,111067.33601571486,4479.525682168052,0.0,72988.51905224637,46561.78755397117,29363.034998083553,28304.270117035125,57667.30511511868,20719.609288402484,1587.5378203743576,0.0,0.8785662180074133,2.6505492689030237,0.0014947054983599872,1.0,1.0,-7.277926773357876,324246.4609022161,1512806.0297417857,4.665605371705219,1512806.0297417857,4.665605371705219,0.732031216587784,0.09209559192881146,4.028046144702076,101325.0,122843.634994757,1.212372415442951,1.0,0.0,4.028046144703312,1.3024132030431912,1.302745264306467,3.0927559205405997,18120.080165478037,1847.7339525197735,15402.066435528435,1570.5736857671516,0.85,0.8499999058984353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.092250244396,4632.441516551485,6.021545162223585,3.830262902340301,-4.4866965793888465,8.316959481729148,3.1071773871564883,3.5,0.8877649677589966,0.6,0.00025494518632764463,0.9147673954144575,0.00027869946787088487,197.52225069693128,0.0,0.0,0.0,0.002772981905302687,0.00011650317247777264,0.000138442013849872,0.0005576508201527683,0.0920955919287737,0.0920955919287737,0.0920955919287737,0.09209559192855224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482655.9652166067,597.248362068281,0.0,0.0920955919287737,0.09209559192881146,0.09209559192881146,0.374999515578978,0.374999515578978,0.5,9.999975547732767,0.0,0.0,0.0,0.0,0.0,0.0,28304.270117035125,20719.609288402484,0.732031216587784,1.0545986146083928,0.6042311191647013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415292387372407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18934.70802885467,1587.5378203743576,0.374999515578978,6.17534620354742,3.1071773871564883,,,,
35.0,-28.248817599080038,3.828895361027052,34.584330665412935,15.902054600324504,0.7038915122069561,-25.353452875326628,-36.501070694625355,-2.191473211544184,-7.262033992986005,-7.262033993000363,39.02947423562255,34998.09347797647,25914.104957589923,25914.104957589923,60912.198435566395,61535.20190150432,61535.20190150432,25914.104957589923,87449.30685909424,87449.30685909424,87449.30685909424,115741.09914331589,111261.35720495536,4479.741938360527,0.0,73258.12207117357,46721.01364765494,29485.67602613181,28291.792284221647,57777.468310353455,20714.105303603832,1586.5378203743576,0.0,0.8786251824652902,2.6521291054038625,0.0014947054983599872,1.0,1.0,-7.262033992986005,324451.26497250196,1513110.7719460847,4.663599545757124,1513110.7719460847,4.663599545757124,0.7321595286543972,0.09209861925720957,4.028046144702076,101325.0,122924.52734750987,1.213170760893263,1.0,0.0,4.028046144703353,1.302178997224798,1.3025109987753192,3.0933121738921012,18187.011627840206,1854.559062252676,15458.96426156624,1576.375649336546,0.85,0.8500002407158556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.007038672326,4632.441516551485,6.011148839499637,3.828895361027052,-4.476381784561676,8.305277145588729,3.1046741258928474,3.5,0.8870497502550992,0.6,0.00025494518632764463,0.9113664285069274,0.00027973949703777876,197.4929756481548,0.0,0.0,0.0,0.002772981905302687,0.00011648258020854256,0.00013846260611910207,0.0005577337667634512,0.09209861925705665,0.09209861925705665,0.09209861925705665,0.09209861925700517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482690.77971797786,597.2374247488697,0.0,0.09209861925705665,0.09209861925720957,0.09209861925720957,0.3749995109369195,0.3749995109369195,0.5,9.999975547733362,0.0,0.0,0.0,0.0,0.0,0.0,28291.792284221647,20714.105303603832,0.7321595286543972,1.0542552350749368,0.6057394777144463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413110356233676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18884.70802885467,1586.5378203743576,0.3749995109369195,6.17534620354742,3.1046741258928474,,,,
36.0,-28.213320208402703,3.827999645256724,34.57979504626934,16.024630714114778,0.7578466846243669,-25.316045003505735,-36.50487932665271,-2.13914602980342,-7.245554872679861,-7.245554872676151,39.03788231136393,35157.79662451783,25857.470640726777,25857.470640726777,61015.267265244605,61813.03824118062,61813.03824118062,25857.470640726777,87670.5088819074,87670.5088819074,87670.5088819074,115950.43220766519,111470.38509635687,4480.047111308318,0.0,73542.54991366928,46888.45206075805,29615.66428101248,28279.923325757783,57895.58760677026,20709.196419734053,1585.5378203743576,0.0,0.8786827400230601,2.653768012869114,0.0014947054983599872,1.0,1.0,-7.245554872679861,324663.7324202841,1513466.0082984308,4.661641745494433,1513466.0082984308,4.661641745494433,0.7322932308261176,0.09210316194318072,4.028046144702076,101325.0,123009.78960547558,1.214012233954854,1.0,0.0,4.028046144701585,1.301927570552956,1.3022595080001205,3.0939095505837395,18257.623490832346,1861.7594684048422,15518.976953698115,1582.4952408516788,0.85,0.8499998349451461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4309.038794482203,4632.441516551485,6.00075141440771,3.827999645256724,-4.465436450832767,8.293436096089492,3.102312022433918,3.5,0.8863748635525479,0.6,0.00025494518632764463,0.9080535919825082,0.0002807600659020967,197.46435402513544,0.0,0.0,0.0,0.002772981905302687,0.00011643385355611427,0.00013851133277153035,0.0005579300399679091,0.09210316711063216,0.09210316711063216,0.09210316711063216,0.0921034796875063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482731.31577707035,597.2246900926347,0.0,0.09210316711063216,0.09210316194318072,0.09210316194318072,0.3749995069903964,0.3749995069903964,0.5,9.999984051237496,0.0,0.0,0.0,0.0,0.0,0.0,28279.923325757783,20709.196419734053,0.7322932308261176,1.0538845840837365,0.60726210887281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410974169008133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18834.70802885467,1585.5378203743576,0.3749995069903964,6.17534620354742,3.102312022433918,,,,
37.0,-28.178672003102946,3.8275672488405954,34.57591205046575,16.150221519079082,0.8111521152003237,-25.279565298988306,-36.51198969511313,-2.0879545880509984,-7.2286357480596735,-7.228635748073013,39.04762437815183,35327.91338224629,25801.88756995395,25801.88756995395,61129.80095220024,62105.711467475914,62105.711467475914,25801.88756995395,87907.59903742987,87907.59903742987,87907.59903742987,116176.2779261842,111695.82792691512,4480.449999269064,0.0,73843.78238019235,47065.984298458134,29753.108979704684,28268.678888754326,58021.78786845901,20704.88546843789,1584.5378203743576,0.0,0.8787375596264821,2.655451512466268,0.0014947054983599872,1.0,1.0,-7.2286357480596735,324881.98675105517,1513877.683871154,4.65977722868083,1513877.683871154,4.65977722868083,0.7324320160102912,0.0921095279801402,4.028046144702076,101325.0,123100.46925867409,1.2149071725504474,1.0,0.0,4.028046144702018,1.3016816949295629,1.3020135696886572,3.0944939614596354,18332.40725837167,1869.3852904275843,15582.548727414327,1588.9777576862973,0.85,0.8500001395233245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.1867049700495,4632.441516551485,5.990427008929339,3.8275672488405954,-4.453973024912726,8.281540273753322,3.100089973778247,3.5,0.8857399925080706,0.6,0.00025494518632764463,0.9048325373484161,0.00028175952544186094,197.43642510164227,0.0,0.0,0.0,0.002772981905302687,0.00011634293570567454,0.0001386022506219701,0.0005582962612648575,0.09210952797693363,0.09210952797693363,0.09210952797693363,0.09210952798675319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482778.3313088279,597.2099190571016,0.0,0.09210952797693363,0.0921095279801402,0.0921095279801402,0.3749995376953015,0.3749995376953015,0.5,9.999984051520354,0.0,0.0,0.0,0.0,0.0,0.0,28268.678888754326,20704.88546843789,0.7324320160102912,1.0535663101383121,0.6088732298690637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408885661968052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,18784.70802885467,1584.5378203743576,0.3749995376953015,6.17534620354742,3.100089973778247,,,,
38.0,-28.144914172870024,3.8275936819703826,34.57268360886951,16.284328617062442,0.8688036306860775,-25.243403893558348,-36.521803646441526,-2.0327066448024764,-7.211061744763185,-7.211061744757872,39.058722586736344,35505.76664942408,25746.828024481318,25746.828024481318,61252.59467390539,62415.269230689504,62415.269230689504,25746.828024481318,88162.09725517083,88162.09725517083,88162.09725517083,116420.2194649221,111939.26962960648,4480.949835315627,0.0,74163.0718657096,47253.56929992332,29899.44729531809,28258.12220975128,58157.56950506937,20701.247513253482,1583.5378203743576,0.0,0.8787907279161016,2.6572010673008486,0.0014947054983599872,1.0,1.0,-7.211061744763185,325108.8111033043,1514346.769809034,4.6579690186491,1514346.769809034,4.6579690186491,0.7325768980541078,0.09211761944862455,4.028046144702076,101325.0,123196.50918343347,1.2158550129132344,1.0,0.0,4.028046144702006,1.3014164398603671,1.3017482469904378,3.095124682099649,18411.673849182003,1877.4682332072628,15649.924543969324,1595.848178936673,0.85,0.8500000962522276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4305.449386006227,4632.441516551485,5.980055905003752,3.8275936819703826,-4.441832748002657,8.26942642997304,3.0980062002681428,3.5,0.8851446286480408,0.6,0.00025494518632764463,0.9017061131212138,0.00028273645106515215,197.40922148136687,0.0,0.0,0.0,0.002772981905302687,0.00011621755574095337,0.00013872763058669126,0.0005588012975483755,0.09211761943883823,0.09211761943883823,0.09211761943883823,0.09211761946844309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482831.8926525379,597.1930910491009,0.0,0.09211761943883823,0.09211761944862455,0.09211761944862455,0.3749995621084667,0.3749995621084667,0.5,9.999984052372234,0.0,0.0,0.0,0.0,0.0,0.0,28258.12220975128,20701.247513253482,0.7325768980541078,1.0532179249438243,0.6105098089824607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406847700902818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18734.70802885467,1583.5378203743576,0.3749995621084667,6.17534620354742,3.0980062002681428,,,,
39.0,-28.11209662645336,3.828074459469765,34.57011571336239,16.42607987103986,0.9294622167594867,-25.207838222138026,-36.53493501534683,-1.9747961942354495,-7.192846716307997,-7.192846716278363,39.071306641018204,35693.728414813806,25692.306699916804,25692.306699916804,61386.03511473061,62743.60185220455,62743.60185220455,25692.306699916804,88435.90855212136,88435.90855212136,88435.90855212136,116684.20752704925,112202.64944016826,4481.558086880998,0.0,74502.53129722275,47452.65783278722,30055.414960483926,28248.298974927897,58303.713935411826,20698.323465960497,1582.5378203743576,0.0,0.8788416749779813,2.6590153991947814,0.0014947054983599872,1.0,1.0,-7.192846716307997,325344.04048950877,1514878.7906776175,4.656236482458228,1514878.7906776175,4.656236482458228,0.7327281364563414,0.09212764619628613,4.028046144702076,101325.0,123298.70693979076,1.2168636263487862,1.0,0.0,4.028046144702326,1.3011385176486387,1.3014702539200904,3.0957857984109074,18495.947817085682,1886.061786347599,15721.552989484395,1603.1522476568855,0.85,0.8499998564529668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4303.826444556962,4632.441516551485,5.969642835484176,3.828074459469765,-4.42902756385625,8.257102023326015,3.0960601196770297,3.5,0.8845886056220085,0.6,0.00025494518632764463,0.8986779452689471,0.0002836891543514482,197.38278277045788,0.0,0.0,0.0,0.002772981905302687,0.0001160499886368696,0.00013889519769077504,0.0005594762655759591,0.09212764622172567,0.09212764622172567,0.09212764622172567,0.09212764615345749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482892.62621721526,597.1740090764628,0.0,0.09212764622172567,0.09212764619628613,0.09212764619628613,0.3749995814905242,0.3749995814905242,0.5,9.999984049965303,0.0,0.0,0.0,0.0,0.0,0.0,28248.298974927897,20698.323465960497,0.7327281364563414,1.052866635266723,0.6122033401569392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440486266488923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,18684.70802885467,1582.5378203743576,0.3749995814905242,6.17534620354742,3.0960601196770297,,,,
40.0,-28.08028073881572,3.829006018680833,34.56821725561158,16.576195950061106,0.993417921001535,-25.172807081343027,-36.551631591841556,-1.9140557683600667,-7.173949860936261,-7.173949860935826,39.08547223296997,35892.58730315196,25638.212893884498,25638.212893884498,61530.80019703646,63092.452998444314,63092.452998444314,25638.212893884498,88730.6658923288,88730.6658923288,88730.6658923288,116969.9215722665,112487.63976557189,4482.281806694602,0.0,74864.40064849434,47664.53482408835,30222.07313822888,28239.255679937683,58461.32881816656,20696.1594903682,1581.5378203743576,0.0,0.8788902587759594,2.6608986792796645,0.0014947054983599872,1.0,1.0,-7.173949860936261,325588.2164669215,1515477.8439090948,4.654584432919923,1515477.8439090948,4.654584432919923,0.7328861541160093,0.09213973392169422,4.028046144702076,101325.0,123407.76026054742,1.21793989894446,1.0,0.0,4.0280461447042155,1.300847141415637,1.3011788033982534,3.09647922223866,18585.785256447576,1895.2226556925737,15797.921773726697,1610.9396964026143,0.85,0.8500002316687834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4302.317476045499,4632.441516551485,5.959163412889282,3.829006018680833,-4.415528251882927,8.24453427056376,3.0942511436926274,3.5,0.8840717553407507,0.6,0.00025494518632764463,0.8957526790871587,0.00028461560013133704,197.35715778318016,0.0,0.0,0.0,0.002772981905302687,0.00011583724870596386,0.00013910793762168079,0.0005603331918344681,0.09213973405526822,0.09213973405526822,0.09213973405526822,0.09213973367291282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482960.99438352906,597.1525276359338,0.0,0.09213973405526822,0.09213973392169422,0.09213973392169422,0.3749995968346374,0.3749995968346374,0.5,9.99998403772434,0.0,0.0,0.0,0.0,0.0,0.0,28239.255679937683,20696.1594903682,0.7328861541160093,1.0525043039718944,0.6139543528815329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402933443970254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18634.70802885467,1581.5378203743576,0.3749995968346374,6.17534620354742,3.0942511436926274,,,,
