time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
41.0,-28.049519383321208,3.830386055645545,34.56700145510553,16.73554452080282,1.0608994794079203,-25.138374665594434,-36.572298815567024,-1.8502454003056459,-7.154310979381762,-7.1543109793725215,39.10136210665967,36103.82759298148,25584.395559092973,25584.395559092973,61688.22315207445,63464.409477150846,63464.409477150846,25584.395559092973,89048.80503624382,89048.80503624382,89048.80503624382,117279.86694836669,112796.73548691632,4483.131461450366,0.0,75251.22125504997,47890.638715019166,30400.64726670089,28231.06191212287,58631.70917882376,20694.82442764278,1580.5378203743576,0.0,0.8789362631420738,2.6628570266641076,0.0014947054983599872,1.0,1.0,-7.154310979381762,325842.1332630704,1516150.0289949265,4.65302020279512,1516150.0289949265,4.65302020279512,0.7330515760286045,0.09215406955703179,4.028046144702076,101325.0,123524.44460233128,1.2190914838621394,1.0,0.0,4.028046144703397,1.3005411789756827,1.300872762950587,3.0972076930886567,18681.817077499178,1905.015176181385,15879.540095354032,1619.2624489865584,0.85,0.8499997633784631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4300.922295462937,4632.441516551485,5.948583536624708,3.830386055645545,-4.401290606761936,8.23167666240748,3.0925789548204157,3.5,0.8835939870915474,0.6,0.00025494518632764463,0.8929341398271435,0.0002855139869296492,197.33238845725026,0.0,0.0,0.0,0.002772981905302687,0.0001155744154032525,0.00013937077092439213,0.0005613918965061539,0.0921540705300897,0.0921540705300897,0.0921540705300897,0.0921540669248448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483037.6869815474,597.1284297031199,0.0,0.0921540705300897,0.09215406955703179,0.09215406955703179,0.3749996089089424,0.3749996089089424,0.5,9.999983959810443,0.0,0.0,0.0,0.0,0.0,0.0,28231.06191212287,20694.82442764278,0.7330515760286045,1.0521307329439857,0.6157730705558424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440106360010098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,18584.70802885467,1580.5378203743576,0.3749996089089424,6.17534620354742,3.0925789548204157,,,,
42.0,-28.01987027046535,3.8322135466470506,34.566485610932226,16.905686922278278,1.132833864325028,-25.104537751509,-36.59729854026807,-1.7824986095885245,-7.133866366378641,-7.133866366394075,39.119120623004235,36328.72934367759,25530.70108053737,25530.70108053737,61859.43042421495,63862.03972710932,63862.03972710932,25530.70108053737,89392.74080764668,89392.74080764668,89392.74080764668,117616.52940221867,113132.41156924274,4484.117832975931,0.0,75665.8064786278,48132.496277568,30592.56689006644,28223.788594571997,58816.355484638436,20694.38881720841,1579.5378203743576,0.0,0.8789794850619286,2.6648969290560176,0.0014947054983599872,1.0,1.0,-7.133866366378641,326106.6330335686,1516901.5295304896,4.6515506765982995,1516901.5295304896,4.6515506765982995,0.7332250504876712,0.0921708441100501,4.028046144702076,101325.0,123649.59454978126,1.2203266178118062,1.0,0.0,4.0280461447020395,1.3002164993783851,1.3005480005734795,3.0979811028608135,18784.741723514744,1915.5105692070936,15967.033314324011,1628.18427437749,0.85,0.8500001516835589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4299.641023578102,4632.441516551485,5.937868054689614,3.8322135466470506,-4.3862672895580435,8.218480836205094,3.0910436093359053,3.5,0.8831553169531158,0.6,0.00025494518632764463,0.8902265680487427,0.00028638236093812646,197.3085206028093,0.0,0.0,0.0,0.002772981905302687,0.00011525721991425236,0.00013968796641339228,0.0005626695745727378,0.09217084398079092,0.09217084398079092,0.09217084398079092,0.09217084439147206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483123.40078944084,597.101496011699,0.0,0.09217084398079092,0.0921708441100501,0.0921708441100501,0.37499961810396715,0.37499961810396715,0.5,9.999983970806776,0.0,0.0,0.0,0.0,0.0,0.0,28223.788594571997,20694.38881720841,0.7332250504876712,1.0517385838429125,0.617663727110155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399256193457843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18534.70802885467,1579.5378203743576,0.37499961810396715,6.17534620354742,3.0910436093359053,,,,
43.0,-27.991426944175046,3.8344886730650183,34.56669108440321,17.0877156657167,1.2096579852525038,-25.071247292970064,-36.627016054093815,-1.7105216701384371,-7.112553852663041,-7.112553852671306,39.13889987588376,36568.52501052888,25476.984829742632,25476.984829742632,62045.50984027151,64287.99834199299,64287.99834199299,25476.984829742632,89764.98317173563,89764.98317173563,89764.98317173563,117982.49220441755,113497.24019589412,4485.252008523423,0.0,76111.39064225186,48391.91729383931,30799.414831569502,28217.509032681915,59016.92386425142,20694.925487322733,1578.5378203743576,0.0,0.8790196839530338,2.667024741718078,0.0014947054983599872,1.0,1.0,-7.112553852663041,326382.5409097321,1517738.8746361886,4.650184015375844,1517738.8746361886,4.650184015375844,0.7334072424094409,0.09219025548145016,4.028046144702076,101325.0,123784.20208385226,1.2216550908843056,1.0,0.0,4.028046144703106,1.299871724164317,1.300203137456054,3.0988028047857514,18895.36214533144,1926.7907129683879,16061.054303930463,1637.7717471236829,0.85,0.8499998137320028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4298.474094419344,4632.441516551485,5.926983452760387,3.8344886730650183,-4.370411625363499,8.204900298428516,3.089645545880769,3.5,0.8827558702516483,0.6,0.00025494518632764463,0.8876374354725027,0.0002872177041428334,197.2856288451954,0.0,0.0,0.0,0.002772981905302687,0.00011488121108005857,0.00014006397524758606,0.0005641841555076861,0.0921902554978262,0.0921902554978262,0.0921902554978262,0.09219025545092145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483218.8713241733,597.0714950303822,0.0,0.0921902554978262,0.09219025548145016,0.09219025548145016,0.37499962535131326,0.37499962535131326,0.5,9.999983969259047,0.0,0.0,0.0,0.0,0.0,0.0,28217.509032681915,20694.925487322733,0.7334072424094409,1.0513172455918973,0.6196277714277767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397514566786365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,18484.70802885467,1578.5378203743576,0.37499962535131326,6.17534620354742,3.089645545880769,,,,
44.0,-27.96426650517698,3.837213315312869,34.56764501421397,17.282477497961395,1.2913072077174594,-25.038592500133753,-36.66204923121256,-1.6343667988215884,-7.090283078196592,-7.090283078248957,39.16090971411657,36825.40326364169,25423.042930307103,25423.042930307103,62248.446193948796,64745.97534123209,64745.97534123209,25423.042930307103,90169.0182715392,90169.0182715392,90169.0182715392,118381.34415995839,113894.79465471023,4486.549505248151,0.0,76591.61348822837,48671.041404581556,31022.857870718675,28212.32588841919,59235.183759137864,20696.53650635093,1577.5378203743576,0.0,0.8790565521989483,2.669249659340453,0.0014947054983599872,1.0,1.0,-7.090283078196592,326671.05038205505,1518671.0613112159,4.648930658333723,1518671.0613112159,4.648930658333723,0.7335990867327462,0.09221257993212635,4.028046144702076,101325.0,123929.44252687429,1.2230885026091713,1.0,0.0,4.028046144700583,1.299507135345931,1.2998384556826648,3.099672202746161,19014.581942902063,1938.947749017459,16162.392475857181,1648.1053648144048,0.85,0.8499998855820454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4297.422238361611,4632.441516551485,5.915882014888912,3.837213315312869,-4.35365521384019,8.19086852915306,3.0883855649279344,3.5,0.8823958756936955,0.6,0.00025494518632764463,0.8851726657400508,0.0002880174639311722,197.2637745382132,0.0,0.0,0.0,0.002772981905302687,0.00011443939923870821,0.00014050578708893642,0.0005659637939919211,0.0922125799237657,0.0922125799237657,0.0922125799237657,0.09221257994907542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483325.1125431176,597.038107635326,0.0,0.0922125799237657,0.09221257993212635,0.09221257993212635,0.3749996309903255,0.3749996309903255,0.5,9.99998397001143,0.0,0.0,0.0,0.0,0.0,0.0,28212.32588841919,20696.53650635093,0.7335990867327462,1.0508694705339898,0.6216812530434811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395844165464116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,18434.70802885467,1577.5378203743576,0.3749996309903255,6.17534620354742,3.0883855649279344,,,,
45.0,-27.938484927662298,3.8403920153025273,34.569380326067495,17.492263193149142,1.3790901435519103,-25.006527420327906,-36.70282914591951,-1.552683603071637,-7.066908684657847,-7.06690868461474,39.18537078628133,37100.774649192965,25368.553173250784,25368.553173250784,62469.32782244375,65239.947124917904,65239.947124917904,25368.553173250784,90608.50029816868,90608.50029816868,90608.50029816868,118816.8601655024,114328.82923487134,4488.030930631058,0.0,77110.28225239462,48971.85379766504,31264.92050525509,28208.359867333707,59473.28037258879,20699.345044047936,1576.5378203743576,0.0,0.8790900396915556,2.6715864083144036,0.0014947054983599872,1.0,1.0,-7.066908684657847,326974.0725135881,1519707.5734201907,4.647792290494335,1519707.5734201907,4.647792290494335,0.7338017928514348,0.09223813371594387,4.028046144702076,101325.0,124086.40573837417,1.2246376090636484,1.0,0.0,4.028046144702816,1.299116307125965,1.2994475278177382,3.1006047130709353,19143.346298009674,1952.0780590731467,16271.847314210427,1659.266652140173,0.85,0.8500001546700434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4296.486608358926,4632.441516551485,5.9044878957368585,3.8403920153025273,-4.335887517269888,8.176279532572416,3.0872649797944773,3.5,0.8820757085127078,0.6,0.00025494518632764463,0.8828398584733359,0.00028877851841500727,197.24303419372902,0.0,0.0,0.0,0.002772981905302687,0.00011392709027304792,0.0001410180960545967,0.0005680273981459453,0.09223808196926414,0.09223808196926414,0.09223808196926414,0.09223831488778099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483443.1580282193,597.0010087320438,0.0,0.09223808196926414,0.09223813371594387,0.09223813371594387,0.3749996353518783,0.3749996353518783,0.5,9.999990803652762,0.0,0.0,0.0,0.0,0.0,0.0,28208.359867333707,20699.345044047936,0.7338017928514348,1.0503763611336938,0.6238225706865952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394249466450806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,18384.70802885467,1576.5378203743576,0.3749996353518783,6.17534620354742,3.0872649797944773,,,,
46.0,-27.914188003457095,3.8440291083337432,34.5719356153839,17.717524151690327,1.472548699634935,-24.975341640345206,-36.75023935558272,-1.466071235523677,-7.042434341497483,-7.042434341470186,39.21251447200392,37397.904564597724,25313.544764701823,25313.544764701823,62711.44932929955,65773.59625910428,65773.59625910428,25313.544764701823,91087.14102380609,91087.14102380609,91087.14102380609,119292.83799868287,114803.130006698,4489.70799198486,0.0,77671.65063072482,49296.87571081269,31527.527688791255,28205.696974876777,59733.224663668036,20703.431551978945,1575.5378203743576,0.0,0.8791192476171655,2.6740348509846212,0.0014947054983599872,1.0,1.0,-7.042434341497483,327291.5910905804,1520858.3844931372,4.646799447017349,1520858.3844931372,4.646799447017349,0.7340159532458919,0.09226717235050257,4.028046144702076,101325.0,124256.50783978555,1.2263163862796502,1.0,0.0,4.02804614470175,1.298702151089603,1.2990332661887913,3.1015934957238427,19282.711230327677,1966.2893271736707,16390.30415431986,1671.3458881799454,0.85,0.8499999796989821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4295.669024914428,4632.441516551485,5.892806130520282,3.8440291083337432,-4.31710938208598,8.161138490419724,3.0862859098168793,3.5,0.8817959742333941,0.6,0.00025494518632764463,0.8806474603597818,0.00028949744114800343,197.2234921904107,0.0,0.0,0.0,0.002772981905302687,0.00011333414903909046,0.00014161103728855417,0.0005704157927974226,0.0922671226997402,0.0922671226997402,0.0922671226997402,0.09226735400913712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483574.1593009149,596.9598353576101,0.0,0.0922671226997402,0.09226717235050257,0.09226717235050257,0.3749996660881016,0.3749996660881016,0.5,9.999997629275777,0.0,0.0,0.0,0.0,0.0,0.0,28205.696974876777,20703.431551978945,0.7340159532458919,1.049858762563056,0.6260821305926334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439273605278312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18334.70802885467,1575.5378203743576,0.3749996660881016,6.17534620354742,3.0862859098168793,,,,
47.0,-27.891490230400407,3.8481328357004543,34.575353579640776,17.960444243531697,1.5730256931536413,-24.94477385636595,-36.804536276590056,-1.3733459903468286,-7.016647111044847,-7.016647111058348,39.242540724004535,37717.390534361475,25257.551582037446,25257.551582037446,62974.94211639892,66350.32812757077,66350.32812757077,25257.551582037446,91607.87970960821,91607.87970960821,91607.87970960821,119812.34633114378,115320.74105765967,4491.605273484112,0.0,78279.76822626093,49648.2262360236,31812.824433597034,28204.466621535576,60017.291055132606,20708.933332736484,1574.5378203743576,0.0,0.879144572066251,2.6766165535664905,0.0014947054983599872,1.0,1.0,-7.016647111044847,327626.4047417564,1522132.1752504131,4.645938646032505,1522132.1752504131,4.645938646032505,0.7342430406722933,0.09230006551794458,4.028046144702076,101325.0,124440.93551136173,1.228136545880698,1.0,0.0,4.028046144702302,1.2982590575655832,1.2985900596943294,3.1026520641074704,19433.682091556748,1981.6840706619232,16518.626679005294,1684.4311440711451,0.85,0.8499998405439625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.971257305561,4632.441516551485,5.880726568094125,3.8481328357004543,-4.29715835484946,8.145291190549914,3.085450419573467,3.5,0.8815572627352762,0.6,0.00025494518632764463,0.8786046676256586,0.0002901705348511391,197.20523988156563,0.0,0.0,0.0,0.002772981905302687,0.00011265857968958856,0.00014228660663805607,0.0005731370173111625,0.09229990096467042,0.09229990096467042,0.09229990096467042,0.09230047524352977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483719.03415510233,596.9142986523166,0.0,0.09229990096467042,0.09230006551794458,0.09230006551794458,0.374999717956994,0.374999717956994,0.5,10.000014730452518,0.0,0.0,0.0,0.0,0.0,0.0,28204.466621535576,20708.933332736484,0.7342430406722933,1.0492799826394927,0.6284420684651333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439131008153474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,18284.70802885467,1574.5378203743576,0.374999717956994,6.17534620354742,3.085450419573467,,,,
48.0,-27.870520713781115,3.8527074726072117,34.57968124237859,18.221403832454257,1.6801557976819326,-24.915278271744175,-36.86670293156055,-1.2750866560985938,-6.989737414562512,-6.989737414572663,39.275654908795865,38062.812660227624,25201.04357108561,25201.04357108561,63263.856231313235,66973.16189111692,66973.16189111692,25201.04357108561,92174.20546220253,92174.20546220253,92174.20546220253,120378.90115383374,115885.18750692235,4493.713646911384,0.0,78938.51847762783,50028.16919919028,32122.61030937506,28204.6956916312,60327.30600100626,20715.86367170612,1573.5378203743576,0.0,0.8791642030013097,2.6793127310834337,0.0014947054983599872,1.0,1.0,-6.989737414562512,327976.07928804273,1523537.899261763,4.645271394697436,1523537.899261763,4.645271394697436,0.7344827931560651,0.09233683237569473,4.028046144702076,101325.0,124641.00950138841,1.2301111226389185,1.0,0.0,4.028046144701874,1.2977898488802024,1.2981207313802252,3.1037738106656283,19597.22298153223,1998.3606003612072,16657.64380674135,1698.6069459745531,0.85,0.8500002180124683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.396059213323,4632.441516551485,5.868355695096765,3.8527074726072117,-4.276174821225734,8.128882293832945,3.084761759176314,3.5,0.881360502621804,0.6,0.00025494518632764463,0.8767219621134342,0.0002907936579038939,197.1883803441631,0.0,0.0,0.0,0.002772981905302687,0.00011188966129181448,0.00014305552503583014,0.0005762342560989069,0.09233683239428754,0.09233683239428754,0.09233683239428754,0.0923368323290163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483878.9082153935,596.8640424438183,0.0,0.09233683239428754,0.09233683237569473,0.09233683237569473,0.3749998279971049,0.3749998279971049,0.5,10.0000147288481,0.0,0.0,0.0,0.0,0.0,0.0,28204.6956916312,20715.86367170612,0.7344827931560651,1.0486769661197533,0.6309383790417019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389978218715684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,18234.70802885467,1573.5378203743576,0.3749998279971049,6.17534620354742,3.084761759176314,,,,
49.0,-27.8514009590939,3.857769439727881,34.584968977995096,18.503606237377994,1.796132109444221,-24.886342854019894,-36.93647616365922,-1.1687106386925101,-6.96105920372753,-6.961059203725327,39.31205355996333,38432.556156640916,25142.56619552336,25142.56619552336,63575.122352164275,67646.18761435615,67646.18761435615,25142.56619552336,92788.7538098795,92788.7538098795,92788.7538098795,120995.3772100147,116499.28352509122,4496.093684923487,0.0,79650.41442796474,50437.654919873996,32458.621675656388,28206.623400135206,60665.245075791594,20724.494507535193,1572.5378203743576,0.0,0.8791808962877062,2.6821884629445654,0.0014947054983599872,1.0,1.0,-6.96105920372753,328349.0575449709,1525084.183766331,4.644704008500023,1525084.183766331,4.644704008500023,0.7347385829753679,0.09237822710031132,4.028046144702076,101325.0,124857.28801837744,1.2322456256439915,1.0,0.0,4.0280461447002365,1.2972822635390266,1.297613016625873,3.104988218765467,19773.957786636995,2016.3825349774893,16807.860077213518,1713.9247426199079,0.85,0.8499997956186631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.945190457526,4632.441516551485,5.855353312705976,3.857769439727881,-4.253669631022979,8.11143907075086,3.08422199603602,3.5,0.88120628458172,0.6,0.00025494518632764463,0.8750091285567133,0.00029136288754857314,197.17301053172187,0.0,0.0,0.0,0.002772981905302687,0.00011103243350978229,0.00014391275281786236,0.0005796872091614533,0.09237788002355897,0.09237788002355897,0.09237788002355897,0.09237894833784895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484054.49678139953,596.8088429836093,0.0,0.09237788002355897,0.09237822710031132,0.09237822710031132,0.3749999161630507,0.3749999161630507,0.5,10.000046738535083,0.0,0.0,0.0,0.0,0.0,0.0,28206.623400135206,20724.494507535193,0.7347385829753679,1.047966134031722,0.6335185180349232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388747985806325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,18184.70802885467,1572.5378203743576,0.3749999161630507,6.17534620354742,3.08422199603602,,,,
50.0,-27.834264785292383,3.8633197680500366,34.59126817549006,18.805015563871734,1.9188440172400336,-24.858843576125622,-37.014926691167034,-1.056577255192307,-6.931389581402357,-6.931389581389735,39.351860851344895,38830.54082870728,25083.960600147,25083.960600147,63914.50142885427,68369.70809047639,68369.70809047639,25083.960600147,93453.66869062338,93453.66869062338,93453.66869062338,121663.76140972156,117165.07230403292,4498.689105688638,0.0,80416.76584514485,50877.598327222586,32821.29724213585,28210.092719098175,61031.389961234025,20734.62759969142,1571.5378203743576,0.0,0.8791899755600763,2.685166174519473,0.0014947054983599872,1.0,1.0,-6.931389581402357,328735.28068781324,1526776.632009758,4.6443954199722075,1526776.632009758,4.6443954199722075,0.7350074246886158,0.09242365009131542,4.028046144702076,101325.0,125090.45398528935,1.2345467948215085,1.0,0.0,4.028046144701532,1.2967476359537726,1.2970782527327938,3.1062683540112275,19964.211668953627,2035.7830318155159,16969.575519081885,1730.4151284161142,0.85,0.84999977962923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.623470906725,4632.441516551485,5.842142602888693,3.8633197680500366,-4.23022273759655,8.093542505646587,3.0838368685717676,3.5,0.8810962481633622,0.6,0.00025494518632764463,0.8734770620809608,0.0002918739339534188,197.15923729791575,0.0,0.0,0.0,0.002772981905302687,0.0001100758429068376,0.00014486934342080704,0.0005835404002517028,0.09242365029545654,0.09242365029545654,0.09242365029545654,0.09242364967684323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484246.7109238757,596.7484093586789,0.0,0.09242365029545654,0.09242365009131542,0.09242365009131542,0.3750001151796841,0.3750001151796841,0.5,10.000046720275524,0.0,0.0,0.0,0.0,0.0,0.0,28210.092719098175,20734.62759969142,0.7350074246886158,1.0472398133067515,0.6362388412482772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387626457461604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,18134.70802885467,1571.5378203743576,0.3750001151796841,6.17534620354742,3.0838368685717676,,,,
51.0,-27.819241876093848,3.869367509377963,34.59862064898591,19.126231118012242,2.0496199318036026,-24.83246231843114,-37.101404392719246,-0.9376091170376616,-6.90030835042711,-6.9003083504437885,39.394910659559876,39253.49155925517,25024.272469550815,25024.272469550815,64277.764028805985,69140.7710698974,69140.7710698974,25024.272469550815,94165.0435394482,94165.0435394482,94165.0435394482,122380.18792826231,117878.67440441404,4501.513523848273,0.0,81235.6368326858,51346.5373961601,33210.11048502856,28215.14438881411,61425.25487384267,20746.336823820835,1570.5378203743576,0.0,0.8791943548580151,2.688288357987254,0.0014947054983599872,1.0,1.0,-6.90030835042711,329140.26242968615,1528608.5370727514,4.6442465767897545,1528608.5370727514,4.6442465767897545,0.735290826016319,0.09247337586406663,4.028046144702076,101325.0,125339.81145095767,1.2370077616674826,1.0,0.0,4.028046144702399,1.296180903295478,1.2965113755812139,3.1076265160680587,20167.504024136295,2056.5130828709393,17142.38119403958,1748.0364032610096,0.85,0.850000137524392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.431858267596,4632.441516551485,5.828501137467249,3.869367509377963,-4.205516729754498,8.07488423913246,3.083607500015164,3.5,0.8810307142900469,0.6,0.00025494518632764463,0.872136314548638,0.0002923226358938946,197.1471641875474,0.0,0.0,0.0,0.002772981905302687,0.00010903019524462699,0.00014591499108301766,0.000587752317286187,0.09247364507081547,0.09247364507081547,0.09247364507081547,0.09247269676520438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484454.7337185237,596.6829970229523,0.0,0.09247364507081547,0.09247337586406663,0.09247337586406663,0.37500027476490766,0.37500027476490766,0.5,10.000018490505408,0.0,0.0,0.0,0.0,0.0,0.0,28215.14438881411,20746.336823820835,0.735290826016319,1.0464387027912525,0.6390448300112935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386621430746336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18084.70802885467,1570.5378203743576,0.37500027476490766,6.17534620354742,3.083607500015164,,,,
52.0,-27.806438542030275,3.875926553313016,34.60705964466053,19.465530837792926,2.187461710387879,-24.806975361189068,-37.19489551205186,-0.8121668957180025,-6.8675457386531775,-6.867545738668119,39.4410429820374,39696.70609007259,24962.92390091894,24962.92390091894,64659.62999099153,69956.44561302091,69956.44561302091,24962.92390091894,94919.36951393986,94919.36951393986,94919.36951393986,123141.1525125444,118636.56142845124,4504.5910840931565,0.0,82101.51542048814,51841.106114159455,33622.677007031874,28221.782998604536,61844.460005636414,20759.65141149012,1569.5378203743576,0.0,0.879196107651022,2.6915825435345107,0.0014947054983599872,1.0,1.0,-6.8675457386531775,329567.5768036851,1530573.4568964092,4.644187003286832,1530573.4568964092,4.644187003286832,0.7355896476319943,0.09252746676819541,4.028046144702076,101325.0,125603.66246156428,1.2396117686806245,1.0,0.0,4.0280461447019205,1.295583866116001,1.2959141861820576,3.109058587444174,20382.466454231886,2078.4331503859003,17325.098385319343,1766.668371494786,0.85,0.8500000931792158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.373325324075,4632.441516551485,5.814291469525228,3.875926553313016,-4.179344632405904,8.05527118571892,3.083537434929172,3.5,0.8810106956940491,0.6,0.00025494518632764463,0.870995410343222,0.00029270554505813256,197.1368759982516,0.0,0.0,0.0,0.002772981905302687,0.00010791006954423081,0.00014703511678341384,0.0005922642352952495,0.09252746752291365,0.09252746752291365,0.09252746752291365,0.09252724400651709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484677.5531722779,596.6129250004361,0.0,0.09252746752291365,0.09252746676819541,0.09252746676819541,0.37500028969010607,0.37500028969010607,0.5,10.00001252852531,0.0,0.0,0.0,0.0,0.0,0.0,28221.782998604536,20759.65141149012,0.7355896476319943,1.0455201643784835,0.641879742930162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385740461278502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,18034.70802885467,1569.5378203743576,0.37500028969010607,6.17534620354742,3.083537434929172,,,,
53.0,-27.795928303428365,3.882999289830963,34.61659852903982,19.82156450338664,2.333494423473972,-24.782695056003167,-37.29420740911735,-0.6791492415084657,-6.8336674681607406,-6.833667468160813,39.48972713675269,40154.87008974594,24901.260471781923,24901.260471781923,65056.13056152787,70806.70970976909,70806.70970976909,24901.260471781923,95707.970181551,95707.970181551,95707.970181551,123937.62511245608,119429.7645263479,4507.860586108169,0.0,83004.47564044372,52355.023155917945,34054.94720502864,28229.65493090508,62284.60213593372,20774.208461628812,1568.5378203743576,0.0,0.8791941957781013,2.6949922573433325,0.0014947054983599872,1.0,1.0,-6.8336674681607406,330009.9010493738,1532649.137545232,4.644251983566783,1532649.137545232,4.644251983566783,0.7359001912164983,0.09258475301983826,4.028046144702076,101325.0,125878.76176898151,1.2423267877520998,1.0,0.0,4.0280461447023095,1.2949513745073657,1.2952815333143364,3.110577141349769,20606.634745139676,2101.291954453323,17515.640481779807,1786.09825799634,0.85,0.8500000460245496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.452068630315,4632.441516551485,5.799822630773157,3.882999289830963,-4.152128142900263,8.035127432731226,3.083631692365209,3.5,0.8810376263900598,0.6,0.00025494518632764463,0.8700600476991388,0.00029302021969844895,197.12843124088667,0.0,0.0,0.0,0.002772981905302687,0.00010673185293948826,0.00014821333338815637,0.0005970101461476067,0.09258462488017567,0.09258462488017567,0.09258462488017567,0.09258523018630531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484912.6025017279,596.5389990494879,0.0,0.09258462488017567,0.09258475301983826,0.09258475301983826,0.3750002779016637,0.3750002779016637,0.5,10.000030367932148,0.0,0.0,0.0,0.0,0.0,0.0,28229.65493090508,20774.208461628812,0.7359001912164983,1.044497810543052,0.6446997927691583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438498973670361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17984.70802885467,1568.5378203743576,0.3750002779016637,6.17534620354742,3.083631692365209,,,,
54.0,-27.787774938491918,3.890576656326076,34.627224890081905,20.182032614853256,2.479152996947711,-24.76089290323019,-37.399102142639435,-0.5477289482900168,-6.7992987406660745,-6.799298740668487,39.54027956319004,40626.707465257816,24840.716023505767,24840.716023505767,65467.42348876358,71676.44301044798,71676.44301044798,24840.716023505767,96517.15903395375,96517.15903395375,96517.15903395375,124755.49215542173,120244.23519148448,4511.256963937253,0.0,83931.85771380302,52882.12253310713,34499.70575632877,28238.333121467975,62738.038877796746,20789.57204274829,1567.5378203743576,0.0,0.8791878416091514,2.698454818741679,0.0014947054983599872,1.0,1.0,-6.7992987406660745,330459.1056596445,1534806.7246415373,4.64446794884904,1534806.7246415373,4.64446794884904,0.7362181030063413,0.09264441203577674,4.028046144702076,101325.0,126161.98299354072,1.2451219639135527,1.0,0.0,4.0280461447045575,1.2943270844429988,1.2946570840819367,3.112077459489698,20836.865988785943,2124.7690076413396,17711.338014098892,1806.0538526508944,0.85,0.850000092318626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4293.6693973166575,4632.441516551485,5.785428202513694,3.890576656326076,-4.1243381364714065,8.014914792797482,3.083891845470312,3.5,0.8811119558486605,0.6,0.00025494518632764463,0.8693351826963459,0.00029326454444981965,197.12188068063296,0.0,0.0,0.0,0.002772981905302687,0.00010550031346433647,0.00014944487286330815,0.0006019708439825403,0.09264441153982786,0.09264441153982786,0.09264441153982786,0.09264441303888406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485156.7834205453,596.4621903703916,0.0,0.09264441153982786,0.09264441203577674,0.09264441203577674,0.3750003401177555,0.3750003401177555,0.5,10.000030412470448,0.0,0.0,0.0,0.0,0.0,0.0,28238.333121467975,20789.57204274829,0.7362181030063413,1.0435044617235043,0.6475610043277233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384373526532843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17934.70802885467,1567.5378203743576,0.3750003401177555,6.17534620354742,3.083891845470312,,,,
55.0,-27.78195286595119,3.8986518810122917,34.63890174375934,20.547762046940647,2.628233491335475,-24.740826589427424,-37.50627521714193,-0.41289280935726186,-6.764318545777883,-6.76431854580319,39.591938343271096,41098.481862484456,24780.973036865158,24780.973036865158,65879.45489934961,72553.62376592592,72553.62376592592,24780.973036865158,97334.59680279109,97334.59680279109,97334.59680279109,125582.15245622036,121067.41333572789,4514.7391204924625,0.0,84866.71183958146,53411.56983828305,34950.157779220455,28247.555653429277,63197.71343264973,20805.511684890578,1566.5378203743576,0.0,0.8791805997955584,2.7019825909052804,0.0014947054983599872,1.0,1.0,-6.764318545777883,330916.79574941716,1537013.902450656,4.644714085816731,1537013.902450656,4.644714085816731,0.7365420194283172,0.09270558740776544,4.028046144702076,101325.0,126447.4369964706,1.2479391758842397,1.0,0.0,4.02804614470107,1.2936871932731469,1.294017029766418,3.1136167735499884,21068.9522390907,2148.4352188658413,17908.607750122643,1826.169767466224,0.85,0.8499999215383645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.023728833728,4632.441516551485,5.771037749620392,3.8986518810122917,-4.095887096765788,7.994538977778079,3.0843160165127226,3.5,0.8812331475750635,0.6,0.00025494518632764463,0.8688179773308188,0.00029343912416601557,197.11720338910254,0.0,0.0,0.0,0.002772981905302687,0.00010425559151945042,0.0001506895948081942,0.0006069846414138646,0.09270558753996683,0.09270558753996683,0.09270558753996683,0.0927055871517402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485406.3322994451,596.3836827954561,0.0,0.09270558753996683,0.09270558740776544,0.09270558740776544,0.3750003903584248,0.3750003903584248,0.5,10.000030400441501,0.0,0.0,0.0,0.0,0.0,0.0,28247.555653429277,20805.511684890578,0.7365420194283172,1.042434153405848,0.6503159628755146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383895535078721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17884.70802885467,1566.5378203743576,0.3750003903584248,6.17534620354742,3.0843160165127226,,,,
56.0,-27.778477008149554,3.907208714206829,34.651563144679926,20.909236824978166,2.7754233417099603,-24.722969473531524,-37.614066841173894,-0.28008414696560474,-6.729244208283035,-6.729244208267171,39.643796458005795,41563.187209008196,24723.180017501672,24723.180017501672,66286.36722650987,73421.23301258028,73421.23301258028,24723.180017501672,98144.41303008195,98144.41303008195,98144.41303008195,126401.25396655052,121883.01641524569,4518.2375513048255,0.0,85792.54847198921,53934.50285443189,35397.828463952574,28256.840936468572,63654.669400421146,20821.54522222909,1565.5378203743576,0.0,0.8791731219917114,2.7055235136474707,0.0014947054983599872,1.0,1.0,-6.729244208283035,331376.2178704966,1539232.0096307723,4.644968246430742,1539232.0096307723,4.644968246430742,0.7368674109410649,0.0927670314721374,4.028046144702076,101325.0,126730.38457303111,1.2507316513499247,1.0,0.0,4.028046144701161,1.293057542088791,1.2933872180471666,3.11513294156671,21298.79981261601,2171.8731485895805,18103.983673410487,1846.0925671264386,0.85,0.8500001799484906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4294.514036776422,4632.441516551485,5.756921459746714,3.907208714206829,-4.0671681437447305,7.97437685795156,3.0849030037202745,3.5,0.8814008582057927,0.6,0.00025494518632764463,0.868509356917309,0.0002935433962767519,197.11441108720507,0.0,0.0,0.0,0.002772981905302687,0.0001030173800756777,0.00015192780625196693,0.0006119722142462794,0.09276703133455341,0.09276703133455341,0.09276703133455341,0.09276703172200439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485656.8681214039,596.3048541858642,0.0,0.09276703133455341,0.0927670314721374,0.0927670314721374,0.37500043079237244,0.37500043079237244,0.5,10.000030413332437,0.0,0.0,0.0,0.0,0.0,0.0,28256.840936468572,20821.54522222909,0.7368674109410649,1.0413433586393164,0.6529479706752386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383554235206135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,,,17834.70802885467,1565.5378203743576,0.37500043079237244,6.17534620354742,3.0849030037202745,,,,
57.0,-27.77725294667251,3.9162264980574526,34.665119042243354,21.26176479449498,2.9196197207284866,-24.707356142415804,-37.72033847691489,-0.15008941773294693,-6.694338755565582,-6.694338755536809,39.695022769612805,42012.2685358225,24667.866210696546,24667.866210696546,66680.13474651905,74264.73803321076,74264.73803321076,24667.866210696546,98932.6042439073,98932.6042439073,98932.6042439073,127198.40837351438,122676.70794087698,4521.700432637405,0.0,86693.5539537367,54441.844288475666,35835.23296140115,28265.80412960707,64101.03709100821,20837.29628825877,1564.5378203743576,0.0,0.879167144296644,2.7090510241655252,0.0014947054983599872,1.0,1.0,-6.694338755565582,331833.92553054495,1541425.467837905,4.645171422341561,1541425.467837905,4.645171422341561,0.7371909956183665,0.09282773503530392,4.028046144702076,101325.0,127005.83347063826,1.2534501206083224,1.0,0.0,4.028046144703002,1.292441825165267,1.2927713441414044,3.1166169852070533,21522.482821543934,2194.6824676667297,18294.108853954043,1865.4799400360005,0.85,0.8499999282444171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4295.136889047325,4632.441516551485,5.743208388445089,3.9162264980574526,-4.038386167599054,7.954612665656507,3.0856487348689803,3.5,0.8816139242482801,0.6,0.00025494518632764463,0.8684007010257494,0.0002935801249659345,197.1134277662777,0.0,0.0,0.0,0.002772981905302687,0.00010180993951595707,0.00015313524681168756,0.000616835840537819,0.09282760955750496,0.09282760955750496,0.09282760955750496,0.09282801894021535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485904.3165354283,596.2269872130363,0.0,0.09282760955750496,0.09282773503530392,0.09282773503530392,0.3750004634807451,0.3750004634807451,0.5,10.000042635891896,0.0,0.0,0.0,0.0,0.0,0.0,28265.80412960707,20837.29628825877,0.7371909956183665,1.0402348818763905,0.6554070018582551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383350482184618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,,,17784.70802885467,1564.5378203743576,0.3750004634807451,6.17534620354742,3.0856487348689803,,,,
58.0,-27.778168066925893,3.9256749355837166,34.67946015930218,21.60064891157674,3.059315103121776,-24.694350455010962,-37.823659857362486,-0.024345892680065852,-6.660142271100028,-6.660142271089396,39.74486847175983,42440.21556715538,24616.174883250922,24616.174883250922,67056.3904504063,75071.22490266009,75071.22490266009,24616.174883250922,99687.39978591101,99687.39978591101,99687.39978591101,127961.42066235383,123436.36961296269,4525.051049391143,0.0,87556.52991020115,54926.15469107422,36255.97246569659,28274.020876442817,64529.99334213941,20852.330100989075,1563.5378203743576,0.0,0.8791625910431733,2.7125104086128964,0.0014947054983599872,1.0,1.0,-6.660142271100028,332282.81845996063,1543562.0771158028,4.645326184091576,1543562.0771158028,4.645326184091576,0.737508477910289,0.0928864481154881,4.028046144702076,101325.0,127269.68086229886,1.256054091905244,1.0,0.0,4.028046144705274,1.2918468016346023,1.2921761689044573,3.1180524963217775,21736.724646355073,2216.529053892519,18476.217630474875,1884.0498672303872,0.85,0.8500000773379196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4295.88771344447,4632.441516551485,5.730171858592065,3.9256749355837166,-4.0099567443879875,7.935631679971705,3.0865477808542634,3.5,0.8818707945297896,0.6,0.00025494518632764463,0.8684819318416223,0.0002935526658419151,197.1141629056315,0.0,0.0,0.0,0.002772981905302687,0.00010064856520033627,0.00015429662112730836,0.0006215139098724113,0.09288646117153,0.09288646117153,0.09288646117153,0.09288666841078928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486145.14919140143,596.1511918734367,0.0,0.09288646117153,0.0928864481154881,0.0928864481154881,0.37500053892773716,0.37500053892773716,0.5,10.000048179572246,0.0,0.0,0.0,0.0,0.0,0.0,28274.020876442817,20852.330100989075,0.737508477910289,1.0391507418088806,0.6576820075299937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383278729696016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17734.70802885467,1563.5378203743576,0.37500053892773716,6.17534620354742,3.0865477808542634,,,,
59.0,-27.78108825822949,3.9355243439966476,34.694465680359734,21.920472231600456,3.1913408434973443,-24.68366963768908,-37.922529329638905,0.0941940988452246,-6.626690039158689,-6.626690039138917,39.79279788240523,42841.31418333369,24568.05945049377,24568.05945049377,67409.37363382746,75831.59049129883,75831.59049129883,24568.05945049377,100399.6499417926,100399.6499417926,100399.6499417926,128680.93071428931,124152.66240735131,4528.268306937997,0.0,88371.49737883918,55382.32185769644,36654.63946793637,28281.28077249671,64935.920240433086,20866.445144500944,1562.5378203743576,0.0,0.87916130328095,2.715897877952374,0.0014947054983599872,1.0,1.0,-6.626690039158689,332722.40343948023,1545618.6560846237,4.645369954373272,1545618.6560846237,4.645369954373272,0.7378182520217886,0.09294276949406131,4.028046144702076,101325.0,127519.01110235757,1.2585147900553424,1.0,0.0,4.0280461447034215,1.2912863670042425,1.2916155913865477,3.119405770578264,21939.047916586205,2237.1602857842595,18648.18651259217,1901.5858129526566,0.85,0.8499998078081545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4296.759475407473,4632.441516551485,5.717811199605005,3.9355243439966476,-3.9819181540191333,7.917442498015781,3.0875917703381153,3.5,0.8821690772394615,0.6,0.00025494518632764463,0.8687411980016142,0.0002934650583097717,197.11650880617876,0.0,0.0,0.0,0.002772981905302687,9.954870239410871e-05,0.0001553964839335359,0.0006259442080087374,0.09294277754438257,0.09294277754438257,0.09294277754438257,0.09294304990019128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486376.7343669252,596.0782978013373,0.0,0.09294277754438257,0.09294276949406131,0.09294276949406131,0.37500062191890526,0.37500062191890526,0.5,10.000055568439693,0.0,0.0,0.0,0.0,0.0,0.0,28281.28077249671,20866.445144500944,0.7378182520217886,1.0380906805391548,0.6597475484247941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383332372486113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17684.70802885467,1562.5378203743576,0.37500062191890526,6.17534620354742,3.0875917703381153,,,,
60.0,-27.785873761697776,3.9457400198048833,34.71000835335293,22.21767761455851,3.3138094377530245,-24.675784093760978,-38.01651728628201,0.2037197693336803,-6.594298971020635,-6.594298971014752,39.838377227099244,43214.35523551645,24524.118902996066,24524.118902996066,67738.47413851251,76539.07485743638,76539.07485743638,24524.118902996066,101063.19376043245,101063.19376043245,101063.19376043245,129350.5331058131,124819.22082298915,4531.3122828239375,0.0,89131.3858033809,55806.666179507316,37027.46624874842,28287.339345380646,65314.805594129066,20879.38732187785,1561.5378203743576,0.0,0.8791632124996347,2.7191810737650237,0.0014947054983599872,1.0,1.0,-6.594298971020635,333148.47949973046,1547576.3179448287,4.645305061180928,1547576.3179448287,4.645305061180928,0.7381177517951145,0.09299605487430739,4.028046144702076,101325.0,127751.71790852786,1.2608114276686688,1.0,0.0,4.028046144701631,1.2907689824035935,1.2910980748743184,3.1206561356946207,22127.69730074015,2256.3971693432673,18808.54194820372,1917.9375167058804,0.85,0.8499999657702564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4297.745249633927,4632.441516551485,5.70627561163263,3.9457400198048833,-3.954520884397808,7.900260904202691,3.088772466768656,3.5,0.8825064190767588,0.6,0.00025494518632764463,0.8691662546168606,0.0002933215423095639,197.1203533035428,0.0,0.0,0.0,0.002772981905302687,9.851344814863945e-05,0.00015643173817900518,0.0006301142598809864,0.09299605487652986,0.09299605487652986,0.09299605487652986,0.09299605486918802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486597.01758181787,596.0089524195092,0.0,0.09299605487652986,0.09299605487430739,0.09299605487430739,0.37500071839653276,0.37500071839653276,0.5,10.000055568201823,0.0,0.0,0.0,0.0,0.0,0.0,28287.339345380646,20879.38732187785,0.7381177517951145,1.0371074907494067,0.6616318435371848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438350355180061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,13.0,0.0,-0.0,0.0,,,17634.70802885467,1561.5378203743576,0.37500071839653276,6.17534620354742,3.088772466768656,,,,
61.0,-27.792346529453386,3.9562890576313783,34.72595786132646,22.495485213026427,3.4308970518238957,-24.669758666984187,-38.10389862684531,0.3086609352462008,-6.5629201267906865,-6.562920126789448,39.88123573033285,43552.87882436365,24484.096717049048,24484.096717049048,68036.9755414127,77189.80730224815,77189.80730224815,24484.096717049048,101673.9040192972,101673.9040192972,101673.9040192972,129965.9764660624,125431.82224109543,4534.15422496697,0.0,89831.29749008124,56195.793181308414,37372.78256530314,28292.0724467652,65664.85501206834,20891.039565630723,1560.5378203743576,0.0,0.879169985753071,2.7223646578995204,0.0014947054983599872,1.0,1.0,-6.5629201267906865,333561.6495263709,1549418.8270852738,4.64507484384166,1549418.8270852738,4.64507484384166,0.7384061243636225,0.093045638989437,4.028046144702076,101325.0,127965.72801444643,1.2629235431971026,1.0,0.0,4.028046144701531,1.2902736431758146,1.290602609355613,3.1218541632669843,22301.456900694317,2274.1157174666496,18956.24175830608,1932.9987058073941,0.85,0.8500001521297881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4298.836803244567,4632.441516551485,5.695516679900377,3.9562890576313783,-3.927741369512255,7.8840304271436334,3.0900800695441344,3.5,0.8828800198697527,0.6,0.00025494518632764463,0.8697415341230379,0.000293127528495815,197.1255535255403,0.0,0.0,0.0,0.002772981905302687,9.755989509177524e-05,0.0001573852912358694,0.0006339552155954571,0.09304569454093846,0.09304569454093846,0.09304569454093846,0.09304602648593548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486804.12346430984,595.9437482630533,0.0,0.09304569454093846,0.093045638989437,0.093045638989437,0.3750007961069043,0.3750007961069043,0.5,10.000064849085959,0.0,0.0,0.0,0.0,0.0,0.0,28292.0724467652,20891.039565630723,0.7384061243636225,1.0361246595139577,0.6632601079581948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383784083055071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,17584.70802885467,1560.5378203743576,0.3750007961069043,6.17534620354742,3.0900800695441344,,,,
