time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
62.0,-27.800309465678115,3.9671345399345737,34.742190826502814,22.743074513878696,3.5321884818819584,-24.666991428963975,-38.18622075542805,0.3986663967103424,-6.532863413375765,-6.532863413422464,39.92136827902013,43864.162557627016,24448.566600795315,24448.566600795315,68312.72915842233,77782.1466209144,77782.1466209144,24448.566600795315,102230.71322170971,102230.71322170971,102230.71322170971,130526.11357793557,125989.31348315826,4536.800094777306,0.0,90469.33209120344,56550.521864718554,37687.56691831654,28295.400356225855,65982.96727454239,20901.30157257321,1559.5378203743576,0.0,0.8791799650512063,2.7254168630731783,0.0014947054983599872,1.0,1.0,-6.532863413375765,333957.78842753003,1551145.6487858382,4.644735659825589,1551145.6487858382,4.644735659825589,0.738681952170162,0.09309184476351699,4.028046144702076,101325.0,128161.50169437692,1.2648556791944428,1.0,0.0,4.028046144702853,1.2898491056476344,1.290177963587999,3.122881682101559,22459.8549374103,2290.2678220809653,19090.874901462877,1946.7274656955105,0.85,0.8499999200646717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4300.0263078728385,4632.441516551485,5.68567837737013,3.9671345399345737,-3.9018256830861477,7.868960223020721,3.091505262654802,3.5,0.883287217901372,0.6,0.00025494518632764463,0.8704498190402796,0.00029288901065972555,197.13195132538087,0.0,0.0,0.0,0.002772981905302687,9.666935880541521e-05,0.00015827582752222944,0.000637542336850447,0.09309185041293022,0.09309185041293022,0.09309185041293022,0.09309171140221045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486998.1268985956,595.8826620944508,0.0,0.09309185041293022,0.09309184476351699,0.09309184476351699,0.3750008960163484,0.3750008960163484,0.5,10.000062088424345,0.0,0.0,0.0,0.0,0.0,0.0,28295.400356225855,20901.30157257321,0.738681952170162,1.0353085346129745,0.6647800844590196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384163540930135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17534.70802885467,1559.5378203743576,0.3750008960163484,6.17534620354742,3.091505262654802,,,,
63.0,-27.809710747894503,3.9782418072498724,34.758578396564175,22.974504413455747,3.632651515473972,-24.665340454801456,-38.26057860916478,0.48828120854123075,-6.504020797290252,-6.504020797292801,39.95830240394117,44136.314327476,24417.12792080657,24417.12792080657,68553.44224828258,78312.41278093171,78312.41278093171,24417.12792080657,102729.54070173828,102729.54070173828,102729.54070173828,131026.71750876104,126487.51158414873,4539.2059246123035,0.0,91043.52115897904,56867.42264948849,37973.44278832283,28297.176807022763,66270.61959534559,20910.038890932203,1558.5378203743576,0.0,0.8791955207240482,2.7283483193531692,0.0014947054983599872,1.0,1.0,-6.504020797290252,334338.2734612609,1552736.133795137,4.644206951601219,1552736.133795137,4.644206951601219,0.7389443488844007,0.09313373295873914,4.028046144702076,101325.0,128336.82805065333,1.2665860157972202,1.0,0.0,4.028046144702019,1.289426688197918,1.2897554384393806,3.123904741208365,22602.402725382097,2304.8036511328637,19212.038433876347,1959.0827075378797,0.85,0.8499998282174474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4301.304880580737,4632.441516551485,5.676679193572979,3.9782418072498724,-3.8767065883180054,7.854948395567877,3.0930374649123182,3.5,0.8837249899749481,0.6,0.00025494518632764463,0.871286843051992,0.0002926076393333434,197.13950529506894,0.0,0.0,0.0,0.002772981905302687,9.5871439299457e-05,0.00015907374702818763,0.0006407563934402045,0.09313373318003318,0.09313373318003318,0.09313373318003318,0.09313373253416943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487176.6696643798,595.8264385616022,0.0,0.09313373318003318,0.09313373295873914,0.09313373295873914,0.37500096549257556,0.37500096549257556,0.5,10.00006206782101,0.0,0.0,0.0,0.0,0.0,0.0,28297.176807022763,20910.038890932203,0.7389443488844007,1.0344469791723105,0.6660012324764177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384630385525181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17484.70802885467,1558.5378203743576,0.37500096549257556,6.17534620354742,3.0930374649123182,,,,
64.0,-27.820323963712294,3.9895766172410343,34.77500606851821,23.178779845498525,3.7205682050469187,-24.666109906508204,-38.32882301704956,0.5663541144466365,-6.476471871506533,-6.4764718716240655,39.99223623703875,44377.99282726039,24389.822797796263,24389.822797796263,68767.81562505665,78783.53281820226,78783.53281820226,24389.822797796263,103173.35561599853,103173.35561599853,103173.35561599853,131470.81489579656,126929.42395240795,4541.390943388619,0.0,91554.49727695515,57148.95715079697,38228.37791795354,28297.459279798026,66525.83719775156,20917.295796166916,1557.5378203743576,0.0,0.8792154668993024,2.7311506144431883,0.0014947054983599872,1.0,1.0,-6.476471871506533,334702.0104954796,1554198.5041518493,4.643529036025434,1554198.5041518493,4.643529036025434,0.7391934233155725,0.0931716868400326,4.028046144702076,101325.0,128493.0874606575,1.2681281762709844,1.0,0.0,4.028046144702118,1.2890589013010578,1.2893875577721399,3.124796035802969,22729.257309371453,2317.7392187313153,19319.864884352657,1970.0779455117352,0.85,0.8499998315557334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4302.664158458344,4632.441516551485,5.668539746438215,3.9895766172410343,-3.8524569949303675,7.842033612171402,3.0946667147856575,3.5,0.8841904899387593,0.6,0.00025494518632764463,0.8722328131998188,0.00029229029505593656,197.1480337542008,0.0,0.0,0.0,0.002772981905302687,9.514448153750049e-05,0.00015980070479014414,0.0006436846128506147,0.09317168739817935,0.09317168739817935,0.09317168739817935,0.09317168570865025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487340.71978739183,595.7747740511466,0.0,0.09317168739817935,0.0931716868400326,0.0931716868400326,0.375001021582266,0.375001021582266,0.5,10.000062018282312,0.0,0.0,0.0,0.0,0.0,0.0,28297.459279798026,20917.295796166916,0.7391934233155725,1.0337008675387382,0.6670790582513747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438518159531728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17434.70802885467,1557.5378203743576,0.375001021582266,6.17534620354742,3.0946667147856575,,,,
65.0,-27.831961141456585,4.001105192394304,34.79136286700057,23.36209538569676,3.8022999106548365,-24.66865880588099,-38.39014711612833,0.6389975795948548,-6.450242595407076,-6.450242595494125,40.02303404512511,44586.610810039216,24366.570982109202,24366.570982109202,68953.18179214842,79194.83135604492,79194.83135604492,24366.570982109202,103561.40233815412,103561.40233815412,103561.40233815412,131857.5957151876,127314.25121247685,4543.344502710748,0.0,92002.5928084609,57394.37228073828,38453.57836413625,28296.193377033484,66749.77174116974,20923.01533730821,1556.5378203743576,0.0,0.8792401733598814,2.733820785896294,0.0014947054983599872,1.0,1.0,-6.450242595407076,335048.61274623807,1555526.6291117545,4.642689358901755,1555526.6291117545,4.642689358901755,0.7394286241445576,0.09320551766247193,4.028046144702076,101325.0,128629.70506872576,1.269476487231441,1.0,0.0,4.028046144703785,1.28871687986777,1.2890454491375944,3.1256253469073654,22840.501201672712,2329.082938788752,19414.42464130919,1979.7203572381181,0.85,0.8499999395760801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4304.09583917332,4632.441516551485,5.661251954554351,4.001105192394304,-3.8291093936190372,7.830214586013341,3.096383118811741,3.5,0.8846808910890689,0.6,0.00025494518632764463,0.8732713247588151,0.0002919426976467558,197.15738588632047,0.0,0.0,0.0,0.002772981905302687,9.449558871534763e-05,0.000160449597612297,0.0006462983830812124,0.09320551757609974,0.09320551757609974,0.09320551757609974,0.09320551784055692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.6178461573,595.7278774683504,0.0,0.09320551757609974,0.09320551766247193,0.09320551766247193,0.3750010668465139,0.3750010668465139,0.5,10.000062025904924,0.0,0.0,0.0,0.0,0.0,0.0,28296.193377033484,20923.01533730821,0.7394286241445576,1.0330100012854375,0.6679664910754924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385803913168573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17384.70802885467,1556.5378203743576,0.3750010668465139,6.17534620354742,3.096383118811741,,,,
66.0,-27.844496144537548,4.012793275516212,34.807544219479745,23.517887270450615,3.8712107505399573,-24.672829680070485,-38.44495442518962,0.699283905599122,-6.425422863249366,-6.4254228632816455,40.05066652340626,44764.3776894045,24347.441621413895,24347.441621413895,69111.81931081839,79546.60033592208,79546.60033592208,24347.441621413895,103894.04195733597,103894.04195733597,103894.04195733597,132187.38985828025,127642.32811575638,4545.061742523869,0.0,92389.28121900518,57606.00432896434,38648.08543337871,28293.34790094427,66941.43333432298,20927.158390372002,1555.5378203743576,0.0,0.8792692619662897,2.736349362262209,0.0014947054983599872,1.0,1.0,-5.763511161804047,335376.8485243983,1556718.9822420627,4.641700788505123,1556718.9822420627,4.641700788505123,0.739649420904112,0.09323522454241384,4.028046144702076,101325.0,128747.87885735823,1.2706427718466147,1.0,0.0,4.0280461447007765,1.2884331763472097,1.2887616732844216,3.1263135866478104,22936.500203832325,2338.872112681938,19496.021910526277,1988.040963073657,0.85,0.8499998577493876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4305.591694468126,4632.441516551485,5.6548422026862815,4.012793275516212,-3.8067441858915805,7.819537461407792,3.0981768666783793,3.5,0.8851933904795369,0.6,0.00025494518632764463,0.8743914522362729,0.0002915687083578155,197.1674605418038,0.0,0.0,0.0,0.002772981905302687,9.391911523076107e-05,0.00016102607109688357,0.0006486204448783242,0.09323522194308272,0.09323522194308272,0.09323522194308272,0.09323487491402811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.266621971,595.6857801010964,0.0,0.09323522194308272,0.09323522454241384,0.09323522454241384,0.3750011036791256,0.3750011036791256,0.5,10.000052321401395,0.0,0.0,0.0,0.0,0.0,0.0,28293.34790094427,20927.158390372002,0.739649420904112,1.0324221617074725,0.6687095788021078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386486334069666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,17334.70802885467,1555.5378203743576,0.3750011036791256,6.17534620354742,3.0981768666783793,,,,
67.0,-27.85774554680858,4.024612597413482,34.82345671142919,23.655756166577362,3.9358330770576244,-24.678486512499052,-38.492840028461046,0.7565740861834839,-6.401744239365314,-6.401744239388789,40.07522805003715,44910.361417447944,24331.681376157605,24331.681376157605,69242.04279360555,79843.16523175794,79843.16523175794,24331.681376157605,104174.84660791555,104174.84660791555,104174.84660791555,132463.87871493955,127917.32678773832,4546.551927201229,0.0,92715.53293140813,57782.72929296186,38814.2262649403,28289.032107024002,67103.2583719643,20929.842409138302,1554.5378203743576,0.0,0.8793038169867677,2.7387634065150905,0.0014947054983599872,1.0,1.0,-4.659472001718484,335690.2288934945,1557779.402250685,4.640526497853253,1557779.402250685,4.640526497853253,0.739857140744718,0.09326080133595432,4.028046144702076,101325.0,128846.90719642688,1.2716201055655256,1.0,0.0,4.028046144700543,1.2881636882212308,1.2884921164501655,3.1269676218433307,23017.495232360503,2347.1313070580172,19564.87229268093,1995.0617481689396,0.85,0.8500000584413938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4307.143334071348,4632.441516551485,5.649145962634581,4.024612597413482,-3.785171878880747,7.809784476294229,3.1000379470741457,3.5,0.8857251277354702,0.6,0.00025494518632764463,0.8755771044885401,0.0002911738840825085,197.1781104948784,0.0,0.0,0.0,0.002772981905302687,9.3418107141271e-05,0.00016152707918637362,0.0006506385285816592,0.09326080069338373,0.09326080069338373,0.09326080069338373,0.09326080268764787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.0262141003,595.6483704965498,0.0,0.09326080069338373,0.09326080133595432,0.09326080133595432,0.37500109482549987,0.37500109482549987,0.5,10.000052379423595,0.0,0.0,0.0,0.0,0.0,0.0,28289.032107024002,20929.842409138302,0.739857140744718,1.031873033791975,0.6692724393277967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387221477177696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17284.70802885467,1554.5378203743576,0.37500109482549987,6.17534620354742,3.1000379470741457,,,,
68.0,-27.87160775866649,4.036531547641344,34.83901171183715,23.76671590553599,3.9873719155819756,-24.68561506040721,-38.53453783141447,0.8013790881560825,-6.379446400375457,-6.379446400374411,40.096691376646746,45028.04496840844,24319.725970389834,24319.725970389834,69347.77093879828,80083.75195236718,80083.75195236718,24319.725970389834,104403.47792275701,104403.47792275701,104403.47792275701,132686.6537396517,128138.83889755969,4547.81484209201,0.0,92983.38399895262,57927.67649201651,38950.7861188179,28283.175816894673,67233.96193571258,20930.98238436883,1553.5378203743576,0.0,0.8793426457973009,2.7410382166989855,0.0014947054983599872,1.0,1.0,-3.756132550060329,335985.54528789327,1558706.507369815,4.639207040988083,1558706.507369815,4.639207040988083,0.7400506407015974,0.09328234217119921,4.028046144702076,101325.0,128928.46460011453,1.2724250145582485,1.0,0.0,4.028046144700007,1.2879530078560366,1.2882813823702302,3.1274791239528814,23083.991756462336,2353.9120654313488,19621.3921539787,2000.8251700609997,0.85,0.8499999636538476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4308.743832075445,4632.441516551485,5.644272882817322,4.036531547641344,-3.764583601097624,7.801115148738968,3.1019580979723487,3.5,0.8862737422778139,0.6,0.00025494518632764463,0.8768194531441347,0.0002907613253942438,197.1892542597916,0.0,0.0,0.0,0.002772981905302687,9.298385219470997e-05,0.00016196133413293466,0.0006523877275449722,0.09328234254942261,0.09328234254942261,0.09328234254942261,0.0932823414627227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.81031586486,595.6156762584731,0.0,0.09328234254942261,0.09328234217119921,0.09328234217119921,0.37500108847353975,0.37500108847353975,0.5,10.00005234515141,0.0,0.0,0.0,0.0,0.0,0.0,28283.175816894673,20930.98238436883,0.7400506407015974,1.03143960198429,0.6697217250332967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387998599493848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17234.70802885467,1553.5378203743576,0.37500108847353975,6.17534620354742,3.1019580979723487,,,,
69.0,-27.88591455502806,4.048521128685876,34.854127597802744,23.8569836243056,4.031585254589035,-24.69389133043091,-38.56967965895308,0.8395620080424331,-6.35844293272919,-6.3584429326972325,40.11507628118466,45116.584451864335,24311.250272753157,24311.250272753157,69427.8347246175,80270.21967876167,80270.21967876167,24311.250272753157,104581.46995151482,104581.46995151482,104581.46995151482,132857.28199836367,128308.43208094286,4548.849917420809,0.0,93194.26803509957,58040.63271933188,39059.59479529743,28275.812046848834,67335.40684214627,20930.61257460666,1552.5378203743576,0.0,0.8793861347642109,2.74318234060352,0.0014947054983599872,1.0,1.0,-3.049133908375609,336263.90550762805,1559500.9720296345,4.637729314644678,1559500.9720296345,4.637729314644678,0.7402302908198617,0.09329983231944246,4.028046144702076,101325.0,128992.36009942104,1.2730556141072888,1.0,0.0,4.028046144701821,1.2877735199727904,1.2881018487250298,3.127915027160354,23136.34568404192,2359.2506803079464,19665.893553001588,2005.3630498693835,0.85,0.8499999879655133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.38538913242,4632.441516551485,5.640156987829443,4.048521128685876,-3.744926000576462,7.793447129262338,3.1039280022867763,3.5,0.8868365720819361,0.6,0.00025494518632764463,0.8781036414054253,0.0002903360996426332,197.2007567449608,0.0,0.0,0.0,0.002772981905302687,9.261932258843343e-05,0.0001623258637392112,0.0006538560696201642,0.09329983261944423,0.09329983261944423,0.09329983261944423,0.09329983171759051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487934.7122879672,595.5876687662152,0.0,0.09329983261944423,0.09329983231944246,0.09329983231944246,0.3750010837534082,0.3750010837534082,0.5,10.00005231635159,0.0,0.0,0.0,0.0,0.0,0.0,28275.812046848834,20930.61257460666,0.7402302908198617,1.031074704685107,0.6700276506479079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388811755039166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17184.70802885467,1552.5378203743576,0.3750010837534082,6.17534620354742,3.1039280022867763,,,,
70.0,-27.90052593835878,4.060554118945991,34.868731865926904,23.92754084374758,4.068750617676931,-24.703450444727014,-38.59861727161331,0.8716750983713225,-6.338691584502612,-6.338691584492963,40.13048452105635,45178.021202654454,24306.04116675807,24306.04116675807,69484.06236941252,80405.41854517878,80405.41854517878,24306.04116675807,104711.45971193686,104711.45971193686,104711.45971193686,132978.45239175335,128428.78788280529,4549.664508948056,0.0,93349.92283570106,58122.52538922703,39141.552718304476,28266.992679816496,67408.54539812097,20928.782628401914,1551.5378203743576,0.0,0.8794341221648906,2.745199851121985,0.0014947054983599872,1.0,1.0,-2.529424784813102,336525.8366337201,1560167.0421178804,4.636098843774632,1560167.0421178804,4.636098843774632,0.7403965064647896,0.09331340358699423,4.028046144702076,101325.0,129039.09271917085,1.2735168292047456,1.0,0.0,4.028046144700856,1.287622603490161,1.2879508937649664,3.128281636081775,23174.98843911716,2363.1911446943823,19698.742540184954,2008.7127143504617,0.85,0.8500001021331843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.060825641772,4632.441516551485,5.636757492431837,4.060554118945991,-3.7261780022261584,7.7867321211721485,3.1059390784812795,3.5,0.8874111652803656,0.6,0.00025494518632764463,0.8794172652110113,0.00028990241198695587,197.21250549941152,0.0,0.0,0.0,0.002772981905302687,9.232014178136715e-05,0.00016262504454627748,0.0006550611837166364,0.09331340393380741,0.09331340393380741,0.09331340393380741,0.09331340285598522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.22270607995,595.5641941301191,0.0,0.09331340393380741,0.09331340358699423,0.09331340358699423,0.37500108036035457,0.37500108036035457,0.5,10.000052285663553,0.0,0.0,0.0,0.0,0.0,0.0,28266.992679816496,20928.782628401914,0.7403965064647896,1.0307901165799285,0.6702120767601344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389651086241244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17134.70802885467,1551.5378203743576,0.37500108036035457,6.17534620354742,3.1059390784812795,,,,
71.0,-27.91530137435393,4.072604069663352,34.88275639973451,23.978698392771207,4.099047127452334,-24.713841901697105,-38.621201855689264,0.8975876482848092,-6.320199450331643,-6.320199450385289,40.14289900284402,45212.31062622391,24304.005913671233,24304.005913671233,69516.31653989514,80489.8819018645,80489.8819018645,24304.005913671233,104793.88781553574,104793.88781553574,104793.88781553574,133050.59973092674,128500.34245854474,4550.257272382011,0.0,93452.13622265644,58174.56492065505,39197.30144666821,28256.711915391,67454.01336205921,20925.484750936615,1550.5378203743576,0.0,0.8794866305154169,2.747089800675201,0.0014947054983599872,1.0,1.0,-2.196133756767267,336771.21408510295,1560703.8538791086,4.63431489570458,1560703.8538791086,4.63431489570458,0.740549176903305,0.09332303288749952,4.028046144702076,101325.0,129069.25034323346,1.2738144618133083,1.0,0.0,4.028046144701211,1.287500852427621,1.2878291116609633,3.128577458498047,23200.363865138486,2365.778718026899,19720.313147776378,2010.9123041789378,0.85,0.850000166480521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.763374731559,4632.441516551485,5.634060981655874,4.072604069663352,-3.7083550452613543,7.7809591149247055,3.1079832324242234,3.5,0.8879952092640638,0.6,0.00025494518632764463,0.8807477952135381,0.00028946446157816715,197.22438758937997,0.0,0.0,0.0,0.002772981905302687,9.208726452187752e-05,0.0001628579218057671,0.0006559992240639124,0.09332303292829121,0.09332303292829121,0.09332303292829121,0.09332303280868198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.2575204403,595.5452793765218,0.0,0.09332303292829121,0.09332303288749952,0.09332303288749952,0.37500107802111826,0.37500107802111826,0.5,10.000052281953426,0.0,0.0,0.0,0.0,0.0,0.0,28256.711915391,20925.484750936615,0.740549176903305,1.0305734688722896,0.6702686522675377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439050838760273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,17084.70802885467,1550.5378203743576,0.37500107802111826,6.17534620354742,3.1079832324242234,,,,
72.0,-27.930110776259955,4.084645436998465,34.896137901842145,24.010043986514233,4.12184515730248,-24.724704108917788,-38.637391885835655,0.916438497102764,-6.30296533407892,-6.302965334093344,40.152323936336344,45219.81172240372,24305.035920325536,24305.035920325536,69524.84764272926,80524.4898459959,80524.4898459959,24305.035920325536,104829.52576632143,104829.52576632143,104829.52576632143,133074.4997114283,128523.87129984905,4550.6284115792505,0.0,93502.72574166708,58198.04764699383,39227.4201051925,28244.973945106878,67472.39405029938,20920.721493034034,1549.5378203743576,0.0,0.8795436464739335,2.748852102163034,0.0014947054983599872,1.0,1.0,-2.046654427498197,337000.02509094146,1561111.4884689364,4.6323779591638345,1561111.4884689364,4.6323779591638345,0.7406882914352383,0.09332872468715778,4.028046144702076,101325.0,129083.50787721216,1.273955172733404,1.0,0.0,4.028046144700808,1.2874122954921015,1.2877405321471038,3.1287926632411045,23212.92318476723,2367.059412211839,19730.985693720922,2012.0006009922781,0.85,0.8500000425051497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.486432582073,4632.441516551485,5.632050129232631,4.084645436998465,-3.6914660255874563,7.776111462585922,3.1100525577555374,3.5,0.8885864450730107,0.6,0.00025494518632764463,0.8820835643591025,0.00028902611569787127,197.23629843083222,0.0,0.0,0.0,0.002772981905302687,9.192065782640937e-05,0.00016302452850123526,0.0006566703235212744,0.0933287245979859,0.0933287245979859,0.0933287245979859,0.0933287248583016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.83615071373,595.5309188265767,0.0,0.0933287245979859,0.09332872468715778,0.09332872468715778,0.37500107663281207,0.37500107663281207,0.5,10.000052290100959,0.0,0.0,0.0,0.0,0.0,0.0,28244.973945106878,20920.721493034034,0.7406882914352383,1.0304191606258972,0.670197231903365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391375418397356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,17034.70802885467,1549.5378203743576,0.37500107663281207,6.17534620354742,3.1100525577555374,,,,
73.0,-27.944892564989217,4.096655231299202,34.90882467339764,24.021385085675888,4.135799280524761,-24.73668423632217,-38.6480744118802,0.9275910136328871,-6.286900271943068,-6.286900271937192,40.15896944347187,45204.47358842925,24308.82468455881,24308.82468455881,69513.29827298806,80513.9101055515,80513.9101055515,24308.82468455881,104822.73479011032,104822.73479011032,104822.73479011032,133054.6175388708,128503.82412074944,4550.793418121363,0.0,93503.48930845088,58194.05304144767,39232.7069633369,28231.882748760498,67464.5897120974,20914.596076800968,1548.5378203743576,0.0,0.8796048505323009,2.7504956641720155,0.0014947054983599872,1.0,1.0,-2.0637674025579713,337213.4249943271,1561398.9593981167,4.630298925448724,1561398.9593981167,4.630298925448724,0.740814782454394,0.09333075470781871,4.028046144702076,101325.0,129082.53031636558,1.2739455249579628,1.0,0.0,4.028046144701193,1.2873599092796664,1.2876881325783607,3.1289199824126435,23213.112747338357,2367.078742214554,19731.14846555541,2012.0171991001423,0.85,0.8500001133117232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.223592687726,4632.441516551485,5.63066150331703,4.096655231299202,-3.6754533821157778,7.77210861341498,3.1121393770177357,3.5,0.8891826791479245,0.6,0.00025494518632764463,0.8834190235901412,0.0002885891966550241,197.24818849839093,0.0,0.0,0.0,0.002772981905302687,9.181087975722972e-05,0.00016313430657041491,0.0006571125146496063,0.09333075459986717,0.09333075459986717,0.09333075459986717,0.09333075491946202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.97404322703,595.5207928657981,0.0,0.09333075459986717,0.09333075470781871,0.09333075470781871,0.3750010760527582,0.3750010760527582,0.5,10.000052299869713,0.0,0.0,0.0,0.0,0.0,0.0,28231.882748760498,20914.596076800968,0.740814782454394,1.030367168460276,0.670047409779525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392244547174904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16984.70802885467,1548.5378203743576,0.3750010760527582,6.17534620354742,3.1121393770177357,,,,
74.0,-27.959428084232577,4.108611591378852,34.92076655705685,24.01534857871013,4.143628393880463,-24.748953861545107,-38.652603747881926,0.9332588042684565,-6.27198528067953,-6.271985280659855,40.16277751398806,45164.49357879267,24315.23652009969,24315.23652009969,69479.73009889237,80457.77009549031,80457.77009549031,24315.23652009969,104773.00661559,104773.00661559,104773.00661559,132990.4300793178,128439.67964403353,4550.750435284272,0.0,93456.1001868361,58163.24731458659,39214.28096916613,28217.42346372779,67431.70443289392,20907.094809420105,1547.5378203743576,0.0,0.8796705602189565,2.752022261008652,0.0014947054983599872,1.0,1.0,-2.2492202151736365,337411.64300007763,1561563.706702418,4.628067048362224,1561563.706702418,4.628067048362224,0.7409285555888978,0.09332904271822907,4.028046144702076,101325.0,129066.5999384868,1.2737883043522014,1.0,0.0,4.028046144702467,1.287333287856416,1.2876615043677535,3.128984686948721,23201.347956193375,2365.8790673872704,19721.142177115962,2010.9968416447985,0.85,0.8499998454551687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.969061017722,4632.441516551485,5.629870503024639,4.108611591378852,-3.660311328958169,7.768922920337021,3.1142367406934555,3.5,0.8897819259124159,0.6,0.00025494518632764463,0.8847343618716467,0.0002881601498876009,197.25988187149753,0.0,0.0,0.0,0.002772981905302687,9.176437100404569e-05,0.00016318081532359894,0.0006572998540535642,0.09332902475637382,0.09332902475637382,0.09332902475637382,0.09332922373779196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.36172130826,595.5149995135367,0.0,0.09332902475637382,0.09332904271822907,0.09332904271822907,0.3750010761258841,0.3750010761258841,0.5,10.000058207750728,0.0,0.0,0.0,0.0,0.0,0.0,28217.42346372779,20907.094809420105,0.7409285555888978,1.030371850796632,0.6697812840210656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393112160090724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16934.70802885467,1547.5378203743576,0.3750010761258841,6.17534620354742,3.1142367406934555,,,,
75.0,-27.97365050583517,4.120491528379954,34.9319195266846,23.991180478502088,4.144137981022133,-24.761758799008017,-38.65151783740146,0.9322462746917911,-6.258317698828819,-6.258317698814917,40.16382620824666,45102.38434781903,24324.407559810563,24324.407559810563,69426.7919076296,80357.85376460326,80357.85376460326,24324.407559810563,104682.26132441382,104682.26132441382,104682.26132441382,132883.86279816477,128333.36207460905,4550.500723555728,0.0,93362.3466901618,58106.87727538907,39172.74379419191,28201.601473750958,67374.34526794287,20898.216182172513,1546.5378203743576,0.0,0.8797399549588125,2.7534217690237592,0.0014947054983599872,1.0,1.0,-2.594982159605763,337593.36350150575,1561609.078324256,4.625710239464737,1561609.078324256,4.625710239464737,0.741029412873018,0.09332370782607674,4.028046144702076,101325.0,129036.43975332391,1.2734906464675442,1.0,0.0,4.028046144704191,1.2873380435932311,1.2876662613170837,3.1289731277256068,23178.07277678719,2363.505659607225,19701.364273286745,2008.9800567254613,0.85,0.850000104107777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.7173010500765,4632.441516551485,5.6297151294529115,4.120491528379954,-3.646121270404757,7.766612798784712,3.1163380013696487,3.5,0.8903822861056139,0.6,0.00025494518632764463,0.8860234137141328,0.00028774091336812043,197.27132470932037,0.0,0.0,0.0,0.002772981905302687,9.177551951545933e-05,0.00016316966681218528,0.0006572549473351452,0.09332370783307796,0.09332370783307796,0.09332370783307796,0.0933237077918812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.43332323816,595.5134015287283,0.0,0.09332370783307796,0.09332370782607674,0.09332370782607674,0.37500110037026846,0.37500110037026846,0.5,10.000058207439372,0.0,0.0,0.0,0.0,0.0,0.0,28201.601473750958,20898.216182172513,0.741029412873018,1.0304633259369615,0.6694296496455755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393965420300285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16884.70802885467,1546.5378203743576,0.37500110037026846,6.17534620354742,3.1163380013696487,,,,
76.0,-27.987455495211428,4.132275126890853,34.942244710440434,23.94997179452332,4.137971031267313,-24.774862904110652,-38.64479719251392,0.9252251657976863,-6.245778974123255,-6.245778974133234,40.16218016119162,45018.487262593495,24335.97296344141,24335.97296344141,69354.4602260349,80215.97467832465,80215.97467832465,24335.97296344141,104551.94764176606,104551.94764176606,104551.94764176606,132736.42115260655,128186.37301109773,4550.048141508815,0.0,93223.9259728131,58025.817970951786,39109.00889095701,28184.47351084047,67293.48240179749,20888.021417520362,1545.5378203743576,0.0,0.8798134242644481,2.7547061807080766,0.0014947054983599872,1.0,1.0,-3.0943784815565323,337760.1426519636,1561537.862755468,4.623215310411908,1561537.862755468,4.623215310411908,0.7411180276078705,0.09331480799914028,4.028046144702076,101325.0,128992.52812987068,1.2730572724388916,1.0,0.0,4.028046144701686,1.2873710219136252,1.2876992480455796,3.1288929734603994,23143.708543514753,2360.0014830257787,19672.155061127996,2006.0015460048025,0.85,0.850000120946064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.462469007039,4632.441516551485,5.6301178177798965,4.132275126890853,-3.632802438486898,7.7650775653777515,3.118436135017279,3.5,0.8909817528620797,0.6,0.00025494518632764463,0.8872765704311095,0.00028733451871018297,197.28243296628253,0.0,0.0,0.0,0.002772981905302687,9.184454493417223e-05,0.0001631006413934724,0.0006569769097634124,0.0933148354293287,0.0933148354293287,0.0933148354293287,0.09331466179467872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.4971943915,595.5159018331962,0.0,0.0933148354293287,0.09331480799914028,0.09331480799914028,0.37500112031888705,0.37500112031888705,0.5,10.0000531611131,0.0,0.0,0.0,0.0,0.0,0.0,28184.47351084047,20888.021417520362,0.7411180276078705,1.030626707827835,0.6689873321430456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394800399062155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16834.70802885467,1545.5378203743576,0.37500112031888705,6.17534620354742,3.118436135017279,,,,
77.0,-28.000713936387196,4.143944689403683,34.95170762262306,23.894158063363307,4.127128793226095,-24.787814602961966,-38.63214945942161,0.914229510117448,-6.234282276731449,-6.234282276728539,40.15788062506287,44912.10524881473,24349.65249913897,24349.65249913897,69261.7577479537,80033.89148185666,80033.89148185666,24349.65249913897,104383.54398099563,104383.54398099563,104383.54398099563,132549.62298480427,128000.22144710785,4549.401537696424,0.0,93042.46394255654,57920.67791323914,39024.20669924156,28166.07900380865,67190.2857030502,20876.553540685723,1544.5378203743576,0.0,0.8798912749352481,2.755884267510977,0.0014947054983599872,1.0,1.0,-3.7405425743901333,337913.1185552412,1561351.8566205155,4.620571889295471,1561351.8566205155,4.620571889295471,0.741194879765223,0.0933024228275835,4.028046144702076,101325.0,128935.1642714526,1.2724911351734773,1.0,0.0,4.028046144701611,1.2874226721728184,1.2877509114734433,3.1287674450410545,23098.658903133837,2355.4076981572543,19633.856018329963,2002.0961305165335,0.85,0.8499998246939869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4324.199466412514,4632.441516551485,5.631019727066422,4.143944689403683,-3.6202968722959503,7.764241561699633,3.1205250064487,3.5,0.8915785732710572,0.6,0.00025494518632764463,0.8884819149291556,0.000286944711022028,197.2931026181281,0.0,0.0,0.0,0.002772981905302687,9.19745755304711e-05,0.00016297061079717355,0.0006564531405212974,0.09330242289411089,0.09330242289411089,0.09330242289411089,0.09330242158485834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.7042443883,595.5224533211675,0.0,0.09330242289411089,0.0933024228275835,0.0933024228275835,0.37500111659877317,0.37500111659877317,0.5,10.000053171348718,0.0,0.0,0.0,0.0,0.0,0.0,28166.07900380865,20876.553540685723,0.741194879765223,1.030829933571922,0.6684315266540961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395610963608156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16784.70802885467,1544.5378203743576,0.37500111659877317,6.17534620354742,3.1205250064487,,,,
78.0,-28.013357626114242,4.15548288407757,34.960280359667856,23.821782634500437,4.109034134264777,-24.800949777002803,-38.61423513209445,0.8968634245018836,-6.223841500330366,-6.223841500337874,40.15105195909582,44786.264190452785,24365.406745328786,24365.406745328786,69151.67093578157,79814.1162758093,79814.1162758093,24365.406745328786,104179.52302113808,104179.52302113808,104179.52302113808,132325.98493598786,127777.4150596662,4548.56987632167,0.0,92819.738846604,57792.84690475857,38918.7688242727,28146.461914849762,67065.23073912246,20863.85381509423,1543.5378203743576,0.0,0.8799729603085797,2.756954496971092,0.0014947054983599872,1.0,1.0,-4.522457647811393,338052.0914619301,1561056.469918373,4.617798585914598,1561056.469918373,4.617798585914598,0.7412602649033728,0.09328670111218536,4.028046144702076,101325.0,128865.20430935672,1.2718006840301674,1.0,0.0,4.028046144701593,1.2875042549067672,1.2878325150076002,3.1285691906266835,23043.36532208947,2349.7693220507995,19586.857849907556,1997.303651084474,0.85,0.8499998839636287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.92372877696,4632.441516551485,5.632417091231854,4.15548288407757,-3.608621604805542,7.764104488883112,3.122599116351555,3.5,0.8921711761004444,0.6,0.00025494518632764463,0.8896330178749691,0.0002865734310723112,197.30327862751875,0.0,0.0,0.0,0.002772981905302687,9.215904279708645e-05,0.00016278614353055818,0.0006557100978591836,0.0932866738483524,0.0932866738483524,0.0932866738483524,0.09328688307214365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.65133658703,595.5328678496882,0.0,0.0932866738483524,0.09328670111218536,0.09328670111218536,0.3750011141700183,0.3750011141700183,0.5,10.000059243886922,0.0,0.0,0.0,0.0,0.0,0.0,28146.461914849762,20863.85381509423,0.7412602649033728,1.0311106093823068,0.667801537352003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439638952333482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16734.70802885467,1543.5378203743576,0.3750011141700183,6.17534620354742,3.122599116351555,,,,
79.0,-28.02528727488854,4.1668714526129005,34.96793726553846,23.732625517901056,4.083485768016585,-24.814289437992738,-38.591340417601145,0.8724879096584345,-6.214545987431279,-6.214545987510526,40.141720051608694,44642.555269307166,24383.3717750495,24383.3717750495,69025.92704435666,79556.5735189623,79556.5735189623,24383.3717750495,103939.94529401179,103939.94529401179,103939.94529401179,132065.55499125447,127518.00530795979,4547.549683294677,0.0,92557.44738114833,57643.429044595236,38793.35370728122,28125.609697242682,66918.9634045239,20849.905356969033,1542.5378203743576,0.0,0.8800579018163066,2.7579076076400275,0.0014947054983599872,1.0,1.0,-5.438599377366302,338175.8580215666,1560652.8691203848,4.614915086637724,1560652.8691203848,4.614915086637724,0.7413138979530485,0.09326767774176241,4.028046144702076,101325.0,128783.26736174095,1.2709920292301105,1.0,0.0,4.028046144702803,1.287618784116818,1.287947073417842,3.1282909152843135,22978.249021026077,2343.12930725845,19531.515276170703,1991.6602791137345,0.85,0.8500001570310486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.630763554762,4632.441516551485,5.634346622266069,4.1668714526129005,-3.5978502968964787,7.764721749509379,3.1246530462271838,3.5,0.8927580132077668,0.6,0.00025494518632764463,0.8907205892633154,0.0002862235244146552,197.31288091849086,0.0,0.0,0.0,0.002772981905302687,9.239529171307061e-05,0.00016254989461457402,0.0006547584763239636,0.09326767786356467,0.09326767786356467,0.09326767786356467,0.09326767748086905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.52269393014,595.547086575452,0.0,0.09326767786356467,0.09326767774176241,0.09326767774176241,0.37500113708139476,0.37500113708139476,0.5,10.000059233153628,0.0,0.0,0.0,0.0,0.0,0.0,28125.609697242682,20849.905356969033,0.7413138979530485,1.031485300020208,0.6671136699987975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397132062192168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16684.70802885467,1542.5378203743576,0.37500113708139476,6.17534620354742,3.1246530462271838,,,,
80.0,-28.03639246115121,4.17809533136085,34.97465592201956,23.631384421046846,4.054714516152595,-24.827111654588908,-38.562786172237224,0.84543368918604,-6.206248933367931,-6.206248933304121,40.129908713971474,44478.591067829584,24403.134549936924,24403.134549936924,68881.72561776651,79263.15358135845,79263.15358135845,24403.134549936924,103666.28813129537,103666.28813129537,103666.28813129537,131769.85853827716,127223.51272639807,4546.345811879083,0.0,92257.07542752822,57472.51283138531,38649.51399571435,28103.570406981795,66753.08440269614,20834.76385580485,1541.5378203743576,0.0,0.8801467935632447,2.7587585616320895,0.0014947054983599872,1.0,1.0,-6.206248933367931,338286.3605158682,1560142.1471619834,4.611897874873974,1560142.1471619834,4.611897874873974,0.7413564737179746,0.09324539040481762,4.028046144702076,101325.0,128689.3653989652,1.2700652889115736,1.0,0.0,4.028046144700735,1.2877459231789583,1.2880742448951616,3.1279820593478185,22903.67888383557,2335.525269468735,19468.130407308356,1985.1968212700929,0.85,0.8500001465287798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.315826618632,4632.441516551485,5.636718485608093,4.17809533136085,-3.587879318071384,7.765974649432234,3.1266810692088045,3.5,0.8933374483453728,0.6,0.00025494518632764463,0.8917342879166205,0.00028589815349960244,197.32182043154612,0.0,0.0,0.0,0.002772981905302687,9.269072511998055e-05,0.0001622544612076641,0.0006535684569282439,0.0932453904573967,0.0932453904573967,0.0932453904573967,0.09324539029239093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.4047403465,595.5650822921043,0.0,0.0932453904573967,0.09324539040481762,0.09324539040481762,0.37500115593168803,0.37500115593168803,0.5,10.000059228489238,0.0,0.0,0.0,0.0,0.0,0.0,28103.570406981795,20834.76385580485,0.7413564737179746,1.031888282528326,0.6663151443236247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397832737072926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16634.70802885467,1541.5378203743576,0.37500115593168803,6.17534620354742,3.1266810692088045,,,,
81.0,-28.046594080064374,4.189140491995411,34.98042089458507,23.515844845119886,4.019770176817044,-24.839878129484894,-38.52936081876976,0.8130542212672991,-6.19892739450944,-6.198927394503866,40.1157817744615,44297.97206161998,24424.580723778294,24424.580723778294,68722.55278539826,78936.83484655067,78936.83484655067,24424.580723778294,103361.41557032897,103361.41557032897,103361.41557032897,131441.82753122115,126896.85725907133,4544.9702721498215,0.0,91920.37189296847,57281.50908791397,38487.625338949445,28080.41196089219,66568.03729984164,20818.496287462578,1540.5378203743576,0.0,0.880239138717277,2.7595096380465027,0.0014947054983599872,1.0,1.0,-6.19892739450944,338383.89438709425,1559531.4645214349,4.608763863735811,1559531.4645214349,4.608763863735811,0.741388563545886,0.09322005114168071,4.028046144702076,101325.0,128584.3597301933,1.269028963535093,1.0,0.0,4.028046144701842,1.2878981208098599,1.2882264813301365,3.1276124094110394,22820.089093037717,2327.001482977135,19397.076295363524,1977.9513182752037,0.85,0.8500000248150418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4330.974953727427,4632.441516551485,5.639510961096053,4.189140491995411,-3.578697027233607,7.767837519229017,3.1286783917187906,3.5,0.8939081119196545,0.6,0.00025494518632764463,0.892666604890035,0.0002855995563529013,197.33003329993838,0.0,0.0,0.0,0.002772981905302687,9.30376657465087e-05,0.00016190752058113593,0.0006521709640751166,0.09322005115435801,0.09322005115435801,0.09322005115435801,0.09322005111641067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.09050596046,595.5866048114591,0.0,0.09322005115435801,0.09322005114168071,0.09322005114168071,0.3750011715573459,0.3750011715573459,0.5,10.000059227368016,0.0,0.0,0.0,0.0,0.0,0.0,28080.41196089219,20818.496287462578,0.741388563545886,1.032365615285487,0.6654540806436748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43984850493453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16584.70802885467,1540.5378203743576,0.3750011715573459,6.17534620354742,3.1286783917187906,,,,
82.0,-28.05638297546251,4.20008851416876,34.98562865925677,23.47301887292417,4.010938849341941,-24.8498303893686,-38.520228246320016,0.8036438889822212,-6.187643327631349,-6.187643327621332,40.11122272698464,44220.272019754506,24436.26003592048,24436.26003592048,68656.532055675,78799.19534282651,78799.19534282651,24436.26003592048,103235.45537874699,103235.45537874699,103235.45537874699,131297.3107218817,126753.01387070067,4544.296851181024,0.0,91785.0766974103,57203.1476064698,38424.36565660056,28061.85534313471,66486.22099973526,20806.84218113606,1539.5378203743576,0.0,0.8803166154577838,2.760667524669392,0.0014947054983599872,1.0,1.0,-6.187643327631349,338534.2583383681,1559334.4235138914,4.606134785789751,1559334.4235138914,4.606134785789751,0.7414635250133745,0.09320729663280251,4.028046144702076,101325.0,128541.79463305711,1.2686088786879557,1.0,0.0,4.028046144701749,1.2879423602260405,1.2882707320255307,3.127504979333961,22786.50079968211,2323.576430247038,19368.52519421586,1975.039916201339,0.85,0.849999978692914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.604422895979,4632.441516551485,5.640085650742819,4.20008851416876,-3.566592631579208,7.7666811457479685,3.130640507395818,3.5,0.8944687163988051,0.6,0.00025494518632764463,0.8935621925445237,0.0002853133094201962,197.33791454579998,0.0,0.0,0.0,0.002772981905302687,9.313266636495862e-05,0.00016181251996268603,0.0006517882972002252,0.09320733506898639,0.09320733506898639,0.09320733506898639,0.09320683251023013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.11296951526,595.5935280102406,0.0,0.09320733506898639,0.09320729663280251,0.09320729663280251,0.3750011846174575,0.3750011846174575,0.5,10.000045027816613,0.0,0.0,0.0,0.0,0.0,0.0,28061.85534313471,20806.84218113606,0.7414635250133745,1.032643020212389,0.6651043081532726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399084338681365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16565.981248028525,1539.5378203743576,0.3750011846174575,6.17534620354742,3.130640507395818,,,,
