time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
83.0,-28.066126222048744,4.210998495730997,34.990541417754976,23.484768939111405,4.025036514290517,-24.856846562816106,-38.52596614798529,0.8157568322015144,-6.173395503284382,-6.173395503269601,40.113101742398975,44204.73965274645,24440.80221088031,24440.80221088031,68645.54186362676,78789.69026591736,78789.69026591736,24440.80221088031,103230.49247679768,103230.49247679768,103230.49247679768,131276.96089053698,126732.8574032095,4544.103487327483,0.0,91783.60747664065,57198.65677092756,38427.72300634788,28046.46841373931,66474.19142008718,20798.37796907139,1538.5378203743576,0.0,0.880385670324976,2.7621300780250646,0.0014947054983599872,1.0,1.0,-6.173395503284382,338724.19033287774,1559415.6318588585,4.603791746690305,1559415.6318588585,4.603791746690305,0.7415685163014232,0.09320294881528364,4.028046144702076,101325.0,128540.00988020944,1.2685912645468487,1.0,0.0,4.028046144702286,1.2878854159828639,1.2882137732639376,3.1276432629125073,22786.136051931746,2323.5392363275682,19368.21236266398,1975.0080162608008,0.85,0.849999855987957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.224439222331,4632.441516551485,5.639025517392358,4.210998495730997,-3.5522877189263173,7.763286214657314,3.132591728238104,3.5,0.8950262080680298,0.6,0.00025494518632764463,0.8944545668442614,0.0002850286596748235,197.34575966401437,0.0,0.0,0.0,0.002772981905302687,9.30729679892981e-05,0.00016187221833834653,0.0006520287650121495,0.09320294909033029,0.09320294909033029,0.09320294909033029,0.09320294826398606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.1993410963,595.5906654108996,0.0,0.09320294909033029,0.09320294881528364,0.09320294881528364,0.3750011386961775,0.3750011386961775,0.5,10.00004500312111,0.0,0.0,0.0,0.0,0.0,0.0,28046.46841373931,20798.37796907139,0.7415685163014232,1.0326645634516651,0.6649910094188622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399659429669582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16565.850257354716,1538.5378203743576,0.3750011386961775,6.17534620354742,3.132591728238104,,,,
84.0,-28.075788810844433,4.2218683152447545,34.99517274030174,23.497235937416576,4.040032995841513,-24.86409393012793,-38.531881222128845,0.8285931317690347,-6.1592857249522694,-6.159285724951487,40.114787002228255,44190.27200479055,24445.60787374752,24445.60787374752,68635.87987853808,78779.44871314739,78779.44871314739,24445.60787374752,103225.0565868949,103225.0565868949,103225.0565868949,131256.02498962026,126712.12846837527,4543.896521244977,0.0,91782.11219363645,57193.96801141891,38431.271313575045,28030.968402725368,66462.23971630042,20789.793650502434,1537.5378203743576,0.0,0.8804546794247756,2.763579063840397,0.0014947054983599872,1.0,1.0,-6.1592857249522694,338912.36459464737,1559488.4690843464,4.6014504987138976,1559488.4690843464,4.6014504987138976,0.7416723301104754,0.09319831125642818,4.028046144702076,101325.0,128538.1396088825,1.2685728064039723,1.0,0.0,4.028046144702571,1.287825076659199,1.2881534185562515,3.1277898044596237,22785.76483398873,2323.501382632064,19367.89588209304,1974.9757442238724,0.85,0.8499998144983321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.849671642086,4632.441516551485,5.638020163298099,4.2218683152447545,-3.5380940733970774,7.759962388641831,3.1345497201996597,3.5,0.89558563434276,0.6,0.00025494518632764463,0.8953405037848696,0.00028474662460808574,197.35354045382883,0.0,0.0,0.0,0.002772981905302687,9.301146328760227e-05,0.00016193372304004234,0.0006522765087886963,0.0931983365869561,0.0931983365869561,0.0931983365869561,0.0931985357087157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487933.3225662583,595.5881064987439,0.0,0.0931983365869561,0.09319831125642818,0.09319831125642818,0.37500110228897265,0.37500110228897265,0.5,10.000050421313702,0.0,0.0,0.0,0.0,0.0,0.0,28030.968402725368,20789.793650502434,0.7416723301104754,1.0327048888438912,0.664892910522131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400231884439527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16565.71985488226,1537.5378203743576,0.37500110228897265,6.17534620354742,3.1345497201996597,,,,
85.0,-28.08539237228757,4.232696188385498,34.999536895559565,23.50620845044034,4.051629654866621,-24.87165913368129,-38.53828440243376,0.8378964225083564,-6.145308293307949,-6.145308293322094,40.11634055672985,44178.0772748641,24450.655223171492,24450.655223171492,68628.73249803559,78768.82386133888,78768.82386133888,24450.655223171492,103219.47908451037,103219.47908451037,103219.47908451037,131234.85919398323,126691.17729895693,4543.681895026304,0.0,91780.77286399838,57190.02630282089,38434.16284575278,28015.38010947286,66449.54295522564,20781.11315621323,1536.5378203743576,0.0,0.8805234402819822,2.7650150503282553,0.0014947054983599872,1.0,1.0,-6.145308293307949,339098.8547965793,1559555.6162600624,4.599117909718741,1559555.6162600624,4.599117909718741,0.741775163321325,0.09319359330565838,4.028046144702076,101325.0,128536.71196249743,1.2685587166296317,1.0,0.0,4.028046144700103,1.2877813484096448,1.2881096791578104,3.1278960125308086,22785.43233292247,2323.4674769592543,19367.621283562126,1974.9477429664694,0.85,0.8500001667985917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.479532684587,4632.441516551485,5.637065267726647,4.232696188385498,-3.52400819089143,7.756704379276928,3.1365137799125287,3.5,0.8961467942607225,0.6,0.00025494518632764463,0.8962219671474164,0.0002844665670705543,197.36127431989019,0.0,0.0,0.0,0.002772981905302687,9.294492561067568e-05,0.00016200026071696894,0.0006525445256217178,0.09319359329422687,0.09319359329422687,0.09319359329422687,0.09319359333802253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.8350486343,595.5857397226608,0.0,0.09319359329422687,0.09319359330565838,0.09319359330565838,0.37500109531618214,0.37500109531618214,0.5,10.000050422227428,0.0,0.0,0.0,0.0,0.0,0.0,28015.38010947286,20781.11315621323,0.741775163321325,1.0327946505859087,0.6648364354384158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440079964519488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16565.590743479315,1536.5378203743576,0.37500109531618214,6.17534620354742,3.1365137799125287,,,,
86.0,-28.094940051215332,4.2434821096285456,35.00364620385234,23.515811177808814,4.063878729242974,-24.87889646442909,-38.544341549836076,0.8478349711446229,-6.131356627220043,-6.1313566272123845,40.11770707210347,44164.66618997423,24455.689448029927,24455.689448029927,68620.35563800416,78758.10918727043,78758.10918727043,24455.689448029927,103213.79863530035,103213.79863530035,103213.79863530035,131213.50911041725,126670.05843078443,4543.450679632817,0.0,91779.4131801938,57185.96948927921,38437.15965657177,27999.710475116884,66436.87013168866,20772.34965852662,1535.5378203743576,0.0,0.8805927296385763,2.7664489773725944,0.0014947054983599872,1.0,1.0,-6.131356627220043,339285.08162255096,1559614.6811036065,4.596767631648043,1559614.6811036065,4.596767631648043,0.7418773018023468,0.09318857354352025,4.028046144702076,101325.0,128535.19723870249,1.2685437674680728,1.0,0.0,4.028046144702871,1.2877346375384973,1.2880629563773311,3.128009472822506,22785.094778744653,2323.4330560124663,19367.332733845073,1974.9183190839965,0.85,0.8500000953216188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.113516884552,4632.441516551485,5.636102709197825,4.2434821096285456,-3.5099506820828132,7.753432791711359,3.1384833021687273,3.5,0.8967095149053507,0.6,0.00025494518632764463,0.8970992298424183,0.00028418839058910744,197.36896378396565,0.0,0.0,0.0,0.002772981905302687,9.288202416580244e-05,0.0001620631621618422,0.0006527978955442358,0.09318857400861899,0.09318857400861899,0.09318857400861899,0.09318857261138216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.443296553,595.5836578118623,0.0,0.09318857400861899,0.09318857354352025,0.09318857354352025,0.3750010902218163,0.3750010902218163,0.5,10.000050379970654,0.0,0.0,0.0,0.0,0.0,0.0,27999.710475116884,20772.34965852662,0.7418773018023468,1.0328655685011572,0.6647613908125518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401363981944937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16565.46249250471,1535.5378203743576,0.3750010902218163,6.17534620354742,3.1384833021687273,,,,
87.0,-28.10441312323969,4.254225842294928,35.00751384539161,23.52566592106598,4.076284096316413,-24.886155805879284,-38.55041329571975,0.8580267589940682,-6.117448809641132,-6.117448809741784,40.118945122962025,44151.61746361496,24460.752079825645,24460.752079825645,68612.36954344061,78747.78210053302,78747.78210053302,24460.752079825645,103208.53418035866,103208.53418035866,103208.53418035866,131192.51094904018,126649.30133965262,4543.209609387564,0.0,91778.0485610581,57181.88384331701,38440.18301971231,27983.97676868151,66424.15978839382,20763.518441329907,1534.5378203743576,0.0,0.8806622305556394,2.767878982223554,0.0014947054983599872,1.0,1.0,-6.117448809641132,339470.8031243389,1559668.1947900348,4.594410418909489,1559668.1947900348,4.594410418909489,0.7419788335647692,0.09318337742898083,4.028046144702076,101325.0,128533.65979906138,1.2685285941185431,1.0,0.0,4.0280461447024205,1.2876867399699938,1.2880150465969373,3.128125824139448,22784.755999324883,2323.3985101257704,19367.04126944093,1974.8885979861557,0.85,0.8499999416282878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.751561828165,4632.441516551485,5.635142147947228,4.254225842294928,-3.49593516177878,7.750161004073708,3.140458215391023,3.5,0.8972737758260065,0.6,0.00025494518632764463,0.8979705534974662,0.00028391263536946704,197.37659375369137,0.0,0.0,0.0,0.002772981905302687,9.281901059933718e-05,0.00016212617572830746,0.0006530517170977001,0.09318337746302764,0.09318337746302764,0.09318337746302764,0.09318337736402434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.4301560114,595.5817716631823,0.0,0.09318337746302764,0.09318337742898083,0.09318337742898083,0.3750010864571058,0.3750010864571058,0.5,10.000050376827941,0.0,0.0,0.0,0.0,0.0,0.0,27983.97676868151,20763.518441329907,0.7419788335647692,1.032942979813636,0.6646921482223926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440192507870193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16565.335040924445,1534.5378203743576,0.3750010864571058,6.17534620354742,3.140458215391023,,,,
88.0,-28.113823328201413,4.264923078666028,35.011151324400664,23.534850042220228,4.088172258260318,-24.893748205670526,-38.556828105915315,0.8675388815668472,-6.103798120551005,-6.103798120553752,40.12003401364968,44140.25265426167,24466.335280327276,24466.335280327276,68606.58793458894,78736.83386120714,78736.83386120714,24466.335280327276,103203.16914153441,103203.16914153441,103203.16914153441,131171.2856095677,126628.33864583283,4542.94696373488,0.0,91776.72056737498,57177.8790686851,38443.15722076654,27968.116468033295,66411.27368879983,20754.547031374852,1533.5378203743576,0.0,0.8807308842750481,2.7692831167096785,0.0014947054983599872,1.0,1.0,-6.103798120551005,339653.1686592577,1559715.262302833,4.592082177415366,1559715.262302833,4.592082177415366,0.7420788259050861,0.09317802092278307,4.028046144702076,101325.0,128532.20509409494,1.2685142372967673,1.0,0.0,4.028046144700804,1.2876420397870934,1.287970335017347,3.1282344162730955,22784.4263125151,2323.364891427256,19366.763458589267,1974.8602691631972,0.85,0.8500000479692319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.393547334522,4632.441516551485,5.63429707916395,4.264923078666028,-3.4821221418992536,7.7470452205652816,3.142438378261429,3.5,0.8978395366461226,0.6,0.00025494518632764463,0.898836999076083,0.00028363895410369564,197.38417367200012,0.0,0.0,0.0,0.002772981905302687,9.275247956988564e-05,0.000162192706757759,0.0006533197071543855,0.09317807738480245,0.09317807738480245,0.09317807738480245,0.0931771573035283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.8274817252,595.580069902923,0.0,0.09317807738480245,0.09317802092278307,0.09317802092278307,0.37500108391254583,0.37500108391254583,0.5,10.00002304603779,0.0,0.0,0.0,0.0,0.0,0.0,27968.116468033295,20754.547031374852,0.7420788259050861,1.0330563490782643,0.6646499939317662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402481834182812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16565.208765713185,1533.5378203743576,0.37500108391254583,6.17534620354742,3.142438378261429,,,,
89.0,-28.123161206568355,4.2755811785126845,35.01456548484894,23.54722152175384,4.102624378296438,-24.90042217986428,-38.56222559753803,0.88026975898052,-6.08979810032821,-6.089798100351955,40.12085076591696,44124.94044637957,24471.016717184324,24471.016717184324,68595.9571635639,78728.40966338087,78728.40966338087,24471.016717184324,103199.42638056519,103199.42638056519,103199.42638056519,131147.98093923932,126605.30725353186,4542.6736857074575,0.0,91775.26543623989,57173.352630107154,38446.56978459193,27948.554558674143,66395.12434326607,20745.57716724411,1532.5378203743576,0.0,0.8808023827206144,2.770723768316807,0.0014947054983599872,1.0,1.0,-6.08979810032821,339840.2810018197,1559750.567284209,4.589657714165606,1559750.567284209,4.589657714165606,0.7422772839179081,0.09317218380827802,4.028046144702076,101325.0,128530.36672516949,1.2684960940061139,1.0,0.0,4.028046144702072,1.2875822186112222,1.2879104985895613,3.1283797543015934,22784.06506264784,2323.328054192598,19366.454089060062,1974.828722250724,0.85,0.849999946708781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4344.038335036453,4632.441516551485,5.6332414287911625,4.2755811785126845,-3.4680572725329792,7.743638451045664,3.144422420970536,3.5,0.8984064059915816,0.6,0.00025494518632764463,0.8996976771664237,0.00028336761647600157,197.39169590676588,0.0,0.0,0.0,0.002772981905302687,9.269653377183021e-05,0.00016224865255581443,0.000653545059410555,0.09317215625531922,0.09317215625531922,0.09317215625531922,0.09317240241384368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.7425108281,595.5788368245951,0.0,0.09317215625531922,0.09317218380827802,0.09317218380827802,0.37500097277322336,0.37500097277322336,0.5,10.000030213899112,0.0,0.0,0.0,0.0,0.0,0.0,27948.554558674143,20745.57716724411,0.7422772839179081,1.0331475065686964,0.6645810348701428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403034937434167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16565.08343416968,1532.5378203743576,0.37500097277322336,6.17534620354742,3.144422420970536,,,,
90.0,-28.132427547795444,4.286191443420485,35.0177557345842,23.556715389154874,4.114943774624631,-24.907574910871407,-38.568217715341575,0.8900911556657896,-6.0762871072320195,-6.076287107293004,40.12121968388901,44112.3956385747,24476.768212521856,24476.768212521856,68589.16385109656,78716.96950935191,78716.96950935191,24476.768212521856,103193.73772187377,103193.73772187377,103193.73772187377,131118.18848552846,126575.8220092295,4542.366476298971,0.0,91773.93932765682,57169.365529618124,38449.52644226521,27924.450763654684,66373.97720591989,20736.290528800033,1531.5378203743576,0.0,0.8808729190028388,2.7721146585009335,0.0014947054983599872,1.0,1.0,-6.0762871072320195,340020.93420494825,1559766.5143514413,4.587266128182828,1559766.5143514413,4.587266128182828,0.7425854389870233,0.09316580762428131,4.028046144702076,101325.0,128528.88034050599,1.2684814245300369,1.0,0.0,4.02804614470195,1.2875360726050649,1.2878643408180892,3.128491877165159,22783.73584383171,2323.2944832161556,19366.179947340876,1974.8007675751533,0.85,0.8500001966351767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4345.687698510353,4632.441516551485,5.6324268816905985,4.286191443420485,-3.454368115422933,7.740559558843418,3.146412486222054,3.5,0.898974996063444,0.6,0.00025494518632764463,0.9005526409706007,0.0002830985938288615,197.39916108075874,0.0,0.0,0.0,0.002772981905302687,9.263446110939228e-05,0.00016231072521825235,0.0006537950909591794,0.09316580737358567,0.09316580737358567,0.09316580737358567,0.09316580813888421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.52638953127,595.5782748141531,0.0,0.09316580737358567,0.09316580762428131,0.09316580762428131,0.3750009128209621,0.3750009128209621,0.5,10.000030236217924,0.0,0.0,0.0,0.0,0.0,0.0,27924.450763654684,20736.290528800033,0.7425854389870233,1.0333743243727016,0.6646037723748204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4403583831543167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16564.959237895455,1531.5378203743576,0.3750009128209621,6.17534620354742,3.146412486222054,,,,
91.0,-28.141644995566953,4.2967554741532386,35.02073621040393,23.566244390700035,4.126805812332337,-24.914785289660436,-38.574263582099206,0.899946032103818,-6.062731229020073,-6.062731229013387,40.12154237817839,44100.27234329939,24482.31631094535,24482.31631094535,68582.58865424474,78707.52329403714,78707.52329403714,24482.31631094535,103189.83960498248,103189.83960498248,103189.83960498248,131090.23630549278,126548.18078631698,4542.055519175796,0.0,91772.6198229908,57165.36857133371,38452.5013907301,27900.396700510297,66352.89809124041,20726.99278542053,1530.5378203743576,0.0,0.880943829683559,2.7735107235221728,0.0014947054983599872,1.0,1.0,-6.062731229020073,340202.26337349263,1559780.4634273665,4.584862099271087,1559780.4634273665,4.584862099271087,0.742892404287622,0.09315936433834979,4.028046144702076,101325.0,128527.38911202237,1.2684667072491722,1.0,0.0,4.0280461446985445,1.2874897726181875,1.2878180290266386,3.128604382239715,22783.408264499543,2323.2610794205507,19365.894620115658,1974.7716722953974,0.85,0.849999894453502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4347.339406336951,4632.441516551485,5.631563129222995,4.2967554741532386,-3.4406566111500005,7.737412085303239,3.1484058847667615,3.5,0.899544538504789,0.6,0.00025494518632764463,0.9014039635848053,0.00028283122398724514,197.40658742529044,0.0,0.0,0.0,0.002772981905302687,9.257187058662821e-05,0.00016237331574101642,0.0006540472084730941,0.09315936452319705,0.09315936452319705,0.09315936452319705,0.09315936397417497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.0869332002,595.5777831631216,0.0,0.09315936452319705,0.09315936433834979,0.09315936433834979,0.3750008652363923,0.3750008652363923,0.5,10.000030219328451,0.0,0.0,0.0,0.0,0.0,0.0,27900.396700510297,20726.99278542053,0.742892404287622,1.0336035143474567,0.6646321956074636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4404128561953073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16564.836163485983,1530.5378203743576,0.3750008652363923,6.17534620354742,3.1484058847667615,,,,
92.0,-28.15079351227163,4.307273820118775,35.02351616499845,23.57583517385649,4.138833379624308,-24.92164924559102,-38.57998716467989,0.9098621989221374,-6.049185545126761,-6.04918554511934,40.12171091844579,44087.08454245096,24487.794738517805,24487.794738517805,68574.87928096877,78697.65714526114,78697.65714526114,24487.794738517805,103185.45188377894,103185.45188377894,103185.45188377894,131061.78960676216,126520.05530076413,4541.734305998034,0.0,91771.30243458177,57161.43063229291,38455.413113654286,27876.337722983222,66331.75083663751,20717.628824138523,1529.5378203743576,0.0,0.8810152257497171,2.77490629326188,0.0014947054983599872,1.0,1.0,-6.049185545126761,340383.53205473407,1559787.7489395898,4.5824418693933,1559787.7489395898,4.5824418693933,0.7431976549436566,0.09315268845934274,4.028046144702076,101325.0,128525.89342945127,1.2684519460098818,1.0,0.0,4.028046144701914,1.2874431880389656,1.287771432570284,3.1287175870164794,22783.081210547898,2323.22772919885,19365.615087520673,1974.7431679034812,0.85,0.8499998270012293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4348.99379072513,4632.441516551485,5.630680547473219,4.307273820118775,-3.426963596805112,7.734237416923888,3.150403019776843,3.5,0.9001151485076695,0.6,0.00025494518632764463,0.9022497786488259,0.0002825660835400155,197.41395878574733,0.0,0.0,0.0,0.002772981905302687,9.251265255800218e-05,0.00016243253376964245,0.000654285741424998,0.09315269052869692,0.09315269052869692,0.09315269052869692,0.09315289097908765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.8739899022,595.5775354842101,0.0,0.09315269052869692,0.09315268845934274,0.09315268845934274,0.3750008273889817,0.3750008273889817,0.5,10.000036018587673,0.0,0.0,0.0,0.0,0.0,0.0,27876.337722983222,20717.628824138523,0.7431976549436566,1.0338168134571883,0.6646452714783463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440467045899455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16564.713759697366,1529.5378203743576,0.3750008273889817,6.17534620354742,3.150403019776843,,,,
93.0,-28.159878935471923,4.3177448025158895,35.026105052493186,23.584983602073066,4.150541845364312,-24.92866657234236,-38.58587663909418,0.9193294895688051,-6.035769337468082,-6.035769337565697,40.121755996846964,44074.84300764836,24493.482112446123,24493.482112446123,68568.32512009448,78687.29187860416,78687.29187860416,24493.482112446123,103180.77399105029,103180.77399105029,103180.77399105029,131033.02774256474,126491.62409892942,4541.4036436353235,0.0,91770.01136727884,57157.56252601736,38458.27649029053,27852.253751514458,66310.53024180498,20708.173348060118,1528.5378203743576,0.0,0.881086357881211,2.7762890700841947,0.0014947054983599872,1.0,1.0,-6.035769337468082,340563.14286704693,1559789.6975539508,4.580030840750374,1559789.6975539508,4.580030840750374,0.743500814433522,0.09314589727508923,4.028046144702076,101325.0,128524.46277655721,1.2684378265636043,1.0,0.0,4.028046144700855,1.2873987153543536,1.2877269485469849,3.1288256673406463,22782.760691056177,2323.1950453066215,19365.346392665822,1974.7157686534977,0.85,0.8499999914526633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4350.6509231256705,4632.441516551485,5.629843107442205,4.3177448025158895,-3.4133785394229323,7.731123341938822,3.1524039799333683,3.5,0.9006868514095338,0.6,0.00025494518632764463,0.9030906082591501,0.00028230299816658683,197.42127985385167,0.0,0.0,0.0,0.002772981905302687,9.245175470063361e-05,0.00016249343162701103,0.0006545310408045922,0.09314589725502037,0.09314589725502037,0.09314589725502037,0.09314589733593615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.0919697285,595.5774668095498,0.0,0.09314589725502037,0.09314589727508923,0.09314589727508923,0.3750008206511243,0.3750008206511243,0.5,10.000036020093996,0.0,0.0,0.0,0.0,0.0,0.0,27852.253751514458,20708.173348060118,0.743500814433522,1.0340488135150832,0.6646733610322075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405208343872664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16564.592429579534,1528.5378203743576,0.3750008206511243,6.17534620354742,3.1524039799333683,,,,
94.0,-28.168907466924484,4.328169593306348,35.02851333971943,23.594395641144388,4.162330699992912,-24.93563821678503,-38.591714145708806,0.9290614470933795,-6.022333599001968,-6.022333598933869,40.121719297495616,44062.61498740272,24499.025104952656,24499.025104952656,68561.64009235537,78677.6685292902,78677.6685292902,24499.025104952656,103176.69363424285,103176.69363424285,103176.69363424285,131004.89265848155,126463.82733226713,4541.0653262144215,0.0,91768.71610193641,57153.66254887359,38461.17061451425,27828.199024238696,66289.36963875295,20698.68648306557,1527.5378203743576,0.0,0.8811578618508216,2.7776744052390545,0.0014947054983599872,1.0,1.0,-6.022333599001968,340743.08976025984,1559788.1111425355,4.577607464438888,1559788.1111425355,4.577607464438888,0.7438025890585576,0.093138965741083,4.028046144702076,101325.0,128522.9954887937,1.2684233455592766,1.0,0.0,4.028046144701253,1.2873530025970608,1.2876812241348379,3.1289367691503704,22782.43912936202,2323.162255139321,19365.07677675177,1974.688275481614,0.85,0.8500001543642465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4352.310319208733,4632.441516551485,5.628970203900047,4.328169593306348,-3.3997901368076704,7.727959730114018,3.1544081826566956,3.5,0.9012594807590559,0.6,0.00025494518632764463,0.9039270105323424,0.00028204178363638215,197.42855561630395,0.0,0.0,0.0,0.002772981905302687,9.23914307507911e-05,0.00016255375557685354,0.0006547740284581885,0.09313896576824551,0.09313896576824551,0.09313896576824551,0.09313896572965287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.91451538686,595.5775227165542,0.0,0.09313896576824551,0.093138965741083,0.093138965741083,0.37500081560991216,0.37500081560991216,0.5,10.000036017209847,0.0,0.0,0.0,0.0,0.0,0.0,27828.199024238696,20698.68648306557,0.7438025890585576,1.034278051910665,0.6647010708885002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405742558940289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16564.472058484345,1527.5378203743576,0.37500081560991216,6.17534620354742,3.1544081826566956,,,,
95.0,-28.17787453330208,4.338548075012046,35.03074889947235,23.605139774177246,4.1755821703111,-24.94243031644994,-38.597310323361285,0.9401378268328534,-6.00894474653893,-6.0089447465530625,40.12154895516899,44049.62966259424,24504.58219337244,24504.58219337244,68554.21185596669,78667.51660314164,78667.51660314164,24504.58219337244,103172.09879651408,103172.09879651408,103172.09879651408,130976.23530976093,126435.5186104535,4540.716699307442,0.0,91767.37080833611,57149.48335509784,38464.31939248697,27804.136513246856,66268.45590573383,20689.129687215758,1526.5378203743576,0.0,0.8812295786941575,2.779055449099614,0.0014947054983599872,1.0,1.0,-6.00894474653893,340922.4829975896,1559780.7477309576,4.575177131224828,1559780.7477309576,4.575177131224828,0.7441025790302367,0.09313185014934676,4.028046144702076,101325.0,128521.36456899194,1.2684072496322916,1.0,0.0,4.028046144701157,1.287300978796319,1.2876291870701881,3.1290632191303622,22782.10514768655,2323.1281984863895,19364.790345652757,1974.6590676380576,0.85,0.8500000425825086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4353.972204574774,4632.441516551485,5.628097985472936,4.338548075012046,-3.3862478967208434,7.724795971732889,3.156415902549344,3.5,0.9018331150140984,0.6,0.00025494518632764463,0.904758546260278,0.00028178256771536794,197.43578237714325,0.0,0.0,0.0,0.002772981905302687,9.233363480766941e-05,0.0001626115515199752,0.0006550068331840591,0.0931318504580211,0.0931318504580211,0.0931318504580211,0.09313184963442933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487966.0909261212,595.5777821875766,0.0,0.0931318504580211,0.09313185014934676,0.09313185014934676,0.3750008119084269,0.3750008119084269,0.5,10.000035988066246,0.0,0.0,0.0,0.0,0.0,0.0,27804.136513246856,20689.129687215758,0.7441025790302367,1.0344923677335158,0.6647148942968336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440627346807473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16564.352524273065,1526.5378203743576,0.3750008119084269,6.17534620354742,3.156415902549344,,,,
96.0,-28.186772345105148,4.348879292628724,35.032820833804976,23.612587863486283,4.185568079955735,-24.949461448655217,-38.603303803224094,0.9478823170733819,-5.99565471334796,-5.995654713236926,40.12130824211883,44038.58014286487,24510.2734292455,24510.2734292455,68548.85357211037,78657.24136707785,78657.24136707785,24510.2734292455,103167.51479632335,103167.51479632335,103167.51479632335,130947.59041191827,126407.22935138253,4540.361060535734,0.0,91766.17076080584,57145.99175569791,38466.865561231025,27780.075615594917,66246.94117682595,20679.509787891806,1525.5378203743576,0.0,0.8813009960670042,2.780426836128935,0.0014947054983599872,1.0,1.0,-5.99565471334796,341100.6255525681,1559770.342440891,4.572757202992904,1559770.342440891,4.572757202992904,0.7444007739231256,0.09312469607595641,4.028046144702076,101325.0,128520.14314685657,1.2683951951330528,1.0,0.0,4.028046144701323,1.2872646067901488,1.2875928057906671,3.129151631649523,22781.807224701763,2323.097818796609,19364.536856289582,1974.6332189167128,0.85,0.8500000313975566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4355.636484353494,4632.441516551485,5.627254137780406,4.348879292628724,-3.372790880679583,7.721670173308308,3.1584270271860735,3.5,0.9024077220531639,0.6,0.00025494518632764463,0.9055844759429562,0.00028152557061248025,197.4429538471292,0.0,0.0,0.0,0.002772981905302687,9.227177267628615e-05,0.00016267341365135848,0.0006552560167038806,0.09312467357085207,0.09312467357085207,0.09312467357085207,0.0931243154274603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.9747094955,595.5781333668508,0.0,0.09312467357085207,0.09312469607595641,0.09312469607595641,0.3750008091734078,0.3750008091734078,0.5,10.000026071928616,0.0,0.0,0.0,0.0,0.0,0.0,27780.075615594917,20679.509787891806,0.7444007739231256,1.0347474517976638,0.6647639779369942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406800801583373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16564.23392046107,1525.5378203743576,0.3750008091734078,6.17534620354742,3.1584270271860735,,,,
97.0,-28.195608792369836,4.359166049457772,35.034737391655916,23.623901546839647,4.199153883245008,-24.95598549357855,-38.608626870531566,0.9595305897020904,-5.982246620935598,-5.982246620867101,40.12095449199562,44024.984867051484,24515.589180643165,24515.589180643165,68540.57404769465,78648.04186422809,78648.04186422809,24515.589180643165,103163.63104487125,103163.63104487125,103163.63104487125,130919.68904786921,126379.69447187638,4539.99457599283,0.0,91764.81604416699,57141.75906824024,38470.06330658528,27756.05800299797,66226.12130958325,20669.877223714524,1524.5378203743576,0.0,0.8813734238463432,2.7818109471531938,0.0014947054983599872,1.0,1.0,-5.982246620935598,341280.42469344713,1559755.050996508,4.570303299398281,1559755.050996508,4.570303299398281,0.7446978681728488,0.093117251169096,4.028046144702076,101325.0,128518.4513174087,1.2683784980745987,1.0,0.0,4.028046144700203,1.2872099045364442,1.2875380895901605,3.1292846104634924,22781.47090366914,2323.0635235956356,19364.250738501694,1974.6040430219998,0.85,0.85000002064761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4357.30285460668,4632.441516551485,5.626322061759949,4.359166049457772,-3.3592566639525865,7.718422713410359,3.160441191292125,3.5,0.9029831975120357,0.6,0.00025494518632764463,0.9064055149078706,0.0002812705595172354,197.45007637406513,0.0,0.0,0.0,0.002772981905302687,9.221686237012458e-05,0.00016272832395752005,0.0006554771979509191,0.09311725114698284,0.09311725114698284,0.09311725114698284,0.09311725122146958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.2640610981,595.5786723073915,0.0,0.09311725114698284,0.093117251169096,0.093117251169096,0.375000767569146,0.375000767569146,0.5,10.000026073864761,0.0,0.0,0.0,0.0,0.0,0.0,27756.05800299797,20669.877223714524,0.7446978681728488,1.0349477319876876,0.6647676777151201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407324100543157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16564.116405146833,1524.5378203743576,0.375000767569146,6.17534620354742,3.160441191292125,,,,
98.0,-28.204378214951955,4.369407229489578,35.03650599417867,23.633953160047554,4.211618748032519,-24.96266146787686,-38.614160917326785,0.9699020399322523,-5.96894281974852,-5.968942819777981,40.120516479581255,44012.53970242161,24521.058397232748,24521.058397232748,68533.59809965435,78638.27097167568,78638.27097167568,24521.058397232748,103159.32936890842,103159.32936890842,103159.32936890842,130891.36421310023,126351.73959842995,4539.624614670279,0.0,91763.52108956322,57137.78997811281,38473.034568278235,27732.034844191803,66205.06941247004,20660.175043582793,1523.5378203743576,0.0,0.8814455747720192,2.7831848300285453,0.0014947054983599872,1.0,1.0,-5.96894281974852,341458.8988917547,1559736.117330739,4.56785903777306,1559736.117330739,4.56785903777306,0.7449931157110838,0.09310975192867083,4.028046144702076,101325.0,128516.92206215329,1.2683634054986754,1.0,0.0,4.028046144703899,1.2871612023686652,1.2874893750053518,3.1294030128390817,22781.149419118752,2323.0307412948105,19363.980888493974,1974.5765259792054,0.85,0.8500001704147128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4358.971948014329,4632.441516551485,5.625422390800882,4.369407229489578,-3.345811160325473,7.7152183898150515,3.162459161756602,3.5,0.9035597605018862,0.6,0.00025494518632764463,0.9072211205856426,0.000281017692977726,197.4571453845091,0.0,0.0,0.0,0.002772981905302687,9.215980771135759e-05,0.00016278537861628704,0.0006557070167492028,0.09310975173527591,0.09310975173527591,0.09310975173527591,0.09310975238952407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.14587839466,595.5793396417647,0.0,0.09310975173527591,0.09310975192867083,0.09310975192867083,0.3750007345418037,0.3750007345418037,0.5,10.000026089581025,0.0,0.0,0.0,0.0,0.0,0.0,27732.034844191803,20660.175043582793,0.7449931157110838,1.035171456020643,0.6647910816045702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4407843828150455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16563.99982257513,1523.5378203743576,0.3750007345418037,6.17534620354742,3.162459161756602,,,,
99.0,-28.21308154012911,4.379603028161416,35.038133543260344,23.644230525847547,4.2243528315024514,-24.96922835263571,-38.61958090038968,0.9804997130303579,-5.955669575977424,-5.955669575956268,40.119981964576844,43999.88659211589,24526.504162583908,24526.504162583908,68526.3907546998,78628.32406521948,78628.32406521948,24526.504162583908,103154.82822780339,103154.82822780339,103154.82822780339,130862.84919724516,126323.60200649004,4539.247190755125,0.0,91762.22420499667,57133.787011350614,38476.0413262734,27708.020969441768,66184.06229571516,20650.42122792833,1522.5378203743576,0.0,0.8815178855786159,2.784556091235039,0.0014947054983599872,1.0,1.0,-5.955669575977424,341637.03621155705,1559713.0124469365,4.565409622278458,1559713.0124469365,4.565409622278458,0.7452867619344946,0.09310211891476429,4.028046144702076,101325.0,128515.3596239464,1.2683479854324835,1.0,0.0,4.0280461447028,1.2871114417121108,1.287439601661897,3.1295239978163694,22780.827455437116,2322.997910136195,19363.6993321674,1974.5478152240983,0.85,0.8499998241962828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4360.643422926775,4632.441516551485,5.624514958877838,4.379603028161416,-3.3323994756629007,7.7120025038243165,3.164480527815293,3.5,0.9041372936615123,0.6,0.00025494518632764463,0.908031362013424,0.0002807669393294321,197.46416161446592,0.0,0.0,0.0,0.002772981905302687,9.210396063981624e-05,0.0001628412256878284,0.0006559319713304178,0.09310211838124983,0.09310211838124983,0.09310211838124983,0.0931021199706432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.56088258175,595.5801540461923,0.0,0.09310211838124983,0.09310211891476429,0.09310211891476429,0.37500070843126715,0.37500070843126715,0.5,10.000026137576649,0.0,0.0,0.0,0.0,0.0,0.0,27708.020969441768,20650.42122792833,0.7452867619344946,1.0353911255631143,0.6648109086372066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408359650683251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16563.884288182988,1522.5378203743576,0.37500070843126715,6.17534620354742,3.164480527815293,,,,
100.0,-28.221734995515902,4.3897541632136745,35.039628718447744,23.65257069412621,4.234910496792836,-24.975962711044644,-38.62525943024082,0.9891382292672772,-5.942399850848176,-5.942399850836272,40.11941603357381,43988.51234701596,24531.863793985598,24531.863793985598,68520.37614100156,78619.3457658547,78619.3457658547,24531.863793985598,103151.2095598403,103151.2095598403,103151.2095598403,130835.25722498885,126296.39018717418,4538.867037814667,0.0,91761.01626732873,57130.18291710063,38478.70372247566,27684.04766514855,66162.75138762422,20640.647056719223,1521.5378203743576,0.0,0.8815902561894565,2.7859275222501783,0.0014947054983599872,1.0,1.0,-5.942399850848176,341815.19927389745,1559688.5498610975,4.562958444136695,1559688.5498610975,4.562958444136695,0.7455790896756667,0.09309443669470896,4.028046144702076,101325.0,128514.04238325442,1.2683349852776158,1.0,0.0,4.028046144700497,1.2870708829901432,1.28739903259914,3.1296226167000656,22780.52757365211,2322.9673307043804,19363.45038015043,1974.5224291833022,0.85,0.8500000852722189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4362.317263517614,4632.441516551485,5.623585427668777,4.3897541632136745,-3.3190012690458777,7.708755432259553,3.1665052724637803,3.5,0.9047157921325086,0.6,0.00025494518632764463,0.908837735106332,0.0002805178267579488,197.47113813599145,0.0,0.0,0.0,0.002772981905302687,9.204548306875053e-05,0.00016289970325889409,0.0006561675216851005,0.09309443664796455,0.09309443664796455,0.09309443664796455,0.09309443680480632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.8241834803,595.5810162412996,0.0,0.09309443664796455,0.09309443669470896,0.09309443669470896,0.3750006879837497,0.3750006879837497,0.5,10.000026141426632,0.0,0.0,0.0,0.0,0.0,0.0,27684.04766514855,20640.647056719223,0.7455790896756667,1.0356337169167111,0.6648531299628515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440887162184749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16563.76978562811,1521.5378203743576,0.3750006879837497,6.17534620354742,3.1665052724637803,,,,
101.0,-28.23031516710426,4.399862221294448,35.04099698969654,23.663266107346885,4.2478915944583875,-24.982263232109062,-38.630410354211904,1.0001552229652773,-5.92908530470072,-5.92908530470923,40.11873976385307,43975.23590556361,24537.026935038066,24537.026935038066,68512.26284060167,78610.0914060104,78610.0914060104,24537.026935038066,103147.11834104847,103147.11834104847,103147.11834104847,130807.21692480924,126268.73205144332,4538.484873365915,0.0,91759.71428523745,57126.136456551096,38481.75314298484,27660.09858376077,66141.8517267456,20630.839018933053,1520.5378203743576,0.0,0.8816632367962309,2.7873041216414665,0.0014947054983599872,1.0,1.0,-5.92908530470072,341994.03746251983,1559659.318223595,4.5604868722149075,1559659.318223595,4.5604868722149075,0.7458700465747945,0.09308663632733338,4.028046144702076,101325.0,128512.43223063544,1.2683190943067895,1.0,0.0,4.028046144701889,1.2870191607804828,1.2873472972024649,3.12974838871813,22780.20434446245,2322.93437049986,19363.17421402435,1974.4942680756785,0.85,0.8500000228808864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4363.993584448468,4632.441516551485,5.6226083884445295,4.399862221294448,-3.305580025809791,7.705442247104239,3.168533536584814,3.5,0.9052952961670897,0.6,0.00025494518632764463,0.9096380423419095,0.0002802710248037508,197.47805606196425,0.0,0.0,0.0,0.002772981905302687,9.199246846577555e-05,0.00016295271786186908,0.0006563810669522268,0.09308656170397517,0.09308656170397517,0.09308656170397517,0.09308692788994134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.501924528,595.5820634428725,0.0,0.09308656170397517,0.09308663632733338,0.09308663632733338,0.3750006718901016,0.3750006718901016,0.5,10.000036930678638,0.0,0.0,0.0,0.0,0.0,0.0,27660.09858376077,20630.839018933053,0.7458700465747945,1.0358382937878583,0.6648624850607481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409380695505245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16563.65599202052,1520.5378203743576,0.3750006718901016,6.17534620354742,3.168533536584814,,,,
102.0,-28.238847703748178,4.409924443846931,35.04224407840624,23.67201237883421,4.259113204482561,-24.98893518155606,-38.636011875327654,1.0092006781081595,-5.915954848136607,-5.915954848183354,40.11798219181336,43964.02966520225,24542.533293639637,24542.533293639637,68506.56295884188,78600.06906858503,78600.06906858503,24542.533293639637,103142.60236222466,103142.60236222466,103142.60236222466,130778.72416206684,126240.63551030292,4538.0886517639165,0.0,91758.50288957042,57122.4634692543,38484.488244795684,27636.121799842178,66120.61004463787,20620.9387634516,1519.5378203743576,0.0,0.8817355078548734,2.7886622139685966,0.0014947054983599872,1.0,1.0,-5.915954848136607,342170.4749725324,1559626.5727974162,4.558039593926432,1559626.5727974162,4.558039593926432,0.7461589188526937,0.09307866345167412,4.028046144702076,101325.0,128511.07317719737,1.268305681492202,1.0,0.0,4.028046144698651,1.286976697591,1.2873048231866326,3.1298516532909173,22779.90360419694,2322.9037035273964,19362.916137202476,1974.4679515637324,0.85,0.8499999154357737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4365.672717803747,4632.441516551485,5.621707095346883,4.409924443846931,-3.2923070381204305,7.702231481967361,3.1705657243778704,3.5,0.9058759212508202,0.6,0.00025494518632764463,0.9104346607812884,0.00028002579131693395,197.48493606205378,0.0,0.0,0.0,0.002772981905302687,9.193484822997876e-05,0.00016301033809766586,0.0006566131639208849,0.0930786634713069,0.0930786634713069,0.0930786634713069,0.0930786633577748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487948.8385365124,595.5832175863145,0.0,0.0930786634713069,0.09307866345167412,0.09307866345167412,0.37500070252391193,0.37500070252391193,0.5,10.000036929741979,0.0,0.0,0.0,0.0,0.0,0.0,27636.121799842178,20620.9387634516,0.7461589188526937,1.0360848593591812,0.6649065947141479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409885493471704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16563.54337808318,1519.5378203743576,0.37500070252391193,6.17534620354742,3.1705657243778704,,,,
103.0,-28.24731704193371,4.419944321720623,35.043376203481216,23.682753403577976,4.272162679859486,-24.995076683138073,-38.64101510317994,1.0202604819038947,-5.902681632094357,-5.902681632094664,40.11715529870391,43950.58578291807,24547.60870534694,24547.60870534694,68498.194488265,78590.72257386899,78590.72257386899,24547.60870534694,103138.33127921593,103138.33127921593,103138.33127921593,130750.54218779491,126212.84742459975,4537.69476319516,0.0,91757.21229224069,57118.44466645911,38487.51958420175,27612.210908578985,66099.73049278074,20611.048602756502,1518.5378203743576,0.0,0.8818087531367047,2.7900356031232545,0.0014947054983599872,1.0,1.0,-5.902681632094357,342348.9034438402,1559590.8316187728,4.555559594116276,1559590.8316187728,4.555559594116276,0.7464468771080097,0.09307065382021933,4.028046144702076,101325.0,128509.46157699995,1.2682897762348873,1.0,0.0,4.028046144703084,1.2869247820048966,1.2872528943642114,3.129977914036898,22779.583201380447,2322.8710315327303,19362.641874244855,1974.439984525282,0.85,0.8499998311238406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4367.353914849504,4632.441516551485,5.620705164718219,4.419944321720623,-3.278938022221989,7.6988823439426115,3.17260093188336,3.5,0.9064574091095314,0.6,0.00025494518632764463,0.911226123482032,0.00027978256961448027,197.49176557772037,0.0,0.0,0.0,0.002772981905302687,9.188341055653952e-05,0.0001630617757711051,0.0006568203572430743,0.09307058202260789,0.09307058202260789,0.09307058202260789,0.09307094965354222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.7882589317,595.5844941406872,0.0,0.09307058202260789,0.09307065382021933,0.09307065382021933,0.37500072737892537,0.37500072737892537,0.5,10.000047648345248,0.0,0.0,0.0,0.0,0.0,0.0,27612.210908578985,20611.048602756502,0.7464468771080097,1.0362855336565435,0.6649132372441102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441038752400341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16563.431432426845,1518.5378203743576,0.37500072737892537,6.17534620354742,3.17260093188336,,,,
