time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
104.0,-28.255726064095608,4.4299200861339445,35.044399995281594,23.69206161182376,4.283701662504457,-25.001624016957425,-38.64647769425062,1.029870768162497,-5.889536354792256,-5.88953635484816,40.11628944438154,43939.30004556911,24552.898459312044,24552.898459312044,68492.19850488115,78581.69036191686,78581.69036191686,24552.898459312044,103134.5888212289,103134.5888212289,103134.5888212289,130722.89152447578,126185.60122465329,4537.290299822492,0.0,91755.98909777915,57114.69664055672,38490.32495246937,27588.302703246885,66078.62765571625,20601.09823965548,1517.5378203743576,0.0,0.8818814282186158,2.7913962808045047,0.0014947054983599872,1.0,1.0,-5.889536354792256,342525.6840908804,1559553.407065622,4.553099167453483,1559553.407065622,4.553099167453483,0.746733079640703,0.09306248771822648,4.028046144702076,101325.0,128508.03955390038,1.2682757419580595,1.0,0.0,4.02804614470304,1.2868796739686514,1.287207774827291,3.130087626825163,22779.27953195423,2322.8400658690002,19362.386715548342,1974.4139655793103,0.85,0.8499999610781037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4369.037980535296,4632.441516551485,5.619749374736224,4.4299200861339445,-3.26567490753877,7.695594993672715,3.1746401357816683,3.5,0.9070400387947624,0.6,0.00025494518632764463,0.9120126843158998,0.0002795412725195581,197.4985469230203,0.0,0.0,0.0,0.002772981905302687,9.182728058569124e-05,0.0001631179057419534,0.0006570464513557519,0.09306251193234528,0.09306251193234528,0.09306251193234528,0.09306268907746464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487940.57710412145,595.5858210966288,0.0,0.09306251193234528,0.09306248771822648,0.09306248771822648,0.37500079059114294,0.37500079059114294,0.5,10.000052658544876,0.0,0.0,0.0,0.0,0.0,0.0,27588.302703246885,20601.09823965548,0.746733079640703,1.0365257411479567,0.6649547910483589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410885870709338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16563.320468428406,1517.5378203743576,0.37500079059114294,6.17534620354742,3.1746401357816683,,,,
105.0,-28.264076871652396,4.439852046332437,35.04531915384129,23.70095729073512,4.295096942313843,-25.008042543304057,-38.65183851504696,1.0390626148907651,-5.876420299883705,-5.8764202998922945,40.11532363947634,43927.82543670007,24558.164776231057,24558.164776231057,68485.99021293112,78571.56983770682,78571.56983770682,24558.164776231057,103129.73461393788,103129.73461393788,103129.73461393788,130694.13591945489,126157.25429912904,4536.881620325839,0.0,91754.78996088046,57111.04556362023,38493.04933028914,27564.401305517003,66057.45063580615,20591.095640287764,1516.5378203743576,0.0,0.8819542823778298,2.792754455945944,0.0014947054983599872,1.0,1.0,-5.876420299883705,342702.14320483716,1559511.6631797815,4.550632944970066,1559511.6631797815,4.550632944970066,0.747017699098963,0.09305430149720476,4.028046144702076,101325.0,128506.6647441279,1.268262173640542,1.0,0.0,4.028046144702832,1.2868365329308287,1.2871646227902955,3.130192562631104,22778.981835042225,2322.8097092322278,19362.138761365375,1974.3886812892656,0.85,0.8500001844498369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4370.724413958387,4632.441516551485,5.618785915168176,4.439852046332437,-3.252444262160927,7.692296308493363,3.1766827319158883,3.5,0.9076236376902538,0.6,0.00025494518632764463,0.9127945250880797,0.00027930183553965095,197.50528178281553,0.0,0.0,0.0,0.002772981905302687,9.177222714480657e-05,0.00016317295918283806,0.00065726820915606,0.09305430147823703,0.09305430147823703,0.09305430147823703,0.0930543015946204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.9067783956,595.5872924641511,0.0,0.09305430147823703,0.09305430149720476,0.09305430149720476,0.3750008617032255,0.3750008617032255,0.5,10.000052659305677,0.0,0.0,0.0,0.0,0.0,0.0,27564.401305517003,20591.095640287764,0.747017699098963,1.0367640524081714,0.6649942589956566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441138070244514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16563.210430449697,1516.5378203743576,0.3750008617032255,6.17534620354742,3.1766827319158883,,,,
106.0,-28.27236679386048,4.449741621288613,35.046140294763696,23.710785211902135,4.307160286280719,-25.01440132103711,-38.657096203509695,1.0491948150099117,-5.863266259758461,-5.863266259752778,40.114333188153815,43916.16752737,24563.251005409173,24563.251005409173,68479.41853277918,78562.51891989473,78562.51891989473,24563.251005409173,103125.7699253039,103125.7699253039,103125.7699253039,130666.3230978889,126129.85471098393,4536.46838690498,0.0,91753.55796998196,57107.20658374347,38495.94598470943,27540.553172585,66036.49915729443,20581.087616991517,1515.5378203743576,0.0,0.8820273895375782,2.7941170886064346,0.0014947054983599872,1.0,1.0,-5.863266259758461,342879.18506670505,1559468.8549076873,4.548158426719027,1559468.8549076873,4.548158426719027,0.7473011703148642,0.09304602682205462,4.028046144702076,101325.0,128505.1726248268,1.2682474475679921,1.0,0.0,4.0280461446999425,1.2867889817872846,1.2871170595231853,3.130308233683602,22778.675981818546,2322.77852088313,19361.871245000995,1974.361402211866,0.85,0.8499998533916207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4372.413229661428,4632.441516551485,5.617778950712578,4.449741621288613,-3.2391956159673314,7.688937237255944,3.1787287400526565,3.5,0.9082082114436162,0.6,0.00025494518632764463,0.9135713810007454,0.0002790643310743516,197.5119679933944,0.0,0.0,0.0,0.002772981905302687,9.171826245720895e-05,0.00016322692387043568,0.0006574855814078876,0.09304602679385712,0.09304602679385712,0.09304602679385712,0.09304602689768482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487931.1172721353,595.588801375271,0.0,0.09304602679385712,0.09304602682205462,0.09304602682205462,0.3750009190974519,0.3750009190974519,0.5,10.000052661554466,0.0,0.0,0.0,0.0,0.0,0.0,27540.553172585,20581.087616991517,0.7473011703148642,1.0369934718929585,0.6650287051523536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411872142154438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16563.10127840284,1515.5378203743576,0.3750009190974519,6.17534620354742,3.1787287400526565,,,,
107.0,-28.2805969063473,4.45958890824756,35.04686684540349,23.719526070076995,4.31831515261357,-25.020508691493607,-38.66217762753365,1.058226974759375,-5.850144013679312,-5.850144013635776,40.11324568877327,43904.01679269207,24568.3255655482,24568.3255655482,68472.34235824028,78552.74498023654,78552.74498023654,24568.3255655482,103121.07054578475,103121.07054578475,103121.07054578475,130637.78238409717,126101.73494505949,4536.047439037674,0.0,91752.3785675223,57103.65052978329,38498.5867085989,27516.711838312418,66015.29854691132,20571.027645814895,1514.5378203743576,0.0,0.8821006508614592,2.795476950839737,0.0014947054983599872,1.0,1.0,-5.850144013679312,343055.8705794118,1559421.8531458634,4.545678960433015,1559421.8531458634,4.545678960433015,0.7475830603122129,0.09303761350791455,4.028046144702076,101325.0,128503.81808115229,1.2682340792613105,1.0,0.0,4.028046144702598,1.286746596174805,1.2870746631041352,3.130411346473742,22778.38318416497,2322.7486638316827,19361.626532265847,1974.3364484575109,0.85,0.8500000362504053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4374.10471881226,4632.441516551485,5.616766663103451,4.45958890824756,-3.225980826632404,7.685569734879964,3.1807785152416574,3.5,0.9087938614976164,0.6,0.00025494518632764463,0.9143433379762953,0.00027882872411135145,197.51860641245997,0.0,0.0,0.0,0.002772981905302687,9.166613480612033e-05,0.0001632790515215243,0.0006576955539918875,0.09303761340482292,0.09303761340482292,0.09303761340482292,0.093037613719776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.85844986193,595.5904581380331,0.0,0.09303761340482292,0.09303761350791455,0.09303761350791455,0.37500096552336687,0.37500096552336687,0.5,10.000052670838055,0.0,0.0,0.0,0.0,0.0,0.0,27516.711838312418,20571.027645814895,0.7475830603122129,1.037219309242129,0.6650582177022696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441236003195216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16562.99306773222,1514.5378203743576,0.37500096552336687,6.17534620354742,3.1807785152416574,,,,
108.0,-28.28856269011516,4.469385779748546,35.04746901148155,23.722634219471388,4.327988504496551,-25.021978398491907,-38.663256518170215,1.0615661698290284,-5.837468472352953,-5.837468472339547,40.111095362921404,43876.259689437626,24574.35800965052,24574.35800965052,68450.61769908815,78526.16339387446,78526.16339387446,24574.35800965052,103100.52140352498,103100.52140352498,103100.52140352498,130592.92318078113,126057.37624466274,4535.546936118386,0.0,91751.44308165157,57102.195117905045,38499.1644041628,27492.401777256156,65991.56618141895,20560.449465113736,1513.5378203743576,0.0,0.8821754733149799,2.7967910171872856,0.0014947054983599872,1.0,1.0,-5.837468472352953,343226.6092952293,1559328.919137544,4.543146938226674,1559328.919137544,4.543146938226674,0.7478593406169021,0.0930277878058706,4.028046144702076,101325.0,128503.15943296823,1.2682275789091362,1.0,0.0,4.028046144703008,1.286730926894512,1.2870589898288267,3.1304494673363057,22778.150941078093,2322.7249816275785,19361.42897662824,1974.3163033888477,0.85,0.8500000297088146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4375.798845326617,4632.441516551485,5.615970678335935,4.469385779748546,-3.2131112536371367,7.682497033385682,3.1828320161764205,3.5,0.9093805760504059,0.6,0.00025494518632764463,0.9150911722605879,0.0002786008586421426,197.5250320486324,0.0,0.0,0.0,0.002772981905302687,9.16550705596093e-05,0.0001632901157680353,0.0006577401212873903,0.09302779407040587,0.09302779407040587,0.09302779407040587,0.09302777944086905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.46214934514,595.5937334007214,0.0,0.09302779407040587,0.0930277878058706,0.0930277878058706,0.3750010032028602,0.3750010032028602,0.5,10.000052274006993,0.0,0.0,0.0,0.0,0.0,0.0,27492.401777256156,20560.449465113736,0.7478593406169021,1.0372631180006997,0.6648767748414454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412844434424517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16562.885778918935,1513.5378203743576,0.3750010032028602,6.17534620354742,3.1828320161764205,,,,
109.0,-28.29668115599972,4.479150156596425,35.04802253586122,23.738759045396023,4.342248539360015,-25.03248082718542,-38.67203327883033,1.0780482085036136,-5.823939317556778,-5.823939317555105,40.110909943975074,43879.95696952426,24578.274778093888,24578.274778093888,68458.23174761815,78533.71367968578,78533.71367968578,24578.274778093888,103111.98845777966,103111.98845777966,103111.98845777966,130581.10105693302,126045.90915331057,4535.191903622453,0.0,91749.99678990532,57096.240071475615,38504.17413158855,27469.11259915336,65973.28673074191,20550.81484119137,1512.5378203743576,0.0,0.8822474431118292,2.798194115355983,0.0014947054983599872,1.0,1.0,-5.823939317556778,343408.919759078,1559320.905791668,4.540711717347428,1559320.905791668,4.540711717347428,0.7481426553919612,0.09302054344,4.028046144702076,101325.0,128500.91735669006,1.2682054513366894,1.0,0.0,4.028046144702147,1.2866535899880962,1.2869816332047124,3.1306376293088665,22777.7918856715,2322.6883681656327,19361.123558771098,1974.2851594347815,0.85,0.8500000200173189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4377.493527171722,4632.441516551485,5.614691289783311,4.479150156596425,-3.199614254691738,7.678764411288164,3.184886720592964,3.5,0.9099676344551326,0.6,0.00025494518632764463,0.9158540197167124,0.00027836880205701675,197.53158127672378,0.0,0.0,0.0,0.002772981905302687,9.156510890666307e-05,0.00016338007742098154,0.0006581024909767114,0.09302054348054078,0.09302054348054078,0.09302054348054078,0.09302054332052075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.5655425487,595.5940158694794,0.0,0.09302054348054078,0.09302054344,0.09302054344,0.3750010322569783,0.3750010322569783,0.5,10.000052271612734,0.0,0.0,0.0,0.0,0.0,0.0,27469.11259915336,20550.81484119137,0.7481426553919612,1.0376659272262438,0.665117036666862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413313310224258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16562.783511153906,1512.5378203743576,0.3750010322569783,6.17534620354742,3.184886720592964,,,,
110.0,-28.30473354342026,4.488875839070756,35.04849719369869,23.74992730272936,4.355397702566074,-25.03847344151487,-38.67688657538963,1.0895283426453177,-5.810738173190032,-5.810738173267002,40.109737226797925,43867.57456971557,24582.91138688263,24582.91138688263,68450.4859565982,78525.69329752775,78525.69329752775,24582.91138688263,103108.60468441038,103108.60468441038,103108.60468441038,130554.02065898449,126019.25072734468,4534.769931639802,0.0,91748.73406916427,57092.197400101344,38507.26296562548,27445.4159745741,65952.67894019958,20540.72404095761,1511.5378203743576,0.0,0.8823213178417814,2.799563731638508,0.0014947054983599872,1.0,1.0,-5.810738173190032,343586.8834653327,1559270.2245936494,4.5382123114457515,1559270.2245936494,4.5382123114457515,0.7484209406768287,0.09301202150687427,4.028046144702076,101325.0,128499.27914332008,1.2681892834277826,1.0,0.0,4.028046144703732,1.2865997284755117,1.2869277579596796,3.13076868862307,22777.47840347798,2322.6564018781114,19360.858164496127,1974.2580967502795,0.85,0.8500000668001881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4379.193151828706,4632.441516551485,5.613570932950757,4.488875839070756,-3.1863697954692336,7.67524563453999,3.1869479505749885,3.5,0.9105565573071396,0.6,0.00025494518632764463,0.9166113361398601,0.00027813881006676105,197.53807762784078,0.0,0.0,0.0,0.002772981905302687,9.151539773750891e-05,0.00016342978859013572,0.0006583027298599715,0.09301194387446023,0.09301194387446023,0.09301194387446023,0.0930123315192734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487908.83975951094,595.5958202868197,0.0,0.09301194387446023,0.09301202150687427,0.09301202150687427,0.3750010559885206,0.3750010559885206,0.5,10.00006367137636,0.0,0.0,0.0,0.0,0.0,0.0,27445.4159745741,20540.72404095761,0.7484209406768287,1.0378727150517029,0.6651371145892505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441379120447109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16562.677919131016,1511.5378203743576,0.3750010559885206,6.17534620354742,3.1869479505749885,,,,
111.0,-28.31271501313984,4.49855874531254,35.048893368622046,23.7618735753,4.369762342810927,-25.044250565288824,-38.68150081308556,1.101792691680076,-5.797759258442227,-5.797759258361339,40.10840182001159,43854.48302778175,24587.994447366695,24587.994447366695,68442.47747514845,78515.90166276878,78515.90166276878,24587.994447366695,103103.89611013548,103103.89611013548,103103.89611013548,130525.54296503885,125991.21950818897,4534.323456849891,0.0,91747.44621494369,57088.03094153778,38510.46141489546,27421.646854903378,65932.10826979883,20530.501666170137,1510.5378203743576,0.0,0.8823945877124882,2.800910807743278,0.0014947054983599872,1.0,1.0,-5.797759258442227,343761.9219185764,1559212.5139713779,4.5357336416704515,1559212.5139713779,4.5357336416704515,0.748696888075451,0.09300314147917342,4.028046144702076,101325.0,128497.54266164533,1.2681721456861124,1.0,0.0,4.028046144702033,1.2865421926323248,1.286870207447243,3.130908700678139,22777.1586816639,2322.6237993263653,19360.58186956317,1974.2299225080096,0.85,0.8499998678566021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4380.896129330569,4632.441516551485,5.612549058798139,4.49855874531254,-3.1733008926285264,7.671859637941067,3.189013781715739,3.5,0.9111467947759254,0.6,0.00025494518632764463,0.9173626498147983,0.00027791101630212896,197.54451718701628,0.0,0.0,0.0,0.002772981905302687,9.146815831932488e-05,0.00016347702800831976,0.0006584930124162657,0.09300321454555101,0.09300321454555101,0.09300321454555101,0.09300324463428646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.3857413882,595.5978535283634,0.0,0.09300321454555101,0.09300314147917342,0.09300314147917342,0.37500112117920303,0.37500112117920303,0.5,10.000062945785972,0.0,0.0,0.0,0.0,0.0,0.0,27421.646854903378,20530.501666170137,0.748696888075451,1.038075063443702,0.6651460749340233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441426524030873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16562.57338026449,1510.5378203743576,0.37500112117920303,6.17534620354742,3.189013781715739,,,,
112.0,-28.320645396236213,4.508202669495524,35.04921734870228,23.76839214647191,4.378613826881084,-25.050602356123903,-38.68693515015764,1.108570792902497,-5.784669233627255,-5.784669233638623,40.10713486454699,43845.01475210887,24592.729098148662,24592.729098148662,68437.74385025754,78506.45610769272,78506.45610769272,24592.729098148662,103099.18520584138,103099.18520584138,103099.18520584138,130497.17061661877,125963.27974322409,4533.890873394672,0.0,91746.395492272,57084.954161522706,38512.712589721436,27397.985410777383,65910.69800049881,20520.32857831176,1509.5378203743576,0.0,0.8824681481521383,2.80226993437397,0.0014947054983599872,1.0,1.0,-5.784669233627255,343938.5297743771,1559157.7630165564,4.533245414636622,1559157.7630165564,4.533245414636622,0.7489721696924403,0.09299452574491202,4.028046144702076,101325.0,128496.47807906488,1.2681616390729324,1.0,0.0,4.028046144698978,1.2865103966772038,1.286838403385474,3.130986080723253,22776.897829967085,2322.597199855923,19360.365125636326,1974.2078207783827,0.85,0.8500000864983598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4382.601389302769,4632.441516551485,5.611445557922651,4.508202669495524,-3.1601587738257,7.668361443321224,3.191082918163795,3.5,0.9117379766182271,0.6,0.00025494518632764463,0.9181098128711692,0.00027768485071558537,197.55091594464244,0.0,0.0,0.0,0.002772981905302687,9.141255182379758e-05,0.00016353263450384707,0.0006587169979461948,0.0929945256681877,0.0929945256681877,0.0929945256681877,0.0929945262516335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.2592366256,595.5997836190159,0.0,0.0929945256681877,0.09299452574491202,0.09299452574491202,0.3750011710288711,0.3750011710288711,0.5,10.000062947431784,0.0,0.0,0.0,0.0,0.0,0.0,27397.985410777383,20520.32857831176,0.7489721696924403,1.038340450434004,0.6652184862581345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414735132063785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16562.469993702995,1509.5378203743576,0.3750011710288711,6.17534620354742,3.191082918163795,,,,
113.0,-28.32852963309711,4.517807375516568,35.04947201751591,23.778266098257177,4.390745180949787,-25.056522384757656,-38.69178928490726,1.1187378301954702,-5.771599606097141,-5.771599606134473,40.1057828425536,43833.315721448766,24597.435275830292,24597.435275830292,68430.75099727906,78497.31621581345,78497.31621581345,24597.435275830292,103094.75149164375,103094.75149164375,103094.75149164375,130469.0886310821,125935.64091126638,4533.447719815711,0.0,91745.20883977602,57081.207930747965,38515.55656558673,27374.337139438336,65889.89370502507,20510.11131677834,1508.5378203743576,0.0,0.8825418774222232,2.8036274627686857,0.0014947054983599872,1.0,1.0,-5.771599606097141,344114.93352102034,1559099.3375510438,4.530751750870486,1559099.3375510438,4.530751750870486,0.7492459529633442,0.0929857106431397,4.028046144702076,101325.0,128495.00294097222,1.2681470805918797,1.0,0.0,4.028046144700963,1.2864627062284695,1.2867907007776564,3.131102149483309,22776.60323242442,2322.567159266867,19360.116513448495,1974.1824693905153,0.85,0.8500001653401826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4384.309814217991,4632.441516551485,5.610332371143716,4.517807375516568,-3.147041023850437,7.664848399367005,3.1931564332011826,3.5,0.9123304094860522,0.6,0.00025494518632764463,0.9188532793110801,0.0002774601691782528,197.55727787936598,0.0,0.0,0.0,0.002772981905302687,9.136290862507152e-05,0.00016358227770257313,0.0006589169630414341,0.0929857109077704,0.0929857109077704,0.0929857109077704,0.09298571014107083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.7215257669,595.6018432475311,0.0,0.0929857109077704,0.0929857106431397,0.0929857106431397,0.3750012115146881,0.3750012115146881,0.5,10.0000629229382,0.0,0.0,0.0,0.0,0.0,0.0,27374.337139438336,20510.11131677834,0.7492459529633442,1.0385621701505372,0.6652509703184699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415202046548017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16562.36736452786,1508.5378203743576,0.3750012115146881,6.17534620354742,3.1931564332011826,,,,
114.0,-28.336347941794504,4.527373390176831,35.04966086835294,23.786686558183305,4.401404172789403,-25.062378728277476,-38.69666433949021,1.1274350286492907,-5.758535727297385,-5.758535727291118,40.104393037368766,43821.970611066215,24602.078241985313,24602.078241985313,68424.04885305153,78488.25254284246,78488.25254284246,24602.078241985313,103090.33078482776,103090.33078482776,103090.33078482776,130441.05435483037,125908.05304777151,4533.001307058866,0.0,91744.08818934104,57077.806538462144,38518.09072319877,27350.723570002607,65868.81429320137,20499.871021674146,1507.5378203743576,0.0,0.8826156767707356,2.8049849130445863,0.0014947054983599872,1.0,1.0,-5.758535727297385,344291.3306800047,1559039.2810682482,4.528255991775955,1559039.2810682482,4.528255991775955,0.7495184165495988,0.09297683590151426,4.028046144702076,101325.0,128493.70941829601,1.268134314515628,1.0,0.0,4.028046144700905,1.2864219131480679,1.286749897296714,3.131201438293943,22776.325020508586,2322.538789546745,19359.875977700758,1974.1579415703384,0.85,0.8499999872792674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4386.021289497221,4632.441516551485,5.609201738463404,4.527373390176831,-3.1339366679504304,7.6613100581272615,3.195234190633357,3.5,0.9129240544666734,0.6,0.00025494518632764463,0.9195911705108882,0.0002772375317457727,197.5635870200977,0.0,0.0,0.0,0.002772981905302687,9.131307655394166e-05,0.00016363210977370297,0.0006591176889234311,0.09297683569229266,0.09297683569229266,0.09297683569229266,0.09297683635479896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.00092263747,595.6039604886809,0.0,0.09297683569229266,0.09297683590151426,0.09297683590151426,0.3750012444046335,0.3750012444046335,0.5,10.000062941049755,0.0,0.0,0.0,0.0,0.0,0.0,27350.723570002607,20499.871021674146,0.7495184165495988,1.038792782096791,0.6652916267173384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415666274081502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16562.26539546954,1507.5378203743576,0.3750012444046335,6.17534620354742,3.195234190633357,,,,
115.0,-28.34410817343491,4.536903430688694,35.04978671783119,23.797949321474903,4.414887241945878,-25.0678861131519,-38.70106567684559,1.139002297308605,-5.745363358011332,-5.745363358018016,40.102952096671295,43808.88669894748,24606.39153799172,24606.39153799172,68415.2782369392,78479.26299147433,78479.26299147433,24606.39153799172,103085.65452946605,103085.65452946605,103085.65452946605,130412.82718152358,125880.26584351076,4532.561338012824,0.0,91742.85544184138,57073.84408264054,38521.123732445376,27327.17265205753,65848.2963845029,20489.636558222937,1506.5378203743576,0.0,0.8826901953629928,2.8063541619334993,0.0014947054983599872,1.0,1.0,-5.745363358011332,344469.2646450083,1558977.0167560233,4.525736188285541,1558977.0167560233,4.525736188285541,0.7497898454079633,0.09296795633990577,4.028046144702076,101325.0,128492.06179566622,1.268118053744547,1.0,0.0,4.028046144700538,1.2863676623842606,1.2866956327012156,3.1313334923517595,22776.018979451615,2322.507582043982,19359.617361061737,1974.1315700123628,0.85,0.8500000539395346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4387.735889850401,4632.441516551485,5.6079928591213974,4.536903430688694,-3.1207599046532013,7.657663335341896,3.1973162840150637,3.5,0.9135189382900182,0.6,0.00025494518632764463,0.9203242128373801,0.00027701671081937845,197.56984969289346,0.0,0.0,0.0,0.002772981905302687,9.126810832355817e-05,0.00016367707800408646,0.0006592988230304614,0.09296782281519969,0.09296782281519969,0.09296782281519969,0.09296836670082172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.95582513313,595.6061807334495,0.0,0.09296782281519969,0.09296795633990577,0.09296795633990577,0.3750012713884746,0.3750012713884746,0.5,10.000078981609454,0.0,0.0,0.0,0.0,0.0,0.0,27327.17265205753,20489.636558222937,0.7497898454079633,1.0389832690195524,0.6653002295327066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416126649261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,,,16562.1644843642,1506.5378203743576,0.3750012713884746,6.17534620354742,3.1973162840150637,,,,
116.0,-28.35181438571751,4.546393468935711,35.04985317628519,23.80631163194778,4.425529662893364,-25.07392193724038,-38.706114201899595,1.1476372348416228,-5.732427374568545,-5.732427374632488,40.10149095939892,43798.71759271499,24611.195410602475,24611.195410602475,68409.91300331746,78470.03107633693,78470.03107633693,24611.195410602475,103081.22648693941,103081.22648693941,103081.22648693941,130384.82227792143,125852.71640384528,4532.105874076146,0.0,91741.75154167096,57070.43814074845,38523.681556580574,27303.595790982014,65827.27734756259,20479.317503667004,1505.5378203743576,0.0,0.8827635077639515,2.807699352561638,0.0014947054983599872,1.0,1.0,-5.732427374568545,344644.0757620092,1558913.8816507708,4.523257445246975,1558913.8816507708,4.523257445246975,0.7500593570327843,0.09295891042972676,4.028046144702076,101325.0,128490.77940820868,1.268105397564359,1.0,0.0,4.028046144701248,1.2863271673055527,1.2866551272979447,3.1314320703803173,22775.744925945084,2322.4796363635987,19359.380993129296,1974.107467191069,0.85,0.8499999036727873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4389.454234562048,4632.441516551485,5.606891903967651,4.546393468935711,-3.1077682812281555,7.654161750163866,3.199403468553104,3.5,0.9141152767294584,0.6,0.00025494518632764463,0.9210527765065021,0.0002767975873159369,197.57606916383665,0.0,0.0,0.0,0.002772981905302687,9.121655300945748e-05,0.00016372863331818715,0.0006595064902146636,0.09295891038833325,0.09295891038833325,0.09295891038833325,0.09295891051547017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.8903979018,595.6084065896503,0.0,0.09295891038833325,0.09295891042972676,0.09295891042972676,0.37500135788999206,0.37500135788999206,0.5,10.000078985246162,0.0,0.0,0.0,0.0,0.0,0.0,27303.595790982014,20479.317503667004,0.7500593570327843,1.0392335177728644,0.665358182163017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416583633695976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16562.064476125608,1505.5378203743576,0.37500135788999206,6.17534620354742,3.199403468553104,,,,
117.0,-28.359466295882672,4.5558463887226734,35.04986312891813,23.815911809820705,4.437338571472865,-25.079649214183405,-38.71081197923047,1.157521485165249,-5.719377189805584,-5.719377189765505,40.099993513092244,43787.30660727071,24615.64962538019,24615.64962538019,68402.9562326509,78461.08829065322,78461.08829065322,24615.64962538019,103076.73791603341,103076.73791603341,103076.73791603341,130356.8262860901,125825.17570130168,4531.6505847884255,0.0,91740.60142366128,57066.81972162021,38526.42411337897,27280.088370056696,65806.51248343567,20469.01124718837,1504.5378203743576,0.0,0.8828375141707353,2.8090569347511387,0.0014947054983599872,1.0,1.0,-5.719377189805584,344820.50073377334,1558849.1796534304,4.52075551290083,1558849.1796534304,4.52075551290083,0.7503278937195696,0.09294987545294041,4.028046144702076,101325.0,128489.34797584929,1.2680912704253569,1.0,0.0,4.028046144700882,1.2862808164812993,1.2866087646561566,3.131544910792532,22775.45939842917,2322.450520659876,19359.13803537722,1974.082692395183,0.85,0.8499998922837281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4391.175271397702,4632.441516551485,5.605708746293126,4.5558463887226734,-3.0947005489421446,7.650546937664818,3.201494469142102,3.5,0.9147127054691719,0.6,0.00025494518632764463,0.9217768222360249,0.000276580165803263,197.58224519650076,0.0,0.0,0.0,0.002772981905302687,9.116860368832999e-05,0.00016377658263931464,0.0006596996322927723,0.09294987548254903,0.09294987548254903,0.09294987548254903,0.09294987540442022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.6494471735,595.6106877328145,0.0,0.09294987548254903,0.09294987545294041,0.09294987545294041,0.37500142785799334,0.37500142785799334,0.5,10.000078982506194,0.0,0.0,0.0,0.0,0.0,0.0,27280.088370056696,20469.01124718837,0.7503278937195696,1.0394557263594357,0.6653947300169193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417037465711082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16561.965291400433,1504.5378203743576,0.37500142785799334,6.17534620354742,3.201494469142102,,,,
118.0,-28.367059399903415,4.565262057066943,35.049819209373354,23.825243801716738,4.448925442337279,-25.085369055812638,-38.715512410830684,1.1671332206407494,-5.706365827128138,-5.706365827124811,40.09846156377817,43776.14476379497,24620.125053015945,24620.125053015945,68396.2698168109,78451.9584755872,78451.9584755872,24620.125053015945,103072.08352860315,103072.08352860315,103072.08352860315,130328.68997280402,125797.50007653436,4531.189896269652,0.0,91739.46865100543,57063.24245127005,38529.140221928195,27256.60644420086,65785.74666612905,20458.673482122882,1503.5378203743576,0.0,0.8829114047335265,2.8104109944280613,0.0014947054983599872,1.0,1.0,-5.706365827128138,344996.47147391905,1558782.9889424173,4.518257773138581,1558782.9889424173,4.518257773138581,0.7505950355193864,0.0929407762495101,4.028046144702076,101325.0,128487.94833453925,1.2680774570396176,1.0,0.0,4.02804614470198,1.286235746781095,1.286563683465051,3.1316546401253227,22775.178177059017,2322.421844060818,19358.899393757354,1974.058357722296,0.85,0.8499999096936677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4392.899659199236,4632.441516551485,5.604527069371725,4.565262057066943,-3.081670349277629,7.646932406344572,3.203590089059395,3.5,0.91531145401697,0.6,0.00025494518632764463,0.922495910787662,0.00027636457066781224,197.58837414705903,0.0,0.0,0.0,0.002772981905302687,9.112065058756156e-05,0.00016382453574008307,0.0006598927895954491,0.09294080030352538,0.09294080030352538,0.09294080030352538,0.092940649067895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.2624469768,595.6130146665624,0.0,0.09294080030352538,0.0929407762495101,0.0929407762495101,0.3750014845736488,0.3750014845736488,0.5,10.0000746713794,0.0,0.0,0.0,0.0,0.0,0.0,27256.60644420086,20458.673482122882,0.7505950355193864,1.0396821999137684,0.6654350977570326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417488128054374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16561.866937653933,1503.5378203743576,0.3750014845736488,6.17534620354742,3.203590089059395,,,,
119.0,-28.374594653861557,4.574642070583138,35.04972368142272,23.83558591771873,4.461501074532078,-25.090857551310613,-38.71995258433742,1.1777639845282142,-5.693298851738689,-5.693298851746436,40.09688221750264,43764.13267570506,24624.398378262234,24624.398378262234,68388.5310539673,78442.91532691382,78442.91532691382,24624.398378262234,103067.31370517606,103067.31370517606,103067.31370517606,130300.48642991818,125769.75884693515,4530.727582983034,0.0,91738.29999763139,57059.517397223965,38531.98066711936,27233.172724742126,65765.15339186149,20448.32729088956,1502.5378203743576,0.0,0.8829857220751509,2.811771360328553,0.0014947054983599872,1.0,1.0,-5.693298851738689,345173.26531199785,1558714.752580898,4.515745885394673,1558714.752580898,4.515745885394673,0.7508609994718559,0.09293161360069806,4.028046144702076,101325.0,128486.43004747422,1.2680624727113172,1.0,0.0,4.028046144702991,1.2861859025060238,1.2865138264817604,3.1317760028731234,22774.888047966135,2322.392259126831,19358.651977350768,1974.033128270181,0.85,0.8499998742729079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4394.627311513397,4632.441516551485,5.603296168880865,4.574642070583138,-3.0686070282817184,7.643249098864857,3.205690226324454,3.5,0.9159114932355583,0.6,0.00025494518632764463,0.9232101193039897,0.00027615077109406947,197.59445677850746,0.0,0.0,0.0,0.002772981905302687,9.107537400924961e-05,0.00016386981231839503,0.0006600751657421638,0.09293161356842539,0.09293161356842539,0.09293161356842539,0.09293161365874705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.62548150815,595.6154205488659,0.0,0.09293161356842539,0.09293161360069806,0.09293161360069806,0.375001513412822,0.375001513412822,0.5,10.000074674439256,0.0,0.0,0.0,0.0,0.0,0.0,27233.172724742126,20448.32729088956,0.7508609994718559,1.0398900865702299,0.6654608165351124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417935354837443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16561.769506926856,1502.5378203743576,0.375001513412822,6.17534620354742,3.205690226324454,,,,
120.0,-28.38206224481508,4.5839863158416865,35.049579043112914,23.845760814752452,4.473942118880044,-25.09634423158052,-38.72440009200943,1.1882241442163912,-5.680267540176203,-5.680267540130502,40.09527424473564,43752.42475168217,24628.690570402883,24628.690570402883,68381.11532208505,78433.7400029609,78433.7400029609,24628.690570402883,103062.43057336379,103062.43057336379,103062.43057336379,130272.19780698157,125741.93545164149,4530.262355340079,0.0,91737.14499406892,57055.82989895839,38534.79455012281,27209.767233617775,65744.56178374059,20437.95262827959,1501.5378203743576,0.0,0.8830599181590698,2.813128531242506,0.0014947054983599872,1.0,1.0,-5.680267540176203,345349.6474749643,1558645.2817186816,4.513238374831912,1558645.2817186816,4.513238374831912,0.7511255959230853,0.09292239673344183,4.028046144702076,101325.0,128484.93609086209,1.2680477285059175,1.0,0.0,4.028046144700629,1.2861368619103473,1.286464773382769,3.131895417972134,22774.60130756621,2322.363019743359,19358.40978912782,1974.0084319444277,0.85,0.8499999419395563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4396.3585708431,4632.441516551485,5.602065931050702,4.5839863158416865,-3.055578393212119,7.639564709053806,3.2077953004969513,3.5,0.9165129429991289,0.6,0.00025494518632764463,0.9239185033274289,0.00027593904160321187,197.60048516029408,0.0,0.0,0.0,0.002772981905302687,9.103004348559857e-05,0.00016391514284204607,0.0006602577591831938,0.09292239649020319,0.09292239649020319,0.09292239649020319,0.09292239726404071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.85002802976,595.6178700499725,0.0,0.09292239649020319,0.09292239673344183,0.09292239673344183,0.3750015372075851,0.3750015372075851,0.5,10.000074695640606,0.0,0.0,0.0,0.0,0.0,0.0,27209.767233617775,20437.95262827959,0.7511255959230853,1.0401029905259254,0.6654911610119313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418379201735774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16561.672982025895,1501.5378203743576,0.3750015372075851,6.17534620354742,3.2077953004969513,,,,
121.0,-28.389477509120354,4.5932954225585005,35.04938823542676,23.855156858358555,4.485528085170097,-25.101844787606037,-38.72889872929079,1.1978953725325712,-5.667232189016488,-5.6672321890521715,40.09365291979196,43741.14145187263,24632.907194397623,24632.907194397623,68374.04864627025,78424.87345323051,78424.87345323051,24632.907194397623,103057.78064762813,103057.78064762813,103057.78064762813,130244.18775960058,125714.3921115956,4529.795648004975,0.0,91736.03094620112,57052.29898078416,38537.479961574405,27186.407111972458,65723.88707354687,20427.566544565703,1500.5378203743576,0.0,0.8831341444107472,2.814486640419547,0.0014947054983599872,1.0,1.0,-5.667232189016488,345526.1551207959,1558575.2363592803,4.510730123496447,1558575.2363592803,4.510730123496447,0.7513889739247571,0.09291315228253615,4.028046144702076,101325.0,128483.53516900186,1.2680339024821303,1.0,0.0,4.028046144703375,1.286091523406035,1.2864194233190216,3.132005826486092,22774.32473479922,2322.334817169902,19358.178748965183,1973.9848724044587,0.85,0.8500001196253184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4398.093357424325,4632.441516551485,5.600814987889093,4.5932954225585005,-3.0425547827272514,7.635850205285752,3.209905217934252,3.5,0.9171157765526434,0.6,0.00025494518632764463,0.9246225040605238,0.00027572894365867224,197.60647166420165,0.0,0.0,0.0,0.002772981905302687,9.098421304210382e-05,0.0001639609732855408,0.0006604423663244227,0.0929131522118363,0.0929131522118363,0.0929131522118363,0.09291315243995972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.01010635326,595.6203398494113,0.0,0.0929131522118363,0.09291315228253615,0.09291315228253615,0.37500155703958804,0.37500155703958804,0.5,10.000074701804111,0.0,0.0,0.0,0.0,0.0,0.0,27186.407111972458,20427.566544565703,0.7513889739247571,1.040322654223993,0.6655288267251307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418819090060524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16561.577561465332,1500.5378203743576,0.37500155703958804,6.17534620354742,3.209905217934252,,,,
122.0,-28.39683264993753,4.602569870773406,35.0491534030739,23.865028225723677,4.497600029230339,-25.107277997046612,-38.73331204578278,1.2080454015376598,-5.654199540695856,-5.654199540712157,40.09200115153728,43729.74593653518,24637.06621534143,24637.06621534143,68366.81215187661,78415.963600892,78415.963600892,24637.06621534143,103053.02981623344,103053.02981623344,103053.02981623344,130216.11368963684,125686.78745280742,4529.326236829428,0.0,91734.902654707,57048.68509237423,38540.241735925294,27163.08387340341,65703.3256093287,20417.161004779253,1499.5378203743576,0.0,0.8832084287110317,2.815844985612222,0.0014947054983599872,1.0,1.0,-5.654199540695856,345702.6969828065,1558503.8782164752,4.508220189829723,1558503.8782164752,4.508220189829723,0.7516510680427787,0.09290385836380237,4.028046144702076,101325.0,128482.07946186575,1.2680195357697088,1.0,0.0,4.028046144703461,1.2860439437323765,1.2863718315145227,3.1321217010764175,22774.044625919232,2322.30625401327,19357.93375260604,1973.9598897285048,0.85,0.8499998164829579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4399.831775667679,4632.441516551485,5.599547317147764,4.602569870773406,-3.0295410484638117,7.632110919237218,3.2120201089868936,3.5,0.9177200311391125,0.6,0.00025494518632764463,0.9253213686260024,0.0002755206947249142,197.61240998745694,0.0,0.0,0.0,0.002772981905302687,9.093927253521444e-05,0.00016400591379243018,0.0006606233887599394,0.09290385815775574,0.09290385815775574,0.09290385815775574,0.09290385887891679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.0229499563,595.6228560218275,0.0,0.09290385815775574,0.09290385836380237,0.09290385836380237,0.37500157364129016,0.37500157364129016,0.5,10.000074718562413,0.0,0.0,0.0,0.0,0.0,0.0,27163.08387340341,20417.161004779253,0.7516510680427787,1.0405380780629732,0.6655636610626348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419255922575156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16561.482940262256,1499.5378203743576,0.37500157364129016,6.17534620354742,3.2120201089868936,,,,
123.0,-28.404147600690447,4.6118101976110895,35.048876885235735,23.87394510386514,4.50868863577956,-25.112688340136536,-38.73775979792697,1.2172292405441072,-5.641166052214885,-5.641166052217984,40.09032883273234,43718.65640180032,24641.16077727096,24641.16077727096,68359.81717907128,78407.17046263242,78407.17046263242,24641.16077727096,103048.33123990337,103048.33123990337,103048.33123990337,130188.1333060137,125659.27850436115,4528.854801652546,0.0,91733.82164945181,57045.30704331323,38542.794006820644,27139.802066110326,65682.59607293097,20406.740561248625,1498.5378203743576,0.0,0.8832827529065501,2.8172039361283168,0.0014947054983599872,1.0,1.0,-5.641166052214885,345879.32105942396,1558431.6347839292,4.505709187847579,1558431.6347839292,4.505709187847579,0.7519119156263367,0.09289452746697398,4.028046144702076,101325.0,128480.74713295246,1.2680063867056743,1.0,0.0,4.028046144701921,1.2860008962424592,1.2863287730492838,3.132226545464739,22773.77625628881,2322.2788879269488,19357.71182129962,1973.9372590333726,0.85,0.8500000879719776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4401.57389363095,4632.441516551485,5.598261297606879,4.6118101976110895,-3.016534392426978,7.6283445900380675,3.2141400599026544,3.5,0.9183257314007583,0.6,0.00025494518632764463,0.9260169798719132,0.0002753137273604947,197.61831621644123,0.0,0.0,0.0,0.002772981905302687,9.089400212621284e-05,0.0001640511842014318,0.0006608057400563875,0.09289452783534875,0.09289452783534875,0.09289452783534875,0.09289452681722127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.936685677,595.6254034025243,0.0,0.09289452783534875,0.09289452746697398,0.09289452746697398,0.37500158770129044,0.37500158770129044,0.5,10.000074685853418,0.0,0.0,0.0,0.0,0.0,0.0,27139.802066110326,20406.740561248625,0.7519119156263367,1.040759977013814,0.665604878851882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419689239369125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16561.389276357582,1498.5378203743576,0.37500158770129044,6.17534620354742,3.2141400599026544,,,,
124.0,-28.411419127594307,4.621015996714855,35.04856113781461,23.88335047233852,4.520225282615193,-25.118179517136912,-38.74225333621723,1.226905716905266,-5.628179017563525,-5.6281790176246655,40.088642868954274,43707.93318711336,24645.304093444054,24645.304093444054,68353.23728055741,78398.54129459233,78398.54129459233,24645.304093444054,103043.84538803638,103043.84538803638,103043.84538803638,130160.395289624,125632.01648048541,4528.378809138579,0.0,91732.72404722626,57041.792212296066,38545.479816589104,27116.54990158762,65662.02971817672,20396.29394798573,1497.5378203743576,0.0,0.8833568443463828,2.818558558238797,0.0014947054983599872,1.0,1.0,-5.628179017563525,346055.38609154214,1558358.804457023,4.503206327916509,1558358.804457023,4.503206327916509,0.7521714237987027,0.09288516520837124,4.028046144702076,101325.0,128479.35161167322,1.2679926139814777,1.0,0.0,4.0280461447015705,1.2859555427268619,1.286283407970424,3.13233701389134,22773.503766305796,2322.2511016815934,19357.47999942222,1973.9136197806815,0.85,0.8500000789541351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4403.319794097729,4632.441516551485,5.59698255994919,4.621015996714855,-3.0035700701427186,7.6245860668575745,3.2162651749499775,3.5,0.918932907128565,0.6,0.00025494518632764463,0.9267090211020257,0.0002751081305159503,197.62418773411505,0.0,0.0,0.0,0.002772981905302687,9.084828684198466e-05,0.00016409689948565997,0.0006609898833307766,0.09288519570135698,0.09288519570135698,0.09288519570135698,0.09288496494330976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.8156627417,595.6279614054799,0.0,0.09288519570135698,0.09288516520837124,0.09288516520837124,0.37500159952974854,0.37500159952974854,0.5,10.00006818214275,0.0,0.0,0.0,0.0,0.0,0.0,27116.54990158762,20396.29394798573,0.7521714237987027,1.0409857504242777,0.6656500472907865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442012021425848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16561.2961724225,1497.5378203743576,0.37500159952974854,6.17534620354742,3.2162651749499775,,,,
