time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
125.0,-28.41861227379599,4.630189555543161,35.04820706459332,23.893626406230055,4.532724881470043,-25.123348081905355,-38.74640157502142,1.2374606897932414,-5.615102268474402,-5.6151022684883145,40.08690682294837,43696.088644860436,24649.17294061026,24649.17294061026,68345.2615854707,78389.53794646067,78389.53794646067,24649.17294061026,103038.71088707092,103038.71088707092,103038.71088707092,130132.06545143627,125604.16375396097,4527.901697475303,0.0,91731.59421319197,57038.14491245759,38548.27700081598,27093.354564365345,65641.63156518132,20385.847736414762,1496.5378203743576,0.0,0.8834315489005394,2.8199230577976016,0.0014947054983599872,1.0,1.0,-5.615102268474402,346232.7384827904,1558283.813361838,4.5006830382081064,1558283.813361838,4.5006830382081064,0.7524298140337091,0.09287573031076671,4.028046144702076,101325.0,128477.8534793541,1.267977828565054,1.0,0.0,4.028046144702308,1.2859060753574183,1.2862339279888562,3.1324575113952067,22773.223274475837,2322.2224994749317,19357.241363924884,1973.889285732119,0.85,0.8500000694069699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4405.069326757795,4632.441516551485,5.5956379144553585,4.630189555543161,-2.99054629141868,7.620735846961841,3.2183952746756326,3.5,0.9195415070501808,0.6,0.00025494518632764463,0.9273941519074874,0.00027490488893343464,197.6299963052533,0.0,0.0,0.0,0.002772981905302687,9.080610334451644e-05,0.00016413908298312818,0.0006611598004051236,0.09287573031002395,0.09287573031002395,0.09287573031002395,0.09287573030982839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.42114356026,595.6306058728555,0.0,0.09287573031002395,0.09287573031076671,0.09287573031076671,0.37500158362702607,0.37500158362702607,0.5,10.000068182245705,0.0,0.0,0.0,0.0,0.0,0.0,27093.354564365345,20385.847736414762,0.7524298140337091,1.041187733391494,0.6656764556723543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420548656279029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16561.20369458017,1496.5378203743576,0.37500158362702607,6.17534620354742,3.2183952746756326,,,,
126.0,-28.425749024366624,4.639330536012917,35.0478174133926,23.903297236561798,4.544519260156165,-25.128631607598425,-38.75069496044887,1.2474018442901116,-5.602065593135649,-5.60206559312593,40.08517226450895,43685.07691065937,24653.082343644124,24653.082343644124,68338.1592543035,78380.9400158232,78380.9400158232,24653.082343644124,103034.02235946733,103034.02235946733,103034.02235946733,130104.21842310687,125576.79431090219,4527.424112204685,0.0,91730.49972384788,57034.63662233655,38550.95900167926,27070.196063639534,65621.15506531879,20375.382589388235,1495.5378203743576,0.0,0.8835059979387695,2.821283895099906,0.0014947054983599872,1.0,1.0,-5.602065593135649,346409.61841562844,1558208.8892506568,4.498168660493399,1558208.8892506568,4.498168660493399,0.75268692334136,0.0928662853115961,4.028046144702076,101325.0,128476.43936225971,1.2679638723144309,1.0,0.0,4.028046144700859,1.2858594882145458,1.2861873289681975,3.1325710014358865,22772.95155729466,2322.1947920334323,19357.01310311768,1973.8660096075296,0.85,0.8500001879166699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4406.823008080932,4632.441516551485,5.5942982730273,4.639330536012917,-2.9775594292720986,7.616889965285015,3.220530991583363,3.5,0.9201517118809609,0.6,0.00025494518632764463,0.9280744514113327,0.00027470337744988754,197.6357596735475,0.0,0.0,0.0,0.002772981905302687,9.076246291058993e-05,0.0001641827234170547,0.0006613355860867544,0.09286628531009558,0.09286628531009558,0.09286628531009558,0.09286628531601618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.03384412825,595.6332480539617,0.0,0.09286628531009558,0.0928662853115961,0.0928662853115961,0.3750015715546146,0.3750015715546146,0.5,10.000068182465432,0.0,0.0,0.0,0.0,0.0,0.0,27070.196063639534,20375.382589388235,0.75268692334136,1.041404394456029,0.6657163664244493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4420972505119003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16561.112544580345,1495.5378203743576,0.3750015715546146,6.17534620354742,3.220530991583363,,,,
127.0,-28.432832647130944,4.648439230749233,35.04739309577524,23.913279314897977,4.556731795153223,-25.1337567582841,-38.7548255623318,1.2576558943185812,-5.58903769271069,-5.589037692682676,40.08339285820765,43673.60199351208,24656.956631432295,24656.956631432295,68330.55862494437,78371.90926716902,78371.90926716902,24656.956631432295,103028.8658986013,103028.8658986013,103028.8658986013,130075.93234941593,125548.98954376784,4526.942805648095,0.0,91729.39860241873,57031.091280224915,38553.67480243758,27047.06645081463,65600.7412532522,20364.891142247405,1494.5378203743576,0.0,0.8835805260743346,2.822644334512799,0.0014947054983599872,1.0,1.0,-5.58903769271069,346586.45016935834,1558132.030766556,4.495651892926512,1558132.030766556,4.495651892926512,0.752942696365285,0.09285677300511067,4.028046144702076,101325.0,128474.98281998225,1.2679494973598051,1.0,0.0,4.028046144701051,1.2858114382886836,1.2861392667916003,3.1326880635492684,22772.678193636548,2322.166916698011,19356.780377867683,1973.8422782364705,0.85,0.8500001718408605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4408.5807070118535,4632.441516551485,5.592946635232371,4.648439230749233,-2.964586206392416,7.6130254371416495,3.2226721699509775,3.5,0.9207634771288508,0.6,0.00025494518632764463,0.9287502191756485,0.0002745035005794475,197.64148047025913,0.0,0.0,0.0,0.002772981905302687,9.072049539531258e-05,0.00016422469093233205,0.0006615046331748701,0.09285677306490041,0.09285677306490041,0.09285677306490041,0.09285677272615761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.42973118625,595.6359585235103,0.0,0.09285677306490041,0.09285677300511067,0.09285677300511067,0.3750015625469212,0.3750015625469212,0.5,10.000068179394574,0.0,0.0,0.0,0.0,0.0,0.0,27047.06645081463,20364.891142247405,0.752942696365285,1.0416125994850225,0.6657486052620927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421393055527656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,,,16561.02228460145,1494.5378203743576,0.3750015625469212,6.17534620354742,3.2226721699509775,,,,
128.0,-28.43986227429147,4.657516389070137,35.04693685704681,23.922431759443157,4.5679708338623,-25.138961609372625,-38.75906977392731,1.2670701550600336,-5.57599504837151,-5.5759950483911895,40.081623327985525,43662.81864313263,24660.741000887625,24660.741000887625,68323.55964402025,78363.46095198533,78363.46095198533,24660.741000887625,103024.20195287294,103024.20195287294,103024.20195287294,130048.19488761274,125521.73307217662,4526.461815436128,0.0,91728.33855382088,57027.69618875615,38556.26929451637,27023.992934739792,65580.26222925616,20354.399637810777,1493.5378203743576,0.0,0.8836550538989275,2.8240068324928007,0.0014947054983599872,1.0,1.0,-5.57599504837151,346763.5530408133,1558055.6017061574,4.493135417616331,1558055.6017061574,4.493135417616331,0.7531973415980604,0.09284726515467731,4.028046144702076,101325.0,128473.6293341535,1.2679361394932496,1.0,0.0,4.028046144704363,1.2857673267320027,1.2860951439883048,3.1327955384743236,22772.41502669164,2322.1400811379667,19356.551506571635,1973.818939859344,0.85,0.8499999444013181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4410.342448291132,4632.441516551485,5.591570561701593,4.657516389070137,-2.951608940453344,7.609125329523481,3.2248188437564544,3.5,0.9213768125018441,0.6,0.00025494518632764463,0.9294213608196014,0.000274305279688024,197.64715798706357,0.0,0.0,0.0,0.002772981905302687,9.067739226807193e-05,0.0001642677940595727,0.0006616782545603764,0.09284726525368288,0.09284726525368288,0.09284726525368288,0.09284726496283136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.87342969346,595.6386539187971,0.0,0.09284726525368288,0.09284726515467731,0.09284726515467731,0.3750015559778106,0.3750015559778106,0.5,10.000068170463493,0.0,0.0,0.0,0.0,0.0,0.0,27023.992934739792,20354.399637810777,0.7531973415980604,1.0418311443338553,0.6657920715610393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442181049950695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16560.932851057925,1493.5378203743576,0.3750015559778106,6.17534620354742,3.2248188437564544,,,,
129.0,-28.44683528928245,4.666562450110983,35.04645007336127,23.93215811988341,4.579805188153466,-25.14409294256994,-38.76321640620006,1.2770627920556652,-5.562952312709683,-5.5629523127116105,40.079829664493964,43651.857965813375,24664.472674434608,24664.472674434608,68316.33064024798,78354.92600033396,78354.92600033396,24664.472674434608,103019.39867476857,103019.39867476857,103019.39867476857,130020.35702108147,125494.37839499225,4525.978626089213,0.0,91727.26045368558,57024.19221921113,38558.96470497161,27000.95834631289,65559.9230512845,20343.891758508067,1492.5378203743576,0.0,0.8837296304354944,2.8253698593897747,0.0014947054983599872,1.0,1.0,-5.562952312709683,346940.72820692393,1557978.1331804737,4.490617579643914,1557978.1331804737,4.490617579643914,0.7534507293251731,0.09283771699994452,4.028046144702076,101325.0,128472.20441589701,1.2679220766434445,1.0,0.0,4.028046144703829,1.285720508440737,1.2860483137603198,3.1329096162486403,22772.147378284306,2322.112788595933,19356.32541861468,1973.7958853038174,0.85,0.8500000064584607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4412.108370046172,4632.441516551485,5.590178346905947,4.666562450110983,-2.9386383547345445,7.605200804845527,3.2269711852345093,3.5,0.9219917672098598,0.6,0.00025494518632764463,0.9300876146208548,0.00027410878536595896,197.65279010300782,0.0,0.0,0.0,0.002772981905302687,9.063529840894944e-05,0.00016430988791869518,0.0006618478105673303,0.09283771710802625,0.09283771710802625,0.09283771710802625,0.09283771677986359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.2004680133,595.6413860515703,0.0,0.09283771710802625,0.09283771699994452,0.09283771699994452,0.3750015513360403,0.3750015513360403,0.5,10.000068160645831,0.0,0.0,0.0,0.0,0.0,0.0,27000.95834631289,20343.891758508067,0.7534507293251731,1.0420440943288978,0.6658314399128649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442222478537076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16560.844263105577,1492.5378203743576,0.3750015513360403,6.17534620354742,3.2269711852345093,,,,
130.0,-28.453751693738305,4.6755777279435,35.04593355062065,23.942201176565163,4.592044857878556,-25.14908064266693,-38.76721754260359,1.2873738038081841,-5.5499152607920905,-5.54991526082955,40.077998168365546,43640.52009905346,24668.16666002416,24668.16666002416,68308.68675907762,78346.0322555493,78346.0322555493,24668.16666002416,103014.19891557346,103014.19891557346,103014.19891557346,129992.15460554046,125466.6623799162,4525.492225624262,0.0,91726.17557085944,57020.663402221064,38561.680187375976,26977.955689967002,65539.63587734298,20333.36098087796,1491.5378203743576,0.0,0.8838042760194005,2.826732811493321,0.0014947054983599872,1.0,1.0,-5.5499152607920905,347117.8971920392,1557899.0336610037,4.488097693214341,1557899.0336610037,4.488097693214341,0.7537028088618241,0.09282811046399886,4.028046144702076,101325.0,128470.75071310034,1.2679077297123151,1.0,0.0,4.028046144702774,1.2856722020490485,1.285999995052508,3.1330273286474974,22771.87804601075,2322.0853243473307,19356.098345570837,1973.7727302973838,0.85,0.8500000881113845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4413.878534532685,4632.441516551485,5.58877333552086,4.6755777279435,-2.9256786410987963,7.6012563690422965,3.229129274296948,3.5,0.9226083640848424,0.6,0.00025494518632764463,0.9307489686133636,0.0002739140143313441,197.65837681162165,0.0,0.0,0.0,0.002772981905302687,9.059469864590839e-05,0.00016435048768173626,0.0006620113482863237,0.09282811047623424,0.09282811047623424,0.09282811047623424,0.0928281104390632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487755.344559946,595.6441758029396,0.0,0.09282811047623424,0.09282811046399886,0.09282811046399886,0.3750015482325024,0.3750015482325024,0.5,10.000068159554145,0.0,0.0,0.0,0.0,0.0,0.0,26977.955689967002,20333.36098087796,0.7537028088618241,1.0422500193152873,0.6658645492130353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422635758354094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16560.756574962776,1491.5378203743576,0.3750015482325024,6.17534620354742,3.229129274296948,,,,
131.0,-28.46060806645487,4.684562666061481,35.045388610548166,23.952243115659826,4.604298101905751,-25.15399199634108,-38.77114711850879,1.2976820360603185,-5.53687696855161,-5.536876968557413,40.07614533045556,43629.12715269634,24671.80742595859,24671.80742595859,68300.93457865492,78337.07895515229,78337.07895515229,24671.80742595859,103008.88638111087,103008.88638111087,103008.88638111087,129963.87939626047,125438.87557452662,4525.003821733843,0.0,91725.09734664223,57017.14556146841,38564.39087241535,26954.993015149597,65519.38388756495,20322.815164448213,1490.5378203743576,0.0,0.8838789658169358,2.828096412556432,0.0014947054983599872,1.0,1.0,-5.53687696855161,347295.1540752417,1557819.0155114639,4.485576597403261,1557819.0155114639,4.485576597403261,0.7539536423929369,0.09281846703350605,4.028046144702076,101325.0,128469.29272324443,1.267893340471201,1.0,0.0,4.028046144700307,1.2856239123074098,1.2859516929989911,3.13314500931507,22771.610366798923,2322.058028664113,19355.86507949757,1973.7489437776987,0.85,0.8499998360993599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4415.652973599263,4632.441516551485,5.58735198926836,4.684562666061481,-2.9127245333548246,7.597287199416305,3.231293153859942,3.5,0.9232266153885549,0.6,0.00025494518632764463,0.9314050832430505,0.0002737210596274109,197.6639153414748,0.0,0.0,0.0,0.002772981905302687,9.055484136967878e-05,0.00016439034495796585,0.0006621718952341787,0.09281846701463024,0.09281846701463024,0.09281846701463024,0.09281846707125944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.3854744432,595.6469980434913,0.0,0.09281846701463024,0.09281846703350605,0.09281846703350605,0.375001546394444,0.375001546394444,0.5,10.000068161270793,0.0,0.0,0.0,0.0,0.0,0.0,26954.993015149597,20322.815164448213,0.7539536423929369,1.0424538590879193,0.6658964807661568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442304341798482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16560.66978848387,1490.5378203743576,0.375001546394444,6.17534620354742,3.231293153859942,,,,
132.0,-28.46741191242489,4.693518492178781,35.04481759121367,23.962674394156807,4.616793012446878,-25.15888417689865,-38.77504369067026,1.3083819225687612,-5.523795963107773,-5.5237959630968705,40.07430253839254,43617.809293958795,24675.298107919094,24675.298107919094,68293.10740187789,78328.72362622124,78328.72362622124,24675.298107919094,103004.02173414033,103004.02173414033,103004.02173414033,129936.11630474805,125411.59859396261,4524.517710785443,0.0,91724.0098148442,57013.567764228996,38567.1578340169,26932.09457060771,65499.25240462461,20312.27735354418,1489.5378203743576,0.0,0.8839537998318053,2.8294650027673782,0.0014947054983599872,1.0,1.0,-5.523795963107773,347473.0630639547,1557739.4342907425,4.483050917831954,1557739.4342907425,4.483050917831954,0.7542034022007313,0.09280883597406447,4.028046144702076,101325.0,128467.79971312583,1.267878605606966,1.0,0.0,4.028046144701004,1.2855737916666854,1.2859015595795855,3.133267161179371,22771.340376893408,2322.0304973557136,19355.642545685623,1973.7262516441012,0.85,0.8500001416397179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4417.431751484964,4632.441516551485,5.585892322982522,4.693518492178781,-2.89974487327597,7.593263365454751,3.2334629064054394,3.5,0.9238465446872685,0.6,0.00025494518632764463,0.9320566648092408,0.00027352970688731995,197.669411747428,0.0,0.0,0.0,0.002772981905302687,9.051533484801905e-05,0.00016442985147962558,0.0006623310293264407,0.09280881369973233,0.09280881369973233,0.09280881369973233,0.09280893948280068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.4579032962,595.6498105164188,0.0,0.09280881369973233,0.09280883597406447,0.09280883597406447,0.3750015455800188,0.3750015455800188,0.5,10.00007170845752,0.0,0.0,0.0,0.0,0.0,0.0,26932.09457060771,20312.27735354418,0.7542034022007313,1.0426547616145923,0.6659283532658937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442344756203291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16560.58397409399,1489.5378203743576,0.3750015455800188,6.17534620354742,3.2334629064054394,,,,
133.0,-28.474164748038095,4.702444591138403,35.04422166901614,23.971421957854204,4.627651376009422,-25.16389237671427,-38.779134722985305,1.3173789895898824,-5.5107671251764145,-5.510767125160781,40.072442678648514,43607.50752657258,24678.86812425309,24678.86812425309,68286.37565082568,78320.17715548287,78320.17715548287,24678.86812425309,102999.04527973596,102999.04527973596,102999.04527973596,129908.26619589042,125384.23849980623,4524.0276960841875,0.0,91722.99946920532,57010.329779174754,38569.632988922844,26909.220916154463,65478.85390507731,20301.710706945647,1488.5378203743576,0.0,0.8840283844218848,2.8308286548836095,0.0014947054983599872,1.0,1.0,-5.5107671251764145,347650.3336697872,1557659.1191154798,4.480533939584851,1557659.1191154798,4.480533939584851,0.7544518204448604,0.09279916083398432,4.028046144702076,101325.0,128466.5054109843,1.2678658318379896,1.0,0.0,4.028046144701009,1.285531650434431,1.2858594076030674,3.1333698733444977,22771.08954917133,2322.004920046227,19355.428613547003,1973.7044366370783,0.85,0.8500001096456701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4419.215126824049,4632.441516551485,5.584445974230955,4.702444591138403,-2.8868102086402625,7.589254799778665,3.235638851727594,3.5,0.9244682433507412,0.6,0.00025494518632764463,0.9327038477036754,0.00027333991057860627,197.67486724752635,0.0,0.0,0.0,0.002772981905302687,9.047387387569431e-05,0.00016447131245195032,0.000662498036036169,0.09279916093229428,0.09279916093229428,0.09279916093229428,0.09279916060876946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.4649768528,595.6526433896435,0.0,0.09279916093229428,0.09279916083398432,0.09279916083398432,0.37500155980016325,0.37500155980016325,0.5,10.00007169991074,0.0,0.0,0.0,0.0,0.0,0.0,26909.220916154463,20301.710706945647,0.7544518204448604,1.0428767698014132,0.6659784789420574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423848632318848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16560.498983444177,1488.5378203743576,0.37500155980016325,6.17534620354742,3.235638851727594,,,,
134.0,-28.48085572239232,4.7113417724071605,35.04360127794787,23.981695901043736,4.640119777336555,-25.16865292005139,-38.782917720358796,1.3279169806342406,-5.497716102082336,-5.497716102090943,40.070544964584016,43596.173292047366,24682.338247960754,24682.338247960754,68278.51154000813,78311.29216731104,78311.29216731104,24682.338247960754,102993.6304152718,102993.6304152718,102993.6304152718,129880.01757186523,125356.48276543399,4523.534806431243,0.0,91721.9304378469,57006.81158541327,38572.354280481806,26886.38715659344,65458.741437075245,20291.129160220367,1487.5378203743576,0.0,0.8841031827032987,2.832195149315114,0.0014947054983599872,1.0,1.0,-5.497716102082336,347827.9773108812,1557577.1724858738,4.478010033947743,1557577.1724858738,4.478010033947743,0.7546989873365826,0.09278943417557553,4.028046144702076,101325.0,128465.03144208963,1.267851284896024,1.0,0.0,4.028046144702115,1.2854822952033487,1.2858100397884515,3.1334901769805277,22770.824152172387,2321.977857083957,19355.20255418803,1973.681384997734,0.85,0.8500000889226269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4421.002904189802,4632.441516551485,5.582972638305485,4.7113417724071605,-2.873865191795743,7.585206964202904,3.237820755734044,3.5,0.9250916444954411,0.6,0.00025494518632764463,0.9333455802303372,0.0002731519725681109,197.68027306799112,0.0,0.0,0.0,0.002772981905302687,9.043555033204213e-05,0.0001645096359956025,0.0006626524050384285,0.09278943413900469,0.09278943413900469,0.09278943413900469,0.09278943424418756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.2889897447,595.6555339155391,0.0,0.09278943413900469,0.09278943417557553,0.09278943417557553,0.375001571824948,0.375001571824948,0.5,10.000071703031738,0.0,0.0,0.0,0.0,0.0,0.0,26886.38715659344,20291.129160220367,0.7546989873365826,1.0430770595496934,0.6660099527571254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442424671772284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16560.414787906975,1487.5378203743576,0.375001571824948,6.17534620354742,3.237820755734044,,,,
135.0,-28.4874969654715,4.720210696530449,35.04295848645503,23.99163938770073,4.6521391898464115,-25.173477034864163,-38.78677423400802,1.3381192226190317,-5.484650370755276,-5.4846503707447365,40.06865798580113,43585.346282591825,24685.72910472886,24685.72910472886,68271.07538732068,78302.88711183215,78302.88711183215,24685.72910472886,102988.61621656101,102988.61621656101,102988.61621656101,129852.22504377796,125329.18280556542,4523.042238212541,0.0,91720.88284750035,57003.3418699906,38575.045530566385,26863.608827216944,65438.65435778333,20280.547821133965,1486.5378203743576,0.0,0.8841779768081448,2.8335637055510996,0.0014947054983599872,1.0,1.0,-5.484650370755276,348005.89253707684,1557495.6926545012,4.475486553689789,1557495.6926545012,4.475486553689789,0.7549450243850584,0.09277971193672989,4.028046144702076,101325.0,128463.59700322118,1.2678371280850844,1.0,0.0,4.0280461447004425,1.285434516080959,1.2857622484843705,3.1336066476437936,22770.564078104486,2321.9513369095957,19354.97697020531,1973.6583818332774,0.85,0.8499998903767384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4422.79523950766,4632.441516551485,5.58147681905275,4.720210696530449,-2.860915142693563,7.581125839224012,3.2400088130686835,3.5,0.9257168037339095,0.6,0.00025494518632764463,0.9339830142340658,0.0002729655490969697,197.68563900158995,0.0,0.0,0.0,0.002772981905302687,9.039649747555061e-05,0.000164548688852094,0.0006628097117464587,0.09277971201592251,0.09277971201592251,0.09277971201592251,0.09277971177891876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.16499196127,595.6584080496891,0.0,0.09277971201592251,0.09277971193672989,0.09277971193672989,0.3750015821401458,0.3750015821401458,0.5,10.000071696010075,0.0,0.0,0.0,0.0,0.0,0.0,26863.608827216944,20280.547821133965,0.7549450243850584,1.0432836074845182,0.6660489386638456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424641178026172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16560.33160656248,1486.5378203743576,0.3750015821401458,6.17534620354742,3.2400088130686835,,,,
136.0,-28.494078628516824,4.7290516582959965,35.04229376852195,24.001370567735307,4.6640272990134175,-25.1781568479819,-38.79051155000923,1.3481055275156837,-5.471587482281336,-5.471587482333389,40.06673988467381,43574.26383849458,24689.08458838937,24689.08458838937,68263.34842688395,78294.15402512922,78294.15402512922,24689.08458838937,102983.2386135186,102983.2386135186,102983.2386135186,129824.10346870573,125301.55654411284,4522.546924592886,0.0,91719.84989593297,56999.95974588854,38577.65572227159,26840.864855187127,65418.52057745872,20269.946801770166,1485.5378203743576,0.0,0.8842528294904259,2.834932486078589,0.0014947054983599872,1.0,1.0,-5.471587482281336,348183.84047346085,1557412.872259901,4.472961381958821,1557412.872259901,4.472961381958821,0.7551897791345907,0.0927699394794958,4.028046144702076,101325.0,128462.19218403439,1.2678232635976747,1.0,0.0,4.028046144701154,1.2853877516744159,1.2857154721548463,3.1337206531297066,22770.307638249957,2321.925187321864,19354.75724706341,1973.6359763082614,0.85,0.8499998135532854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4424.5922528461915,4632.441516551485,5.579968317421274,4.7290516582959965,-2.847972975052815,7.577024633348811,3.2422031747998874,3.5,0.9263437642285393,0.6,0.00025494518632764463,0.9346151932005209,0.0002727809136663011,197.69095708364372,0.0,0.0,0.0,0.002772981905302687,9.035866653959444e-05,0.0001645865197880502,0.0006629620965021875,0.09276993944173034,0.09276993944173034,0.09276993944173034,0.09276993953203028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.89049067465,595.6613295797979,0.0,0.09276993944173034,0.0927699394794958,0.0927699394794958,0.3750015910470365,0.3750015910470365,0.5,10.00007169977263,0.0,0.0,0.0,0.0,0.0,0.0,26840.864855187127,20269.946801770166,0.7551897791345907,1.0434865818473655,0.6660845193969271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425032727802722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16560.249198468715,1485.5378203743576,0.3750015910470365,6.17534620354742,3.2422031747998874,,,,
137.0,-28.500607135123246,4.737865100162112,35.04160821457786,24.011015274468832,4.675824707249252,-25.18278507464737,-38.794207375589735,1.358002647995603,-5.458519637357654,-5.458519637331108,40.06480938953841,43563.22363547836,24692.3869760948,24692.3869760948,68255.61061157315,78285.43790522807,78285.43790522807,24692.3869760948,102977.82488132287,102977.82488132287,102977.82488132287,129795.98932365539,125273.9390898937,4522.050233761697,0.0,91718.82777101605,56996.613506214795,38580.23807200139,26818.164442332516,65398.40251433391,20259.3349843487,1484.5378203743576,0.0,0.8843277122798733,2.836302308412007,0.0014947054983599872,1.0,1.0,-5.458519637357654,348361.9274024849,1557329.5200745761,4.4704354798086,1557329.5200745761,4.4704354798086,0.7554333193799538,0.09276014120980168,4.028046144702076,101325.0,128460.80145089926,1.2678095381287862,1.0,0.0,4.028046144700219,1.2853414082624972,1.2856691169272827,3.1338336404699825,22770.053886212318,2321.8993118151784,19354.54179366651,1973.6140061760655,0.85,0.8499998239084554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4426.393974715733,4632.441516551485,5.578443111286894,4.737865100162112,-2.8350327780129017,7.572897878175013,3.2444038827600448,3.5,0.9269725379314414,0.6,0.00025494518632764463,0.9352427226230872,0.0002725978830528578,197.69623249718245,0.0,0.0,0.0,0.002772981905302687,9.032126997810407e-05,0.00016462391634954054,0.0006631127315775238,0.09276014120488908,0.09276014120488908,0.09276014120488908,0.09276014122188997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.5561111501,595.6642699571203,0.0,0.09276014120488908,0.09276014120980168,0.09276014120980168,0.37500159887045426,0.37500159887045426,0.5,10.000071700193258,0.0,0.0,0.0,0.0,0.0,0.0,26818.164442332516,20259.3349843487,0.7554333193799538,1.0436892643763431,0.6661206078532308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425420785873417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16560.167762586858,1484.5378203743576,0.37500159887045426,6.17534620354742,3.2444038827600448,,,,
138.0,-28.50708083952962,4.746651856631476,35.0409044883699,24.020640563126676,4.6873814946053045,-25.187577989600126,-38.79805934904141,1.367878642426849,-5.445426444580107,-5.445426444640433,40.062914066365636,43553.05568831354,24695.589222935185,24695.589222935185,68248.64491124873,78277.61752602739,78277.61752602739,24695.589222935185,102973.20674896258,102973.20674896258,102973.20674896258,129768.73818930326,125247.18250775976,4521.555681543499,0.0,91717.81268343108,56993.250836611565,38582.84649646613,26795.531440340685,65378.37793680682,20248.73506133391,1483.5378203743576,0.0,0.8844025560836611,2.837675312023147,0.0014947054983599872,1.0,1.0,-5.445426444580107,348540.4314843584,1557247.6897733095,4.4679111778835185,1557247.6897733095,4.4679111778835185,0.7556758150670388,0.09275037970579941,4.028046144702076,101325.0,128459.4180670084,1.2677958851912994,1.0,0.0,4.028046144704766,1.2852951671045332,1.2856228639797442,3.1339463866314174,22769.801881257932,2321.8736144614045,19354.329601689024,1973.5923686160947,0.85,0.8499999122794204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4428.200472442658,4632.441516551485,5.576890517179487,4.746651856631476,-2.822079172331364,7.56873102896284,3.24661102382015,3.5,0.9276031496629,0.6,0.00025494518632764463,0.9358654333875004,0.0002724165005270401,197.7014639053746,0.0,0.0,0.0,0.002772981905302687,9.028230864155556e-05,0.00016466287768608905,0.0006632696696390005,0.0927503798272653,0.0927503798272653,0.0927503798272653,0.09275037945453102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.3918834666,595.6671567208659,0.0,0.0927503798272653,0.09275037970579941,0.09275037970579941,0.37500160581373,0.37500160581373,0.5,10.000071689280716,0.0,0.0,0.0,0.0,0.0,0.0,26795.531440340685,20248.73506133391,0.7556758150670388,1.0439023889093155,0.6661691076277678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425805730441636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16560.087172216892,1483.5378203743576,0.37500160581373,6.17534620354742,3.24661102382015,,,,
139.0,-28.513492321263925,4.755411834518264,35.040181351401635,24.030990607012086,4.6999459546249795,-25.1920317603988,-38.80155984135342,1.3784854039426087,-5.432353506422146,-5.432353506385014,40.0609466762654,43541.67541992842,24698.802653754145,24698.802653754145,68240.47807368256,78268.65182331801,78268.65182331801,24698.802653754145,102967.45447707215,102967.45447707215,102967.45447707215,129740.36621904199,125219.31085433686,4521.055364705133,0.0,91716.77342366328,56989.79706150212,38585.52929129018,26772.91174196983,65358.44103326001,20238.095965874625,1482.5378203743576,0.0,0.8844775183563909,2.83904671531014,0.0014947054983599872,1.0,1.0,-5.432353506422146,348718.73106635985,1557162.7514315664,4.465383166169081,1557162.7514315664,4.465383166169081,0.7559168819934113,0.09274051429611234,4.028046144702076,101325.0,128457.94632515746,1.2677813602285464,1.0,0.0,4.028046144701625,1.2852455080708092,1.2855731922850295,3.134067475363746,22769.54387533385,2321.8473051790215,19354.11529855777,1973.5705157783514,0.85,0.8500001319536312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4430.011910633477,4632.441516551485,5.575335496157231,4.755411834518264,-2.8091459740152582,7.564557808533522,3.248824803855345,3.5,0.9282356582443843,0.6,0.00025494518632764463,0.9364825999325224,0.0002722369709229136,197.7066453042455,0.0,0.0,0.0,0.002772981905302687,9.024691588161008e-05,0.00016469827044603456,0.0006634122333092494,0.09274051426947906,0.09274051426947906,0.09274051426947906,0.09274051434658684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.8791671284,595.6701532454302,0.0,0.09274051426947906,0.09274051429611234,0.09274051429611234,0.37500161200745546,0.37500161200745546,0.5,10.000071691763907,0.0,0.0,0.0,0.0,0.0,0.0,26772.91174196983,20238.095965874625,0.7559168819934113,1.0440958657345565,0.666198194626011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426187463959383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16560.00746210078,1482.5378203743576,0.37500161200745546,6.17534620354742,3.248824803855345,,,,
140.0,-28.519866231367203,4.764145734761622,35.03944091704353,24.04026259845125,4.711275689781785,-25.196591533686437,-38.80521169686688,1.3880008890577054,-5.419261058009852,-5.419261057984639,40.05900142836795,43531.07773131023,24701.93196841086,24701.93196841086,68233.0096997211,78260.32014348522,78260.32014348522,24701.93196841086,102962.25211189609,102962.25211189609,102962.25211189609,129712.60464825193,125192.0484499214,4520.556198330523,0.0,91715.78738434055,56986.54455495789,38588.047588202964,26750.352536355847,65338.400124558815,20227.462465636097,1481.5378203743576,0.0,0.8845524591062899,2.8404206898689943,0.0014947054983599872,1.0,1.0,-5.419261058009852,348897.36850869854,1557078.7724792291,4.462856166369764,1557078.7724792291,4.462856166369764,0.756156855807615,0.09273066825510667,4.028046144702076,101325.0,128456.60625726722,1.2677681347867478,1.0,0.0,4.028046144701307,1.2852009614708424,1.2855286343275303,3.1341761058847926,22769.299081881316,2321.8223431937836,19353.901509470026,1973.5487153584586,0.85,0.8499998809744173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4431.8282259458265,4632.441516551485,5.5737566324875,4.764145734761622,-2.796203521655119,7.560349256416741,3.2510451502789115,3.5,0.9288700429368318,0.6,0.00025494518632764463,0.9370965852287373,0.00027205860137182624,197.71179660905239,0.0,0.0,0.0,0.002772981905302687,9.02100063849367e-05,0.00016473517994270792,0.0006635609064650274,0.09273066864505526,0.09273066864505526,0.09273066864505526,0.09273066748154749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.47372819757,595.6731159605325,0.0,0.09273066864505526,0.09273066825510667,0.09273066825510667,0.3750016176551473,0.3750016176551473,0.5,10.000071656666037,0.0,0.0,0.0,0.0,0.0,0.0,26750.352536355847,20227.462465636097,0.756156855807615,1.044301812864167,0.6662403372033004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426565548319312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16559.92878272205,1481.5378203743576,0.3750016176551473,6.17534620354742,3.2510451502789115,,,,
141.0,-28.526183274897022,4.772853771527399,35.038683173911835,24.05115341478961,4.724337518662554,-25.200996992859274,-38.808637171145506,1.3991512028596709,-5.406172636483916,-5.406172636485994,40.05702126366825,43519.767217218214,24705.03558765041,24705.03558765041,68224.80280486862,78251.53008051949,78251.53008051949,24705.03558765041,102956.5656681699,102956.5656681699,102956.5656681699,129684.39083202487,125164.33679699732,4520.054035027552,0.0,91714.73677419337,56982.97377418199,38590.84777779042,26727.825163854974,65318.67294164539,20216.807610296633,1480.5378203743576,0.0,0.8846274658049322,2.8417947666946675,0.0014947054983599872,1.0,1.0,-5.406172636483916,349076.02281060006,1556993.2896373563,4.460327229298536,1556993.2896373563,4.460327229298536,0.7563955348539383,0.09272076743116156,4.028046144702076,101325.0,128455.07026520456,1.2677529757237065,1.0,0.0,4.028046144703902,1.2851487653742373,1.2854764249230888,3.1343033999095837,22769.03825811976,2321.7957465719446,19353.684552563114,1973.526591910909,0.85,0.8500000892950021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4433.649550858039,4632.441516551485,5.572166970857962,4.772853771527399,-2.7832691796457874,7.556122951173187,3.253272229909855,3.5,0.9295063514028158,0.6,0.00025494518632764463,0.9377055213213288,0.0002718819293805578,197.7169022199543,0.0,0.0,0.0,0.002772981905302687,9.017539761511349e-05,0.00016476978871253115,0.0006637003121868867,0.09272076750246178,0.09272076750246178,0.09272076750246178,0.09272076730732533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.89935897174,595.6761318747817,0.0,0.09272076750246178,0.09272076743116156,0.09272076743116156,0.3750016227153537,0.3750016227153537,0.5,10.000071649943129,0.0,0.0,0.0,0.0,0.0,0.0,26727.825163854974,20216.807610296633,0.7563955348539383,1.0444915631678482,0.6662683924411331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426941436728835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16559.85064231227,1480.5378203743576,0.3750016227153537,6.17534620354742,3.253272229909855,,,,
142.0,-28.532444673157272,4.781536679190141,35.03791030555973,24.06082710893827,4.736002954245693,-25.205511708134278,-38.812233426701255,1.4090699783248464,-5.3930618107861505,-5.393061810872382,40.055069470016214,43509.393065774886,24708.05108031734,24708.05108031734,68217.44414609222,78243.46582130539,78243.46582130539,24708.05108031734,102951.51690162273,102951.51690162273,102951.51690162273,129656.87816515764,125137.32465385571,4519.553511301923,0.0,91713.74449349678,56979.67169384243,38593.41422183817,26705.36126353491,65298.77548537307,20206.161360415845,1479.5378203743576,0.0,0.8847024429879067,2.8431717218829364,0.0014947054983599872,1.0,1.0,-5.3930618107861505,349255.05492199474,1556909.0350325278,4.457799573953939,1556909.0350325278,4.457799573953939,0.7566331404775468,0.09271089436590009,4.028046144702076,101325.0,128453.6856564397,1.267739310697653,1.0,0.0,4.02804614470221,1.2851023378348225,1.28542998554658,3.1344166344671383,22768.791915187994,2321.7706265837974,19353.469799522703,1973.5046931951997,0.85,0.8499998538180197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4435.475898608014,4632.441516551485,5.570552437917985,4.781536679190141,-2.7703231455337702,7.551859824723911,3.255506063892134,3.5,0.9301445896834668,0.6,0.00025494518632764463,0.9383095148541207,0.00027170691791107015,197.72196311701836,0.0,0.0,0.0,0.002772981905302687,9.013907658494456e-05,0.00016480610974270007,0.0006638466149724302,0.09271089439039128,0.09271089439039128,0.09271089439039128,0.09271089431827326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.46218138403,595.6791045588992,0.0,0.09271089439039128,0.09271089436590009,0.09271089436590009,0.3750016274190076,0.3750016274190076,0.5,10.000071647688399,0.0,0.0,0.0,0.0,0.0,0.0,26705.36126353491,20206.161360415845,0.7566331404775468,1.0446971423127671,0.6663125417339716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427313990874535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16559.773428665845,1479.5378203743576,0.3750016274190076,6.17534620354742,3.255506063892134,,,,
143.0,-28.538650629514507,4.790194738126565,35.03712256417499,24.070541490241908,4.747773681332987,-25.20990517393595,-38.815713837370254,1.41902822121297,-5.3799503800718185,-5.379950380066181,40.053094702269874,43498.76076317711,24711.03292749738,24711.03292749738,68209.79369067449,78235.14000471732,78235.14000471732,24711.03292749738,102946.1729322147,102946.1729322147,102946.1729322147,129629.10773813628,125110.05690043591,4519.050837700376,0.0,91712.75716777371,56976.37790784558,38595.97695547571,26682.93480592158,65278.91176139729,20195.499302573957,1478.5378203743576,0.0,0.8847774661271925,2.8445492675268453,0.0014947054983599872,1.0,1.0,-5.3799503800718185,349434.1673788095,1556823.7921936042,4.455270656191744,1556823.7921936042,4.455270656191744,0.7568694916607184,0.09270098173568608,4.028046144702076,101325.0,128452.30021253336,1.2677256374293941,1.0,0.0,4.028046144699914,1.285055728931775,1.2853833647601984,3.1345303195920224,22768.54680237458,2321.745632032813,19353.260309596077,1973.483331167736,0.85,0.8499998035701463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4437.307410950867,4632.441516551485,5.568925169915616,4.790194738126565,-2.757381468161464,7.547576206288029,3.257746830656273,3.5,0.9307848087589352,0.6,0.00025494518632764463,0.9389085745874737,0.00027153355846138626,197.7269794577447,0.0,0.0,0.0,0.002772981905302687,9.010393842434285e-05,0.00016484124790330177,0.0006639881531047739,0.09270098175826202,0.09270098175826202,0.09270098175826202,0.09270098168117712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.91395450593,595.6821122079357,0.0,0.09270098175826202,0.09270098173568608,0.09270098173568608,0.37500163185527075,0.37500163185527075,0.5,10.000071645755888,0.0,0.0,0.0,0.0,0.0,0.0,26682.93480592158,20195.499302573957,0.7568694916607184,1.0448978368387931,0.666352419019646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427683282271473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16559.697119211538,1478.5378203743576,0.37500163185527075,6.17534620354742,3.257746830656273,,,,
144.0,-28.544801883234754,4.798828271015353,35.036320376415645,24.08034283379095,4.759671121761032,-25.214203431156673,-38.81910106921566,1.4290726778332221,-5.366835898695967,-5.3668358987022655,40.05110249794732,43487.9617735527,24713.97605348381,24713.97605348381,68201.93782703651,78226.65319417641,78226.65319417641,24713.97605348381,102940.62924766022,102940.62924766022,102940.62924766022,129601.17771574108,125082.6312880188,4518.546427722274,0.0,91711.77282525542,56973.0814376311,38598.54598624924,26660.54846808086,65259.0944543301,20184.824097127657,1477.5378203743576,0.0,0.8848525274808203,2.8459276609451583,0.0014947054983599872,1.0,1.0,-5.366835898695967,349613.39364071644,1556737.8002616202,4.452740737562865,1556737.8002616202,4.452740737562865,0.7571046080051124,0.09269103686864218,4.028046144702076,101325.0,128450.90636153697,1.2677118811896073,1.0,0.0,4.028046144702131,1.2850087199357942,1.2853363437788765,3.134644988948665,22768.302430169566,2321.7207130028673,19353.058522848223,1973.462754645901,0.85,0.8500000640014378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4439.144118578997,4632.441516551485,5.567284006403229,4.798828271015353,-2.7444422464134557,7.543270517428809,3.259994572900745,3.5,0.9314270208287843,0.6,0.00025494518632764463,0.9395027612020297,0.00027136182761342784,197.7319518329328,0.0,0.0,0.0,0.002772981905302687,9.00697531499542e-05,0.00016487543317769042,0.0006641258529674806,0.09269103684555838,0.09269103684555838,0.09269103684555838,0.09269103691347685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.28143643076,595.6851463929144,0.0,0.09269103684555838,0.09269103686864218,0.09269103686864218,0.37500163607889175,0.37500163607889175,0.5,10.000071647785886,0.0,0.0,0.0,0.0,0.0,0.0,26660.54846808086,20184.824097127657,0.7571046080051124,1.0450947626122193,0.6663892923611839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442804932241236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16559.621711730077,1477.5378203743576,0.37500163607889175,6.17534620354742,3.259994572900745,,,,
145.0,-28.55092493330845,4.807437786120643,35.03550493684979,24.09028453929352,4.771643526632996,-25.218538779600923,-38.822516380436696,1.4392573187072548,-5.353708638492208,-5.353708638504322,40.04911586038446,43477.3937752557,24716.858186904326,24716.858186904326,68194.25196216002,78218.43107685901,78218.43107685901,24716.858186904326,102935.28926376333,102935.28926376333,102935.28926376333,129573.50299534375,125055.46102579482,4518.041969548919,0.0,91710.78911022241,56969.75158909723,38601.1528012502,26638.213731580414,65239.366532830616,20174.146652896543,1476.5378203743576,0.0,0.8849275929581054,2.8473079257171374,0.0014947054983599872,1.0,1.0,-5.353708638492208,349792.86680641596,1556652.0521885322,4.450210967423821,1556652.0521885322,4.450210967423821,0.7573385684258355,0.09268108986580027,4.028046144702076,101325.0,128449.4971996149,1.2676979738427328,1.0,0.0,4.0280461447035245,1.2849610583759055,1.2852886700672699,3.134761258674426,22768.058213743618,2321.6958098579657,19352.85063091588,1973.4415555685052,0.85,0.8500000504757057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4440.9860629448685,4632.441516551485,5.565623903470279,4.807437786120643,-2.731498122987459,7.538935909108103,3.262249346552407,3.5,0.9320712418721163,0.6,0.00025494518632764463,0.9400946264797001,0.0002711909834888837,197.73690165803703,0.0,0.0,0.0,0.002772981905302687,9.003529662269151e-05,0.00016490988970495313,0.0006642646454492811,0.09268108994378993,0.09268108994378993,0.09268108994378993,0.09268108969589399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.67591241427,595.6881720588937,0.0,0.09268108994378993,0.09268108986580027,0.09268108986580027,0.3750016401482684,0.3750016401482684,0.5,10.000071641021396,0.0,0.0,0.0,0.0,0.0,0.0,26638.213731580414,20174.146652896543,0.7573385684258355,1.045292981620881,0.66642881569637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428412154407566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16559.54719325956,1476.5378203743576,0.3750016401482684,6.17534620354742,3.262249346552407,,,,
