time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
146.0,-28.556938960414357,4.816022250407268,35.03467204264427,24.100123112462484,4.784088278208764,-25.222370852007618,-38.82547313170505,1.449337162684164,-5.340639628096881,-5.340639628096656,40.046971772918916,43465.35737542852,24719.850151059694,24719.850151059694,68185.20752648822,78207.87912309029,78207.87912309029,24719.850151059694,102927.72927414998,102927.72927414998,102927.72927414998,129543.57661364423,125026.05195466688,4517.524658977351,0.0,91709.8123311327,56966.54961366658,38603.62524162903,26615.847339494234,65219.472581123264,20163.389104239202,1475.5378203743576,0.0,0.8850028926541029,2.8486825909485907,0.0014947054983599872,1.0,1.0,-5.340639628096881,349971.61543222173,1556559.5122034235,4.447673592845644,1556559.5122034235,4.447673592845644,0.7575708128713048,0.09267091308259207,4.028046144702076,101325.0,128448.1045178165,1.267684229142033,1.0,0.0,4.028046144702991,1.2849138907202269,1.2852414903857985,3.134876332019614,22767.815719230246,2321.6710822992814,19352.644728092666,1973.4205593237923,0.85,0.8500000600297795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4442.833331598724,4632.441516551485,5.563983230080886,4.816022250407268,-2.7186020263528863,7.5346242767601534,3.264511264060862,3.5,0.9327175040173891,0.6,0.00025494518632764463,0.9406763451021023,0.00027102327772468067,197.7417635910835,0.0,0.0,0.0,0.002772981905302687,9.000547627126361e-05,0.000164939710056381,0.0006643847632008837,0.09267092745312083,0.09267092745312083,0.09267092745312083,0.09267092096156777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.31029591174,595.6914371190265,0.0,0.09267092745312083,0.09267091308259207,0.09267091308259207,0.37500164405900727,0.37500164405900727,0.5,10.00007139555216,0.0,0.0,0.0,0.0,0.0,0.0,26615.847339494234,20163.389104239202,0.7575708128713048,1.0454731513149853,0.6664475448090157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428773340933234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16559.47303476031,1475.5378203743576,0.37500164405900727,6.17534620354742,3.264511264060862,,,,
147.0,-28.56291959662924,4.8245847121264385,35.03383145624795,24.111146467644744,4.796671912217404,-25.226858093089735,-38.82897481145335,1.4606105129158817,-5.327442982826483,-5.327442982781232,40.045093814837244,43455.72542118864,24722.504597066974,24722.504597066974,68178.23001825562,78201.56184694823,78201.56184694823,24722.504597066974,102924.0664440152,102924.0664440152,102924.0664440152,129517.73204973072,125000.70402331908,4517.028026411641,0.0,91708.8002077373,56962.9642040225,38606.484448571995,26593.665605715523,65200.150054287515,20152.754118083278,1474.5378203743576,0.0,0.8850778352969979,2.8500712132814856,0.0014947054983599872,1.0,1.0,-5.327442982826483,350152.1825104174,1556478.461922857,4.4451485373122015,1556478.461922857,4.4451485373122015,0.7578027947283822,0.09266110394592818,4.028046144702076,101325.0,128446.56824737338,1.2676690673315902,1.0,0.0,4.028046144702706,1.2848611422693181,1.285188728486226,3.1350050306508237,22767.564450163543,2321.6454599851677,19352.425422086995,1973.3981963348338,0.85,0.8499998084752532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4444.685633108356,4632.441516551485,5.562261684585661,4.8245847121264385,-2.705615441945477,7.530200154071915,3.2667799737641943,3.5,0.9333657067897698,0.6,0.00025494518632764463,0.9412552191609799,0.0002708565978044709,197.7465987669668,0.0,0.0,0.0,0.002772981905302687,8.997017184230995e-05,0.00016497501448533468,0.0006645269710698215,0.09266110341375852,0.09266110341375852,0.09266110341375852,0.09266110492588756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.2300436359,595.6942973009708,0.0,0.09266110341375852,0.09266110394592818,0.09266110394592818,0.375001646885679,0.375001646885679,0.5,10.000071445194248,0.0,0.0,0.0,0.0,0.0,0.0,26593.665605715523,20152.754118083278,0.7578027947283822,1.045675967946216,0.6664973222455187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442912811401473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16559.400856252847,1474.5378203743576,0.375001646885679,6.17534620354742,3.2667799737641943,,,,
148.0,-28.56885651581926,4.8331256022810125,35.03297992788452,24.121191480103903,4.808654070172907,-25.230849319300248,-38.83207185482604,1.4708944046058392,-5.314227021136048,-5.314227021111738,40.04309626151118,43444.58524448552,24725.091200770585,24725.091200770585,68169.6764452561,78193.71850111488,78193.71850111488,24725.091200770585,102918.80970188548,102918.80970188548,102918.80970188548,129490.30085490155,124973.77408754108,4516.526767360466,0.0,91707.83290059258,56959.70186159917,38609.034487770456,26571.49115301607,65180.52564078652,20142.074168706502,1473.5378203743576,0.0,0.8851532733272162,2.8514624039153103,0.0014947054983599872,1.0,1.0,-5.314227021136048,350333.08717934485,1556392.253564773,4.442607080295599,1556392.253564773,4.442607080295599,0.7580332640240335,0.09265114936151808,4.028046144702076,101325.0,128445.16108979065,1.267655179766007,1.0,0.0,4.028046144700814,1.2848130273112324,1.2851406012608246,3.1351224334420795,22767.3243071488,2321.620972212611,19352.22560922688,1973.3778210935316,0.85,0.8499999977226309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4446.543679740765,4632.441516551485,5.560519131617316,4.8331256022810125,-2.692618262824349,7.525743865105362,3.2690563534668233,3.5,0.9340161009905209,0.6,0.00025494518632764463,0.9418302420203657,0.00027069122964319914,197.7513988327456,0.0,0.0,0.0,0.002772981905302687,8.993895767915499e-05,0.00016500622864848964,0.0006646527031593779,0.09265108237610822,0.09265108237610822,0.09265108237610822,0.09265135996291192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.53233754844,595.6973523563103,0.0,0.09265108237610822,0.09265114936151808,0.09265114936151808,0.37500165002601515,0.37500165002601515,0.5,10.000079635397878,0.0,0.0,0.0,0.0,0.0,0.0,26571.49115301607,20142.074168706502,0.7580332640240335,1.0458595688679002,0.6665270771811664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429480934637986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16559.32914620866,1473.5378203743576,0.37500165002601515,6.17534620354742,3.2690563534668233,,,,
149.0,-28.574741653760757,4.841643377179987,35.03211782768858,24.13113269666212,4.8205976875563366,-25.23504698621602,-38.835361402574904,1.4810722233317977,-5.301096993623048,-5.3010969936155945,40.041086576403124,43434.456243748595,24727.863115932145,24727.863115932145,68162.31935968074,78185.61109210312,78185.61109210312,24727.863115932145,102913.47420803527,102913.47420803527,102913.47420803527,129462.80337584333,124946.78378193163,4516.019593911695,0.0,91706.87495932396,56956.405191159414,38611.633075738384,26549.32916780805,65160.96224354643,20131.35804376998,1472.5378203743576,0.0,0.8852282710959847,2.8528450796540032,0.0014947054983599872,1.0,1.0,-5.301096993623048,350512.8881995815,1556305.5252771238,4.440080743595842,1556305.5252771238,4.440080743595842,0.7582623996458608,0.09264111412263414,4.028046144702076,101325.0,128443.75465599715,1.2676412993436679,1.0,0.0,4.02804614470077,1.2847654121816592,1.2850929739913715,3.135238625284949,22767.086489300094,2321.596721541005,19352.02457469053,1973.3573212759231,0.85,0.850000046505092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4448.407542929335,4632.441516551485,5.558812423838426,4.841643377179987,-2.6796889168818323,7.5213322940618195,3.271340496516997,3.5,0.9346687132905707,0.6,0.00025494518632764463,0.9424006237437359,0.0002705273955728738,197.75615726280157,0.0,0.0,0.0,0.002772981905302687,8.990581428276145e-05,0.0001650393720448832,0.0006647862062894433,0.09264109162285705,0.09264109162285705,0.09264109162285705,0.09264122805285732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.7961705215,595.7004193060703,0.0,0.09264109162285705,0.09264111412263414,0.09264111412263414,0.375001686057531,0.375001686057531,0.5,10.000083643372994,0.0,0.0,0.0,0.0,0.0,0.0,26549.32916780805,20131.35804376998,0.7582623996458608,1.0460606628999185,0.6665717440053667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429831193292608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16559.258112607666,1472.5378203743576,0.375001686057531,6.17534620354742,3.271340496516997,,,,
150.0,-28.58056476257583,4.850138297376329,35.03124470859953,24.141248466353886,4.832868979865364,-25.239120583585755,-38.838530879560835,1.4914248935129217,-5.287967428112836,-5.287967428091523,40.03904696025646,43424.078361319516,24730.609579370077,24730.609579370077,68154.68794068959,78176.88373694239,78176.88373694239,24730.609579370077,102907.49331631247,102907.49331631247,102907.49331631247,129434.69398674682,124919.1848598497,4515.509126897121,0.0,91705.91583241304,56953.11083186688,38614.22777838462,26527.200670434348,65141.42844881897,20120.623359552043,1471.5378203743576,0.0,0.8853033343619299,2.854228236176832,0.0014947054983599872,1.0,1.0,-5.287967428112836,350692.755320815,1556217.5090464102,4.437552488424737,1556217.5090464102,4.437552488424737,0.7584902609786981,0.09263105357796843,4.028046144702076,101325.0,128442.33981511362,1.2676273359498014,1.0,0.0,4.028046144702472,1.2847169826609577,1.285044532123154,3.1353568132640577,22766.848377104634,2321.572440854383,19351.823029660995,1973.3367694024969,0.85,0.8500000838553508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4450.276808712539,4632.441516551485,5.55709468025757,4.850138297376329,-2.6667641714472596,7.516902468823589,3.2736319012819894,3.5,0.9353234003662827,0.6,0.00025494518632764463,0.9429653605736216,0.0002703653781858511,197.76086576458744,0.0,0.0,0.0,0.002772981905302687,8.987389131983059e-05,0.00016507129500781405,0.0006649147934572044,0.09263105309687678,0.09263105309687678,0.09263105309687678,0.0926310545639806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.93443605374,595.7035255978063,0.0,0.09263105309687678,0.09263105357796843,0.09263105357796843,0.3750017317112477,0.3750017317112477,0.5,10.000083686499234,0.0,0.0,0.0,0.0,0.0,0.0,26527.200670434348,20120.623359552043,0.7584902609786981,1.0462571909094396,0.6666123140888355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430178413807142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16559.187918460375,1471.5378203743576,0.3750017317112477,6.17534620354742,3.2736319012819894,,,,
151.0,-28.58634801067995,4.8586115038862125,35.03036207304929,24.150731122959428,4.844348716372764,-25.24313517976477,-38.841680449526734,1.5011358842274423,-5.274789885000189,-5.274789885034488,40.03702621359409,43413.7787842603,24733.215218785208,24733.215218785208,68146.9940030455,78168.79780405975,78168.79780405975,24733.215218785208,102902.01302284496,102902.01302284496,102902.01302284496,129407.15245210964,124892.15267264536,4514.999779464282,0.0,91704.99129980622,56949.97227502596,38616.6878053114,26505.139429264695,65121.82723457609,20109.900944672463,1470.5378203743576,0.0,0.8853785340220439,2.8556169794641244,0.0014947054983599872,1.0,1.0,-5.274789885000189,350873.35255036864,1556130.3108053892,4.435019928114955,1556130.3108053892,4.435019928114955,0.7587170404570233,0.09262101248525165,4.028046144702076,101325.0,128441.00024830822,1.2676141154533256,1.0,0.0,4.028046144702889,1.2846715582186037,1.2849990960994542,3.135467675712839,22766.618853267617,2321.549035936596,19351.628410229794,1973.3169237435613,0.85,0.8500001047565444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4452.151505304191,4632.441516551485,5.555339971993006,4.8586115038862125,-2.653807818406508,7.51241932229272,3.275930607836519,3.5,0.9359801736675769,0.6,0.00025494518632764463,0.9435265931070287,0.0002702045582924285,197.76554225736427,0.0,0.0,0.0,0.002772981905302687,8.984217923683556e-05,0.00016510300709080905,0.0006650425311908529,0.0926210124901428,0.0926210124901428,0.0926210124901428,0.0926210124763886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.16418246523,595.706603056195,0.0,0.0926210124901428,0.09262101248525165,0.09262101248525165,0.37500176920374023,0.37500176920374023,0.5,10.000083686079517,0.0,0.0,0.0,0.0,0.0,0.0,26505.139429264695,20109.900944672463,0.7587170404570233,1.0464539601687222,0.6666548011295663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430521991078122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16559.11877079199,1470.5378203743576,0.37500176920374023,6.17534620354742,3.275930607836519,,,,
152.0,-28.592075116767646,4.8670643530801225,35.02947071464033,24.16146156555044,4.856998063313118,-25.24697263083039,-38.84460028549654,1.5121066349113996,-5.261552145564565,-5.261552145599918,40.03500761337337,43402.74967627726,24735.655007863166,24735.655007863166,68138.40468414042,78161.02845165564,78161.02845165564,24735.655007863166,102896.68345951881,102896.68345951881,102896.68345951881,129379.82675363097,124865.33271425951,4514.494039371469,0.0,91704.01834501981,56946.59411159942,38619.360259355984,26483.14329411216,65102.503553468145,20099.188192871028,1469.5378203743576,0.0,0.8854539936483746,2.8570126039338075,0.0014947054983599872,1.0,1.0,-5.261552145564565,351054.84826431295,1556043.2088736107,4.432478903416395,1556043.2088736107,4.432478903416395,0.7589426968565156,0.09261098606288275,4.028046144702076,101325.0,128439.50863009194,1.2675993943260986,1.0,0.0,4.02804614470474,1.2846202449466395,1.2849477697447373,3.1355929198121837,22766.37730817318,2321.5244051916998,19351.421193267975,1973.2957934940043,0.85,0.8500000211417374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4454.031877750846,4632.441516551485,5.553542427800031,4.8670643530801225,-2.6408103463443635,7.507874699424486,3.2782369222959615,3.5,0.936639120655989,0.6,0.00025494518632764463,0.94408273261493,0.00027004538640537873,197.77017357013625,0.0,0.0,0.0,0.002772981905302687,8.981278951398818e-05,0.00016513239681365644,0.0006651609143506622,0.09261093872875972,0.09261093872875972,0.09261093872875972,0.09261115632638622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.373398021,595.7096872787699,0.0,0.09261093872875972,0.09261098606288275,0.09261098606288275,0.3750017999930657,0.3750017999930657,0.5,10.00009010556904,0.0,0.0,0.0,0.0,0.0,0.0,26483.14329411216,20099.188192871028,0.7589426968565156,1.0466326326172528,0.6666832657308016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430863232666018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16559.050227562882,1469.5378203743576,0.3750017999930657,6.17534620354742,3.2782369222959615,,,,
153.0,-28.597753627140197,4.8754952932520865,35.02857098246804,24.170590505842142,4.868129107988055,-25.251081950922167,-38.84785812171174,1.5214574343189151,-5.248401604109688,-5.2484016041107004,40.03298506889637,43393.32469115504,24738.287179155686,24738.287179155686,68131.61187031072,78152.92230110332,78152.92230110332,24738.287179155686,102891.209480259,102891.209480259,102891.209480259,129352.3707903147,124838.38804544791,4513.982744866798,0.0,91703.12015448065,56943.52255485245,38621.77511069801,26461.161310055697,65082.9364207537,20088.44197897007,1468.5378203743576,0.0,0.8855289774830167,2.8583995686521053,0.0014947054983599872,1.0,1.0,-5.248401604109688,351235.2214124118,1555955.9404439519,4.429954189067464,1555955.9404439519,4.429954189067464,0.7591670578470082,0.09260090520663233,4.028046144702076,101325.0,128438.22073070118,1.2675866837473593,1.0,0.0,4.028046144702663,1.2845765118760921,1.2849040255240736,3.1356996702510265,22766.15432399999,2321.5016671340354,19351.229150519615,1973.2762105835955,0.85,0.8499999110574256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4455.918225305001,4632.441516551485,5.551782130710531,4.8754952932520865,-2.6278812707713364,7.503376564023423,3.2805512176426013,3.5,0.9373003478978861,0.6,0.00025494518632764463,0.9446345024284821,0.00026988765037930256,197.77476579939872,0.0,0.0,0.0,0.002772981905302687,8.978000812338797e-05,0.00016516517820425666,0.0006652929593046874,0.09260090521992087,0.09260090521992087,0.09260090521992087,0.09260090527959561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.59453807166,595.7127674155602,0.0,0.09260090521992087,0.09260090520663233,0.09260090520663233,0.37500185116063245,0.37500185116063245,0.5,10.000090102690013,0.0,0.0,0.0,0.0,0.0,0.0,26461.161310055697,20088.44197897007,0.7591670578470082,1.046842930224409,0.6667388885255912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431201177489152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16558.982616270572,1468.5378203743576,0.37500185116063245,6.17534620354742,3.2805512176426013,,,,
154.0,-28.603376652629,4.883905438997008,35.02766260504122,24.181054543610685,4.880651484425919,-25.25488097828315,-38.85076101925222,1.5321558368344916,-5.235203672606531,-5.235203672606614,40.03093623128953,43382.6463453378,24740.78251096453,24740.78251096453,68123.42885630233,78144.5883231978,78144.5883231978,24740.78251096453,102885.37083416233,102885.37083416233,102885.37083416233,129324.60029060577,124811.1302716591,4513.4700189466685,0.0,91702.17118769551,56940.229318160316,38624.3798550391,26439.229456443434,65063.609311482534,20077.691755932134,1467.5378203743576,0.0,0.8856042590884929,2.8597920661132323,0.0014947054983599872,1.0,1.0,-5.235203672606531,351416.317696519,1555867.5412952437,4.427419738200323,1555867.5412952437,4.427419738200323,0.7593902004220117,0.09259080010683853,4.028046144702076,101325.0,128436.7738203878,1.267572403852828,1.0,0.0,4.0280461447000455,1.284526479807048,1.28485398069893,3.135821805173794,22765.918734150455,2321.4776436551174,19351.030575594334,1973.2559615765153,0.85,0.8499999846949488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4457.810133962868,4632.441516551485,5.5499857031754445,4.883905438997008,-2.614920772641115,7.498826211638123,3.2828729918496107,3.5,0.9379637119570317,0.6,0.00025494518632764463,0.9451812238141822,0.00026973153920561326,197.7793133680133,0.0,0.0,0.0,0.002772981905302687,8.975080755539383e-05,0.0001651943787722508,0.0006654105805400193,0.09259080004838398,0.09259080004838398,0.09259080004838398,0.09259080023472432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.6885514044,595.7158875785449,0.0,0.09259080004838398,0.09259080010683853,0.09259080010683853,0.3750018929412906,0.3750018929412906,0.5,10.000090107880554,0.0,0.0,0.0,0.0,0.0,0.0,26439.229456443434,20077.691755932134,0.7593902004220117,1.0470281248949986,0.6667728213116754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431536270406067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16558.915787608883,1467.5378203743576,0.3750018929412906,6.17534620354742,3.2828729918496107,,,,
155.0,-28.608975945117997,4.892101261925156,35.026830509636326,24.1833652247675,4.88402676286015,-25.259563032978942,-38.85490674348546,1.5346138538585368,-5.231700249409755,-5.231700249390215,40.031319870275055,43377.23927189608,24766.501248675326,24766.501248675326,68143.7405205714,78140.27787801682,78140.27787801682,24766.501248675326,102906.77912669214,102906.77912669214,102906.77912669214,129341.26245664306,124827.84955112339,4513.412905519661,0.0,91701.57460356904,56938.53601015136,38625.59843713076,26434.483329950923,65060.081767081676,20075.555713181006,1467.3008226727754,0.0,0.8856208534687369,2.86016179794094,0.0014947054983599872,1.0,1.0,-5.231700249409755,351464.4024560704,1555884.0934938684,4.426861106334484,1555884.0934938684,4.426861106334484,0.7594457384546232,0.09258955110128968,4.028046144702076,101325.0,128436.31098502397,1.2675678360229359,1.0,0.0,4.028046144702763,1.2845149852136268,1.2848424831748653,3.1358498663463816,22765.770626580423,2321.4625408860747,19350.9009437389,1973.242742806045,0.85,0.8499998203946386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4459.707843206197,4632.441516551485,5.55339096627237,4.892101261925156,-2.6091972089328763,7.501298470858032,3.285202544638082,3.5,0.9386292984680235,0.6,0.00025494518632764463,0.9457259769796578,0.00026957616956008434,197.78384195060224,0.0,0.0,0.0,0.002772981905302687,8.970912047309635e-05,0.0001652360658545483,0.0006655784980311516,0.09258955109275077,0.09258955109275077,0.09258955109275077,0.09258955111797978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.54340778163,595.7153033418537,0.0,0.09258955109275077,0.09258955110128968,0.09258955110128968,0.37500192724474957,0.37500192724474957,0.5,10.000090108655044,0.0,0.0,0.0,0.0,0.0,0.0,26434.483329950923,20075.555713181006,0.7594457384546232,1.0473970931135528,0.6667258646736527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443186810445546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16558.849881210685,1467.3008226727754,0.37500192724474957,6.17534620354742,3.285202544638082,,,,
156.0,-28.614563794257805,4.9000015633467955,35.02610798352909,24.18156601432713,4.882813323295223,-25.264668940874046,-38.85966941071672,1.5329184595346328,-5.232595332624101,-5.232595332598469,40.032816345889934,43374.447402315396,24801.963829235396,24801.963829235396,68176.4112315508,78137.90621435342,78137.90621435342,24801.963829235396,102939.87004358882,102939.87004358882,102939.87004358882,129377.39660249764,124863.83328754829,4513.563314949348,0.0,91701.15430621145,56937.695452159016,38626.0653933916,26437.52655890882,65063.59195230041,20077.334336147178,1467.410061979669,0.0,0.8856107992333992,2.860067332239069,0.0014947054983599872,1.0,1.0,-5.232595332624101,351452.1168772371,1555948.6605778874,4.427199569611308,1555948.6605778874,4.427199569611308,0.7594255949553492,0.09259233491286946,4.028046144702076,101325.0,128436.35981295785,1.267568317917176,1.0,0.0,4.028046144701542,1.284522913480252,1.284850413462869,3.1358305114142304,22765.666283843897,2321.4519008880607,19350.812212979345,1973.2336947866343,0.85,0.8499998186616673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4461.563781451321,4632.441516551485,5.559029309935688,4.9000015633467955,-2.6068304211029685,7.506831984449764,3.2874814602864015,3.5,0.9392804172246861,0.6,0.00025494518632764463,0.9462699546125354,0.00026942119961109387,197.78836148481886,0.0,0.0,0.0,0.002772981905302687,8.966125184323895e-05,0.00016528393448440567,0.0006657713150811008,0.09259233494019853,0.09259233494019853,0.09259233494019853,0.09259233485759373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.77875777025,595.7130243687834,0.0,0.09259233494019853,0.09259233491286946,0.09259233491286946,0.3750019555487924,0.3750019555487924,0.5,10.00009010621212,0.0,0.0,0.0,0.0,0.0,0.0,26437.52655890882,20077.334336147178,0.7594255949553492,1.0478427210340995,0.6666469849084597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443219855310305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16558.784262829402,1467.410061979669,0.3750019555487924,6.17534620354742,3.2874814602864015,,,,
157.0,-28.620129412884683,4.907662848983473,35.025468149774724,24.181805562134855,4.88373888424502,-25.26967360959506,-38.8642285373993,1.5332830822201764,-5.231140656004641,-5.231140655919498,40.033756726377426,43370.89762837753,24830.645723624493,24830.645723624493,68201.54335200202,78135.12862136957,78135.12862136957,24830.645723624493,102965.77434499406,102965.77434499406,102965.77434499406,129402.22676576905,124888.62073587246,4513.60602989659,0.0,91700.64787251812,56936.41688464705,38626.923319856745,26436.452420774993,65063.37574063174,20077.05093937235,1467.3354829133598,0.0,0.8856148409253255,2.860220857817655,0.0014947054983599872,1.0,1.0,-5.231140656004641,351472.08339798567,1555989.2353628494,4.427063510477848,1555989.2353628494,4.427063510477848,0.7594457312129699,0.09259302154567117,4.028046144702076,101325.0,128436.15965740233,1.2675663425354289,1.0,0.0,4.028046144701506,1.2845212083666786,1.2848487079145625,3.1358346740135974,22765.540556959168,2321.439080313784,19350.710819671087,1973.2233555466023,0.85,0.8500000591356832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4463.357752305956,4632.441516551485,5.5632210325950116,4.907662848983473,-2.6028164291419285,7.510479278125402,3.2896848866518047,3.5,0.9399099676148014,0.6,0.00025494518632764463,0.9468121037559157,0.0002692669277423691,197.79286324399544,0.0,0.0,0.0,0.002772981905302687,8.961545107305357e-05,0.00016532973525459107,0.0006659558026968704,0.09259302154102679,0.09259302154102679,0.09259302154102679,0.09259302156162741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.325429741,595.7115922645927,0.0,0.09259302154102679,0.09259302154567117,0.09259302154567117,0.37500197904040933,0.37500197904040933,0.5,10.000090106583498,0.0,0.0,0.0,0.0,0.0,0.0,26436.452420774993,20077.05093937235,0.7594457312129699,1.0482324745011733,0.6665946415272245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432528341494957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16558.718687053464,1467.3354829133598,0.37500197904040933,6.17534620354742,3.2896848866518047,,,,
158.0,-28.62568092717821,4.915070630350527,35.02491362974096,24.18107109786945,4.883724324927733,-25.27461962058989,-38.86878291433675,1.5326630184004248,-5.230790558316357,-5.230790558261064,40.034938169366356,43367.384896289535,24861.066235936385,24861.066235936385,68228.45113222592,78132.21376776427,78132.21376776427,24861.066235936385,102993.28000370067,102993.28000370067,102993.28000370067,129430.56984327853,124916.87227273268,4513.69757054584,0.0,91700.18462056672,56935.355749338916,38627.587634697564,26437.289839577857,65064.87747427542,20077.720836516266,1467.3466695478505,0.0,0.8856123305528798,2.8602578078606533,0.0014947054983599872,1.0,1.0,-5.230790558316357,351476.8888826059,1556040.2124531134,4.427148019319229,1556040.2124531134,4.427148019319229,0.7594470143629843,0.09259466118225972,4.028046144702076,101325.0,128436.08048599762,1.2675655611744152,1.0,0.0,4.028046144701843,1.2845241080222967,1.2848516083094723,3.135827595251453,22765.42555034436,2321.427352902812,19350.610642480373,1973.213140316048,0.85,0.849999952765551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4465.103277634885,4632.441516551485,5.567859171469155,4.915070630350527,-2.5997111233440786,7.514781753694606,3.291829377091114,3.5,0.9405226791688897,0.6,0.00025494518632764463,0.9473532129232877,0.00026911312787017373,197.79735379901106,0.0,0.0,0.0,0.002772981905302687,8.956971960620593e-05,0.0001653754667214387,0.0006661400111555976,0.09259466118449464,0.09259466118449464,0.09259466118449464,0.09259466118057835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.0376360195,595.7097930371051,0.0,0.09259466118449464,0.09259466118225972,0.09259466118225972,0.37500199869334633,0.37500199869334633,0.5,10.000090106405542,0.0,0.0,0.0,0.0,0.0,0.0,26437.289839577857,20077.720836516266,0.7594470143629843,1.0486218337873805,0.6665252680055476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432856832850134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.653370367163,1467.3466695478505,0.37500199869334633,6.17534620354742,3.291829377091114,,,,
159.0,-28.631213259507344,4.922242670495933,35.02443459164347,24.18077961718666,4.884151315592013,-25.279552388763047,-38.873305125720776,1.532490450453892,-5.229959459959957,-5.22995945995875,40.03600666501161,43363.8158247067,24889.35518262339,24889.35518262339,68253.1710073301,78129.30488842753,78129.30488842753,24889.35518262339,103018.66007105092,103018.66007105092,103018.66007105092,129455.94541903674,124942.17830206595,4513.767116970789,0.0,91699.70326881339,56934.2142277912,38628.32115669132,26437.28534798582,65065.60650467714,20077.96919975069,1467.3202481362541,0.0,0.8856127024149465,2.860345525231028,0.0014947054983599872,1.0,1.0,-5.229959459959957,351488.2968490479,1556086.3171608662,4.427135500984124,1556086.3171608662,4.427135500984124,0.7594565378203769,0.09259587237862342,4.028046144702076,101325.0,128435.94374551241,1.2675642116507517,1.0,0.0,4.028046144699378,1.2845249150183569,1.284852415511283,3.1358256251841654,22765.306050285013,2321.4151672880153,19350.51000187014,1973.2028778298545,0.85,0.8499999938119822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4466.796515046626,4632.441516551485,5.572081714217864,4.922242670495933,-2.596337473691385,7.518580144187318,3.2939101625518146,3.5,0.9411171893005185,0.6,0.00025494518632764463,0.9478927844155746,0.0002689599398995654,197.80182904081,0.0,0.0,0.0,0.002772981905302687,8.952433245966342e-05,0.0001654208538679812,0.0006663228326762472,0.09259587236980102,0.09259587236980102,0.09259587236980102,0.09259587238727059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.20375335374,595.7081658117213,0.0,0.09259587236980102,0.09259587237862342,0.09259587237862342,0.37500201527314037,0.37500201527314037,0.5,10.000090107526507,0.0,0.0,0.0,0.0,0.0,0.0,26437.28534798582,20077.96919975069,0.7594565378203769,1.0489900067622335,0.6664629464660343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433184506642693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.588150717052,1467.3202481362541,0.37500201527314037,6.17534620354742,3.2939101625518146,,,,
160.0,-28.636722980630356,4.929181930436966,35.02402750401198,24.180402256920956,4.884479650276461,-25.284474060006524,-38.87781818686051,1.5322307080166644,-5.2293575414753946,-5.22935754152479,40.03712429030731,43360.29995192658,24917.288806494438,24917.288806494438,68277.58875842101,78126.44758752572,78126.44758752572,24917.288806494438,103043.73639402016,103043.73639402016,103043.73639402016,129481.41253881481,124967.56584835517,4513.846690459647,0.0,91699.2270085781,56933.079285377884,38629.05302577803,26437.676144794652,65066.72917057268,20078.414533754498,1467.3115836107347,0.0,0.8856117180949317,2.860409055388123,0.0014947054983599872,1.0,1.0,-5.2293575414753946,351496.5591884455,1556134.5428772545,4.427168637070426,1556134.5428772545,4.427168637070426,0.7594621563479498,0.0925972794389273,4.028046144702076,101325.0,128435.81719375227,1.2675629626819864,1.0,0.0,4.028046144705437,1.2845261296787711,1.2848536304813851,3.1358226599169243,22765.187814242483,2321.4031105670624,19350.411610694286,1973.192844722131,0.85,0.8500000864736189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4468.4415194136955,4632.441516551485,5.576281730047983,4.929181930436966,-2.59321866783361,7.522400598270576,3.295932179046263,3.5,0.9416949082989322,0.6,0.00025494518632764463,0.9484304802388548,0.0002688074578364865,197.80628619311238,0.0,0.0,0.0,0.002772981905302687,8.94790583394279e-05,0.00016546612798821672,0.0006665051989217166,0.09259727952582553,0.09259727952582553,0.09259727952582553,0.09259727929385186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.60746700095,595.7064637428792,0.0,0.09259727952582553,0.0925972794389273,0.0925972794389273,0.37500202939962635,0.37500202939962635,0.5,10.000090099134628,0.0,0.0,0.0,0.0,0.0,0.0,26437.676144794652,20078.414533754498,0.7594621563479498,1.0493471798687015,0.6663974123896313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433511063036675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.52313029515,1467.3115836107347,0.37500202939962635,6.17534620354742,3.295932179046263,,,,
161.0,-28.642222025900725,4.935896897914259,35.02368705352982,24.17979104155677,4.884532797486144,-25.2894233778706,-38.882369350735075,1.5317341934050757,-5.228705022619181,-5.228705022656251,40.038232572075295,43356.9854514559,24944.2039033155,24944.2039033155,68301.1893547714,78123.75771192109,78123.75771192109,24944.2039033155,103067.96161523659,103067.96161523659,103067.96161523659,129505.94306331444,124992.01889590795,4513.924167406482,0.0,91698.76263554914,56931.99055302756,38629.74675835731,26437.981448077844,65067.72820643515,20078.817561716864,1467.2990458092852,0.0,0.8856110277312157,2.8604779274766523,0.0014947054983599872,1.0,1.0,-5.228705022619181,351505.5162749075,1556182.366534722,4.427191877460192,1556182.366534722,4.427191877460192,0.7594686304304326,0.09259864520690354,4.028046144702076,101325.0,128435.71831301051,1.2675619868049397,1.0,0.0,4.028046144701566,1.2845284515877766,1.284855952982381,3.1358169916151715,22765.072529309717,2321.3913547755574,19350.30856897693,1973.182337391151,0.85,0.8499998646638913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4470.038733193739,4632.441516551485,5.580310460865615,4.935896897914259,-2.590145141144028,7.526042039058288,3.2978959269126342,3.5,0.9422559791178955,0.6,0.00025494518632764463,0.9489674624009694,0.0002686553506087673,197.81073490935182,0.0,0.0,0.0,0.002772981905302687,8.943342340835138e-05,0.00016551176291929325,0.0006666890185299031,0.0925986451117021,0.0925986451117021,0.0925986451117021,0.09259864540108269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.96593414847,595.7047759217985,0.0,0.0925986451117021,0.09259864520690354,0.09259864520690354,0.3750020415253346,0.3750020415253346,0.5,10.00009010777418,0.0,0.0,0.0,0.0,0.0,0.0,26437.981448077844,20078.817561716864,0.7594686304304326,1.0496937765842647,0.6663362414298633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433836299448182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.458378440006,1467.2990458092852,0.3750020415253346,6.17534620354742,3.2978959269126342,,,,
162.0,-28.64769799746486,4.942397389518105,35.02340665292503,24.17966740848499,4.885149388348179,-25.294278922657025,-38.886816159915156,1.5317303011211658,-5.227922296933457,-5.227922296955109,40.03928411754404,43353.32987895634,24969.94100721838,24969.94100721838,68323.27088617472,78120.76059646017,78120.76059646017,24969.94100721838,103090.70160367855,103090.70160367855,103090.70160367855,129528.7300555862,125014.7366172412,4513.9934383449945,0.0,91698.27776814008,56930.84700035285,38630.4786308747,26438.028451907652,65068.50708278235,20079.086014252258,1467.275512319336,0.0,0.8856112129896228,2.8605605443690925,0.0014947054983599872,1.0,1.0,-5.227922296933457,351516.2609389259,1556227.742979628,4.427185640922638,1556227.742979628,4.427185640922638,0.7594774342110007,0.09259985418949715,4.028046144702076,101325.0,128435.56954648915,1.2675605185935273,1.0,0.0,4.028046144701658,1.2845284697897497,1.2848559711889949,3.135816947180145,22764.952156456067,2321.3790801605105,19350.209132129254,1973.1721976545766,0.85,0.8499999911768581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4471.589956963461,4632.441516551485,5.584130308802914,4.942397389518105,-2.5870545468727606,7.529451936390865,3.299803578652346,3.5,0.9428010224720988,0.6,0.00025494518632764463,0.9495025174474191,0.0002685039603823513,197.81516515786308,0.0,0.0,0.0,0.002772981905302687,8.938885562611098e-05,0.00016555633070153365,0.0006668685396133345,0.09259985425133532,0.09259985425133532,0.09259985425133532,0.09259985402448122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.0501570737,595.7031744776222,0.0,0.09259985425133532,0.09259985418949715,0.09259985418949715,0.37500205211862875,0.37500205211862875,0.5,10.00009010318319,0.0,0.0,0.0,0.0,0.0,0.0,26438.028451907652,20079.086014252258,0.7594774342110007,1.0500205698472773,0.666272084955027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434160920283943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.3936568004,1467.275512319336,0.37500205211862875,6.17534620354742,3.299803578652346,,,,
163.0,-28.653157200079505,4.948684556668073,35.023184813168676,24.17906013960021,4.88518525101852,-25.29920914350506,-38.89134944239629,1.5312372016825473,-5.227425734180429,-5.227425734173346,40.04041283368377,43350.10187667293,24995.539941943105,24995.539941943105,68345.64181861604,78118.15659212708,78118.15659212708,24995.539941943105,103113.69653407019,103113.69653407019,103113.69653407019,129552.28413933789,125038.20752131368,4514.07661802421,0.0,91697.81545619058,56929.760770043846,38631.17187349637,26438.587605267712,65069.759478764085,20079.61294319755,1467.2746535956726,0.0,0.8856096471695653,2.8606129576691894,0.0014947054983599872,1.0,1.0,-5.227425734180429,351523.07750908955,1556276.4506186435,4.427238352732053,1556276.4506186435,4.427238352732053,0.7594813022158877,0.09260133288463998,4.028046144702076,101325.0,128435.47406198911,1.2675595762347802,1.0,0.0,4.028046144701704,1.2845307757363582,1.284858277723524,3.1358113178666316,22764.837383205493,2321.3673765460676,19350.111644484427,1973.1622566813771,0.85,0.8499999942349581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4473.097326014329,4632.441516551485,5.587971403299403,4.948684556668073,-2.584253778443477,7.53293833511155,3.3016577217826963,3.5,0.943330777652199,0.6,0.00025494518632764463,0.9500362580724636,0.0002683531119590162,197.819582037257,0.0,0.0,0.0,0.002772981905302687,8.93434423000336e-05,0.00016560174402761104,0.0006670514665863586,0.09260133290440167,0.09260133290440167,0.09260133290440167,0.09260133278654345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.50749155844,595.7014555049627,0.0,0.09260133290440167,0.09260133288463998,0.09260133288463998,0.3750020614330256,0.3750020614330256,0.5,10.000090102368693,0.0,0.0,0.0,0.0,0.0,0.0,26438.587605267712,20079.61294319755,0.7594813022158877,1.0503441593467249,0.6662096529005997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443448419353783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.329214102538,1467.2746535956726,0.3750020614330256,6.17534620354742,3.3016577217826963,,,,
164.0,-28.658600117795967,4.954771036716249,35.023014265407085,24.17874166220429,4.885574796365449,-25.304061004111833,-38.89579576263202,1.5310356794232185,-5.226641905029908,-5.226641904975907,40.04144898346454,43346.57758035356,25019.622394046528,25019.622394046528,68366.19997440008,78115.28999389052,78115.28999389052,25019.622394046528,103134.91238793705,103134.91238793705,103134.91238793705,129573.52779391874,125059.38325804063,4514.144535878108,0.0,91697.34200666724,56928.62957993859,38631.90269636516,26438.615405981684,65070.51810234685,20079.868749319692,1467.2505737138238,0.0,0.8856098942525895,2.860695694118377,0.0014947054983599872,1.0,1.0,-5.226641905029908,351533.83774276625,1556321.1647433587,4.427230034913998,1556321.1647433587,4.427230034913998,0.7594901790801292,0.09260251717404386,4.028046144702076,101325.0,128435.33899178669,1.2675582431955261,1.0,0.0,4.0280461447025475,1.284531718144135,1.2848592203715754,3.1358090172516055,22764.7198449484,2321.3553909794273,19350.013147113426,1973.1522127447627,0.85,0.8500000561793555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4474.560861716044,4632.441516551485,5.5915257758838965,4.954771036716249,-2.581315104483122,7.536086141199371,3.3034583461888003,3.5,0.9438452417682287,0.6,0.00025494518632764463,0.950568728871785,0.0002682027912176693,197.82398593738702,0.0,0.0,0.0,0.002772981905302687,8.929892085323118e-05,0.00016564626547441345,0.0006672308010285077,0.09260251719862345,0.09260251719862345,0.09260251719862345,0.09260251714443901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.51728672936,595.6998774954832,0.0,0.09260251719862345,0.09260251717404386,0.09260251717404386,0.3750020697394029,0.3750020697394029,0.5,10.000090099918252,0.0,0.0,0.0,0.0,0.0,0.0,26438.615405981684,20079.868749319692,0.7594901790801292,1.0506478504884438,0.6661477247219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434806491253203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.264924810243,1467.2505737138238,0.3750020697394029,6.17534620354742,3.3034583461888003,,,,
165.0,-28.664023337428773,4.960659580693886,35.02289273128594,24.178311216551833,4.885817642843059,-25.308926439934474,-38.900262967776484,1.5307207558788223,-5.226042785675588,-5.226042785739024,40.04252200453841,43343.21974490946,25043.374722456054,25043.374722456054,68386.59446736552,78112.56399578095,78112.56399578095,25043.374722456054,103155.938718237,103155.938718237,103155.938718237,129594.89745633668,125080.6771309629,4514.220325373785,0.0,91696.87434008575,56927.530131848915,38632.60467581871,26438.958738099678,65071.56341391838,20080.281300225786,1467.240727704671,0.0,0.8856090582596666,2.860758934949436,0.0014947054983599872,1.0,1.0,-5.226042785675588,351542.0624954346,1556367.4710388947,4.427258177843532,1556367.4710388947,4.427258177843532,0.75949592036275,0.09260385550065804,4.028046144702076,101325.0,128435.22535688024,1.2675571217061954,1.0,0.0,4.0280461447011415,1.2845331908695612,1.2848606934724855,3.1358054220267375,22764.603742360523,2321.3435518103047,19349.911807359957,1973.1418789657996,0.85,0.849999939658669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4475.983401477014,4632.441516551485,5.5950553154848786,4.960659580693886,-2.57858574614263,7.539245326836515,3.30520890859778,3.5,0.9443454024565086,0.6,0.00025494518632764463,0.9510995929559491,0.000268053091617139,197.82837409469167,0.0,0.0,0.0,0.002772981905302687,8.925421093170877e-05,0.00016569097539593586,0.000667410894655526,0.0926038555322827,0.0926038555322827,0.0926038555322827,0.0926038554496871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.7053686396,595.6982433238829,0.0,0.0926038555322827,0.09260385550065804,0.09260385550065804,0.3750020772327975,0.3750020772327975,0.5,10.000090096677301,0.0,0.0,0.0,0.0,0.0,0.0,26438.958738099678,20080.281300225786,0.75949592036275,1.050944389215921,0.666085421510537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435127841877489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.20077978532,1467.240727704671,0.3750020772327975,6.17534620354742,3.30520890859778,,,,
166.0,-28.669436459129887,4.966357904364102,35.02281555347076,24.17800740748646,4.886216267769552,-25.313753559693687,-38.90468683149663,1.5305333817962308,-5.2253773478382755,-5.225377347776986,40.043558699330596,43339.722131235096,25066.201159785043,25066.201159785043,68405.92329102014,78109.71989430054,78109.71989430054,25066.201159785043,103175.92105408557,103175.92105408557,103175.92105408557,129615.08340108195,125100.79207677457,4514.291324307382,0.0,91696.40286528924,56926.405156733,38633.330787284714,26439.162346996378,65072.49313428109,20080.619739783255,1467.2250677066293,0.0,0.8856086953383432,2.8608291774093577,0.0014947054983599872,1.0,1.0,-5.180297699440075,351551.19784995366,1556412.2106613265,4.427270395265791,1556412.2106613265,4.427270395265791,0.7595028721499762,0.09260510281324076,4.028046144702076,101325.0,128435.09446238482,1.2675558298779652,1.0,0.0,4.028046144704773,1.2845340671174164,1.2848615699437476,3.1358032829298885,22764.486694347772,2321.3316162346746,19349.81706249407,1973.1322176782153,0.85,0.8500001481385681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4477.365373842347,4632.441516551485,5.598426544821814,4.966357904364102,-2.5758777210908805,7.542235625454983,3.306909904425561,3.5,0.9448314012644461,0.6,0.00025494518632764463,0.9516297876268123,0.00026790374748927366,197.83275427546923,0.0,0.0,0.0,0.002772981905302687,8.920995517936543e-05,0.0001657352311482792,0.0006675891588681334,0.09260510277657863,0.09260510277657863,0.09260510277657863,0.0926051028814813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.7177920791,595.6966644781766,0.0,0.09260510277657863,0.09260510281324076,0.09260510281324076,0.37500208407261293,0.37500208407261293,0.5,10.000090099761513,0.0,0.0,0.0,0.0,0.0,0.0,26439.162346996378,20080.619739783255,0.7595028721499762,1.0512264091351213,0.666022155349126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435448043754844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.13684794808,1467.2250677066293,0.37500208407261293,6.17534620354742,3.306909904425561,,,,
