time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
167.0,-28.674828679782713,4.97187044554576,35.02278002200041,24.17750669354575,4.886389452001165,-25.318586238421336,-38.90913042761383,1.5301470139902305,-5.224796485648824,-5.2247964856354026,40.044605933483666,43336.390980705975,25088.49505820424,25088.49505820424,68424.88603891022,78106.99132749064,78106.99132749064,25088.49505820424,103195.48638569488,103195.48638569488,103195.48638569488,129634.98942333486,125120.62404165589,4514.36538167897,0.0,91695.93984513506,56925.33951191593,38634.00037024347,26439.503037639985,65073.50340788346,20081.024995506014,1467.2157274298602,0.0,0.8856078596333987,2.860890493324636,0.0014947054983599872,1.0,1.0,-5.103366261823567,351559.172273854,1556457.4061070238,4.427298528552088,1556457.4061070238,4.427298528552088,0.7595084131089048,0.09260641075686785,4.028046144702076,101325.0,128434.98839942702,1.2675547831179572,1.0,0.0,4.028046144703546,1.2845358739557138,1.2848633772427136,3.135798872084244,22764.37174527878,2321.319894691743,19349.7201344536,1973.1223337687795,0.85,0.8500001823448802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4478.708426414626,4632.441516551485,5.601725468493719,4.97187044554576,-2.5733007283468328,7.545171173892593,3.3085633313672327,3.5,0.9453038089620664,0.6,0.00025494518632764463,0.9521582522280168,0.00026775505619058794,197.83711773641966,0.0,0.0,0.0,0.002772981905302687,8.916552244218625e-05,0.0001657796638854584,0.0006677681359838266,0.09260641075594613,0.09260641075594613,0.09260641075594613,0.09260641075904696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.7811978967,595.6950695692514,0.0,0.09260641075594613,0.09260641075686785,0.09260641075686785,0.3750020904148951,0.3750020904148951,0.5,10.000090099841133,0.0,0.0,0.0,0.0,0.0,0.0,26439.503037639985,20081.024995506014,0.7595084131089048,1.051501493780351,0.665960624696532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443576766358858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.07293763209,1467.2157274298602,0.3750020904148951,6.17534620354742,3.3085633313672327,,,,
168.0,-28.680200895084173,4.97720534160888,35.022781619941824,24.177282966580265,4.8868673881869515,-25.323373647097807,-38.91351077528668,1.530040103463185,-5.224109396820211,-5.2241093967930325,40.04560614821058,43332.87733139333,25109.81247157654,25109.81247157654,68442.68980296986,78104.15035330119,78104.15035330119,25109.81247157654,103213.96282487773,103213.96282487773,103213.96282487773,129653.59538809306,125139.1626877314,4514.432700361662,0.0,91695.46683214582,56924.19366149347,38634.7479673915,26439.63256321534,65074.38053060684,20081.320067795135,1467.1974080106804,0.0,0.8856077409482603,2.860963023882576,0.0014947054983599872,1.0,1.0,-5.030337022173001,351568.60522395134,1556500.5732628785,4.427302523987824,1556500.5732628785,4.427302523987824,0.7595158525664865,0.09260759005294567,4.028046144702076,101325.0,128434.83991128618,1.267553317653947,1.0,0.0,4.028046144701487,1.2845363739207178,1.2848638773351881,3.1357976515740837,22764.25431539534,2321.3079201761398,19349.616405426044,1973.1117563516639,0.85,0.8500000104259952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4480.013412232842,4632.441516551485,5.6048520754454145,4.97720534160888,-2.5707110608177346,7.547916402426615,3.310170211130973,3.5,0.9457629174659923,0.6,0.00025494518632764463,0.9526850711426293,0.00026760699212161374,197.84146520017592,0.0,0.0,0.0,0.002772981905302687,8.912174216131308e-05,0.00016582344416633154,0.0006679444849754117,0.09260759017901717,0.09260759017901717,0.09260759017901717,0.09260758984873985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.61733234435,595.6935462432923,0.0,0.09260759017901717,0.09260759005294567,0.09260759005294567,0.375002096347133,0.375002096347133,0.5,10.000090087560274,0.0,0.0,0.0,0.0,0.0,0.0,26439.63256321534,20081.320067795135,0.7595158525664865,1.051760911819649,0.6658976540085895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436086063384006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16558.009265596374,1467.1974080106804,0.375002096347133,6.17534620354742,3.310170211130973,,,,
169.0,-28.685568643400735,4.982365118298129,35.02281882664828,24.176788713689916,4.887027893864102,-25.328200116644254,-38.91794595457611,1.5296594555023555,-5.223582122085759,-5.223582122085632,40.04663676055486,43329.60973842308,25130.82679888109,25130.82679888109,68460.43653730417,78101.49937410206,78101.49937410206,25130.82679888109,103232.32617298316,103232.32617298316,103232.32617298316,129672.36016531609,125157.85341739113,4514.506747924956,0.0,91695.00690709801,56923.1176293167,38635.43253086812,26440.033992332923,65075.466523201045,20081.74997987107,1467.191384877709,0.0,0.8856066906625291,2.861018685109784,0.0014947054983599872,1.0,1.0,-4.958389113418889,351575.8442425842,1556545.0532626852,4.427337881008352,1556545.0532626852,4.427337881008352,0.7595205810134122,0.09260890091707606,4.028046144702076,101325.0,128434.73813538754,1.2675523132039235,1.0,0.0,4.028046144702112,1.284538154016675,1.2848656578849957,3.135793306027239,22764.140134715362,2321.2962769870815,19349.518221433016,1973.1017443707094,0.85,0.8499999607683384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4481.282095114319,4632.441516551485,5.607954657949287,4.982365118298129,-2.568304020549439,7.550669138847568,3.31173268885259,3.5,0.9462093396721686,0.6,0.00025494518632764463,0.9532117661700915,0.00026745912647720306,197.84580923986252,0.0,0.0,0.0,0.002772981905302687,8.907743409514607e-05,0.00016586775223249856,0.000668122959910515,0.09260890065056793,0.09260890065056793,0.09260890065056793,0.09260890155868798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.6002794356,595.6919766706769,0.0,0.09260890065056793,0.09260890091707606,0.09260890091707606,0.3750021019017767,0.3750021019017767,0.5,10.000090110638942,0.0,0.0,0.0,0.0,0.0,0.0,26440.033992332923,20081.74997987107,0.7595205810134122,1.0520160698793652,0.6658363290100269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443640329587132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16557.945814593844,1467.191384877709,0.3750021019017767,6.17534620354742,3.31173268885259,,,,
170.0,-28.69092742814319,4.9873584954264585,35.022887063584236,24.176385020278417,4.8873152016864765,-25.33298276333781,-38.922336989175506,1.529370490934661,-5.222903155580013,-5.222903155566165,40.04760649175175,43326.19443869343,25150.794744421823,25150.794744421823,68476.98918311525,78098.70163097038,78098.70163097038,25150.794744421823,103249.49637539219,103249.49637539219,103249.49637539219,129689.63667602683,125175.06499852327,4514.571677503551,0.0,91694.5424089526,56922.03503064503,38636.11930923064,26440.14030063464,65076.25960986529,20082.02696741812,1467.1727001923205,0.0,0.8856066414370778,2.861090360786039,0.0014947054983599872,1.0,1.0,-4.890568969768026,351585.1660282302,1556586.906581981,4.427339538144781,1556586.906581981,4.427339538144781,0.7595280032207732,0.09261003724585558,4.028046144702076,101325.0,128434.61832043469,1.2675511307222767,1.0,0.0,4.028046144701208,1.2845395053595579,1.2848670095724148,3.1357900071548035,22764.024818721275,2321.284518028203,19349.417749252476,1973.0914990595643,0.85,0.8499998529846706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4482.514873790988,4632.441516551485,5.610866991535735,4.9873584954264585,-2.5658467015773665,7.553205197003825,3.313251230389862,3.5,0.9466432086828177,0.6,0.00025494518632764463,0.9537378951171814,0.00026731158280789575,197.85014621575286,0.0,0.0,0.0,0.002772981905302687,8.903358709563544e-05,0.0001659115992320092,0.0006682995776478506,0.09261003728900154,0.09261003728900154,0.09261003728900154,0.09261003709164863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.2889959994,595.6904997723698,0.0,0.09261003728900154,0.09261003724585558,0.09261003724585558,0.37500210729600286,0.37500210729600286,0.5,10.000090108025123,0.0,0.0,0.0,0.0,0.0,0.0,26440.14030063464,20082.02696741812,0.7595280032207732,1.0522576065932103,0.6657757329391033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436720278505804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16557.88227400606,1467.1727001923205,0.37500210729600286,6.17534620354742,3.313251230389862,,,,
171.0,-28.696252099744978,4.992189346660897,35.02298393658077,24.17587819453331,4.887523231682484,-25.337706174537395,-38.92667406527323,1.5289773158917,-5.222299235496166,-5.222299235487427,40.04856921288445,43322.69245804481,25170.29785206986,25170.29785206986,68492.99031011466,78095.80726204203,78095.80726204203,25170.29785206986,103266.10511411188,103266.10511411188,103266.10511411188,129706.45527691496,125191.81731601951,4514.637960895442,0.0,91694.08223376136,56920.967467891416,38636.79418429994,26440.35016280308,65077.14434710302,20082.35097432236,1467.1591514389233,0.0,0.8856062323637066,2.8611541153147,0.0014947054983599872,1.0,1.0,-4.825236230016628,351593.4576364468,1556628.4581898933,4.427353309285611,1556628.4581898933,4.427353309285611,0.7595342289594444,0.09261120270072982,4.028046144702076,101325.0,128434.51448452068,1.2675501059414822,1.0,0.0,4.028046144701123,1.2845413440473237,1.2848688487289697,3.1357855185964953,22763.910575940852,2321.272868506662,19349.327663619904,1973.0823128815555,0.85,0.8500001613989023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4483.713666043218,4632.441516551485,5.613716603424882,4.992189346660897,-2.563504867843492,7.555694214504389,3.3147281743540713,3.5,0.9470651926725918,0.6,0.00025494518632764463,0.9542609852103483,0.00026716505262074287,197.85445577150324,0.0,0.0,0.0,0.002772981905302687,8.89902984829428e-05,0.00016595488784470184,0.0006684739461773167,0.09261120267297081,0.09261120267297081,0.09261120267297081,0.09261120273460469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.94380022737,595.6890335527028,0.0,0.09261120267297081,0.09261120270072982,0.09261120270072982,0.3750021124591002,0.3750021124591002,0.5,10.000090110955197,0.0,0.0,0.0,0.0,0.0,0.0,26440.35016280308,20082.35097432236,0.7595342289594444,1.0524891802994993,0.6657128688218688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437036745698228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16557.81873406361,1467.1591514389233,0.3750021124591002,6.17534620354742,3.3147281743540713,,,,
172.0,-28.701557543089383,4.996863782032538,35.023107302576626,24.17546360464769,4.887721507217427,-25.342512456634577,-38.93108745161442,1.5286764305556992,-5.221653343989544,-5.221653343995815,40.04952737693777,43319.585794180326,25189.0677552154,25189.0677552154,68508.65354939573,78093.32591602163,78093.32591602163,25189.0677552154,103282.39367123702,103282.39367123702,103282.39367123702,129722.88624843225,125208.18348036536,4514.70276806688,0.0,91693.62191914796,56919.88183695763,38637.48898021148,26440.49257719522,65077.981557406696,20082.64221296717,1467.14247780136,0.0,0.8856060554651117,2.8612223019167495,0.0014947054983599872,1.0,1.0,-4.7610574631595455,351602.32566724706,1556669.8139427954,4.427359264443581,1556669.8139427954,4.427359264443581,0.759541152810759,0.09261233883500952,4.028046144702076,101325.0,128434.40051555765,1.2675489811552691,1.0,0.0,4.028046144703349,1.2845427511447327,1.2848702561851302,3.1357820836343855,22763.79629854758,2321.261215455592,19349.230186908037,1973.0723730232075,0.85,0.8500001464229671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4484.879213251772,4632.441516551485,5.616442842158955,4.996863782032538,-2.5611900103860354,7.558053792418573,3.316164411968838,3.5,0.9474755462768109,0.6,0.00025494518632764463,0.9547824942663071,0.0002670191251501261,197.85874995147415,0.0,0.0,0.0,0.002772981905302687,8.894626818067264e-05,0.000165998918146972,0.000668651302266626,0.09261233885852406,0.09261233885852406,0.09261233885852406,0.09261233882003962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.5766060739,595.6875742584112,0.0,0.09261233885852406,0.09261233883500952,0.09261233883500952,0.37500211745949796,0.37500211745949796,0.5,10.000090108273044,0.0,0.0,0.0,0.0,0.0,0.0,26440.49257719522,20082.64221296717,0.759541152810759,1.052716324475472,0.6656565670520556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437351212055296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16557.755698894915,1467.14247780136,0.37500211745949796,6.17534620354742,3.316164411968838,,,,
173.0,-28.70685570277028,5.001386738891928,35.02325438186393,24.17491228496658,4.8878236256192436,-25.34726890071418,-38.935459626931674,1.5282369824741147,-5.2210139801763376,-5.221013980210926,40.05045832959395,43316.33669745743,25207.24517907165,25207.24517907165,68523.58187652909,78090.68019520596,78090.68019520596,25207.24517907165,103297.9253742776,103297.9253742776,103297.9253742776,129738.53935760673,125223.77388999824,4514.765467608492,0.0,91693.16892403616,56918.8260696956,38638.15872704507,26440.613983329116,65078.772710374185,20082.917231994612,1467.1254580465838,0.0,0.8856059442736475,2.8612898006558973,0.0014947054983599872,1.0,1.0,-4.6998668636318826,351611.1042463375,1556709.9960091147,4.4273630076213095,1556709.9960091147,4.4273630076213095,0.7595480666468997,0.09261343690022539,4.028046144702076,101325.0,128434.29924074389,1.2675479816505688,1.0,0.0,4.0280461447016815,1.2845448062396463,1.2848723118040075,3.1357770668145917,22763.6838382888,2321.2497477006727,19349.128198604067,1973.0619731104982,0.85,0.8499998654022154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4486.012808365161,4632.441516551485,5.61907561477916,5.001386738891928,-2.5589360709520923,7.5603228098440205,3.3175615155503846,3.5,0.9478747187286813,0.6,0.00025494518632764463,0.9553035942907319,0.0002668734712726895,197.86303842213067,0.0,0.0,0.0,0.002772981905302687,8.890266887374766e-05,0.00016604251745389699,0.0006688269222867969,0.09261343654935039,0.09261343654935039,0.09261343654935039,0.09261343761278276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.0776845932,595.6861564553129,0.0,0.09261343654935039,0.09261343690022539,0.09261343690022539,0.37500212230726154,0.37500212230726154,0.5,10.000090140072546,0.0,0.0,0.0,0.0,0.0,0.0,26440.613983329116,20082.917231994612,0.7595480666468997,1.052932915337627,0.6655985491649014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437664556448608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16557.692871443258,1467.1254580465838,0.37500212230726154,6.17534620354742,3.3175615155503846,,,,
174.0,-28.712130068282686,5.005763883454182,35.023422242233934,24.174852668680273,4.888454692879265,-25.35196984856806,-38.939755701553054,1.528294465525989,-5.220337175859868,-5.220337175853058,40.051352103357345,43312.8670843777,25224.74265236188,25224.74265236188,68537.60973673959,78087.88370105445,78087.88370105445,25224.74265236188,103312.62635341633,103312.62635341633,103312.62635341633,129753.26295233899,125238.43895602741,4514.823996311576,0.0,91692.6947908044,56917.678143199846,38638.90738622728,26440.636598922665,65079.54398514994,20083.137063629296,1467.1046146994606,0.0,0.8856061609377484,2.8613612534237194,0.0014947054983599872,1.0,1.0,-4.64178320568999,351620.3970776578,1556748.5740856496,4.427355713786509,1556748.5740856496,4.427355713786509,0.7595557311372598,0.09261445721394049,4.028046144702076,101325.0,128434.14156604758,1.2675464255223052,1.0,0.0,4.028046144703853,1.2845445374176927,1.2848720429135154,3.135777723051641,22763.56613029472,2321.2377448256766,19349.034470992236,1973.0524155539595,0.85,0.8500001432219234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4487.115464286066,4632.441516551485,5.621594285489449,5.005763883454182,-2.556708553925332,7.562472437379514,3.318920713839688,3.5,0.9482630610970537,0.6,0.00025494518632764463,0.9558226588903981,0.00026672854420882545,197.8673078178112,0.0,0.0,0.0,0.002772981905302687,8.885984768069332e-05,0.0001660853386469513,0.0006689994080283909,0.09261445722895809,0.09261445722895809,0.09261445722895809,0.0926144572490281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.39917247056,595.684795216976,0.0,0.09261445722895809,0.09261445721394049,0.09261445721394049,0.37500212717114734,0.37500212717114734,0.5,10.000090137655219,0.0,0.0,0.0,0.0,0.0,0.0,26440.636598922665,20083.137063629296,0.7595557311372598,1.0531359862075664,0.6655373475613315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437977484235802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16557.63001305955,1467.1046146994606,0.37500212717114734,6.17534620354742,3.318920713839688,,,,
175.0,-28.71738141573056,5.009994386426693,35.02361138061914,24.174103850405686,4.8883407887509644,-25.35669557901159,-38.94411209095267,1.5276549832573556,-5.219936270666437,-5.219936270672406,40.05230178267011,43309.74140502145,25242.33964237211,25242.33964237211,68552.08104739356,78085.31302278253,78085.31302278253,25242.33964237211,103327.65266515464,103327.65266515464,103327.65266515464,129768.78419196431,125253.88981828639,4514.89437367792,0.0,91692.25210370783,56916.680612373966,38639.52387925985,26441.131526809666,65080.65540606951,20083.591896492027,1467.1050695438346,0.0,0.885604756838177,2.8614035791518235,0.0014947054983599872,1.0,1.0,-4.583458938464162,351625.9017793523,1556789.5660126365,4.427402981790383,1556789.5660126365,4.427402981790383,0.7595587154100615,0.09261570939622847,4.028046144702076,101325.0,128434.06684873036,1.2675456881197174,1.0,0.0,4.02804614470362,1.2845475279902423,1.2848750342485369,3.1357704226049266,22763.456229096802,2321.2265380223425,19348.940332243743,1973.0428160731487,0.85,0.850000111473031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4488.1883778198235,4632.441516551485,5.624171161602133,5.009994386426693,-2.554738783836865,7.564733170263558,3.320243463680788,3.5,0.9486409896230823,0.6,0.00025494518632764463,0.9563397605839525,0.0002665843216347839,197.87155876430083,0.0,0.0,0.0,0.002772981905302687,8.881644476384428e-05,0.00016612874156380036,0.0006691742369802735,0.0926157095492297,0.0926157095492297,0.0926157095492297,0.09261570909151856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.99102943955,595.6833488102883,0.0,0.0926157095492297,0.09261570939622847,0.09261570939622847,0.3750021319110405,0.3750021319110405,0.5,10.000090124281018,0.0,0.0,0.0,0.0,0.0,0.0,26441.131526809666,20083.591896492027,0.7595587154100615,1.0533403608132732,0.6654779540063194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438289020130521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16557.567454747023,1467.1050695438346,0.3750021319110405,6.17534620354742,3.320243463680788,,,,
176.0,-28.72262839065426,5.014090480351961,35.02381627468219,24.173879180476092,4.888801845958231,-25.361371183499774,-38.94839695477856,1.5275446227490672,-5.219165184711528,-5.2191651847663785,40.05313467930708,43306.33556383584,25258.468728693675,25258.468728693675,68564.80429252952,78082.53663118578,78082.53663118578,25258.468728693675,103341.00535987946,103341.00535987946,103341.00535987946,129781.95092424596,125267.00559613745,4514.945328108519,0.0,91691.78930121046,56915.58816885729,38640.22348039241,26440.94556436649,65081.1690447589,20083.699485833524,1467.0757002206471,0.0,0.8856056796891081,2.8614849882538973,0.0014947054983599872,1.0,1.0,-4.530322185107195,351636.4895055176,1556825.517808145,4.427371914665064,1556825.517808145,4.427371914665064,0.7595681265234175,0.0926165866186374,4.028046144702076,101325.0,128433.93294772589,1.2675443666195498,1.0,0.0,4.028046144701205,1.2845480440983876,1.2848755504882683,3.135769162709149,22763.341334063145,2321.214821989481,19348.84007102245,1973.03259227386,0.85,0.8499999972354135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4489.231163253902,4632.441516551485,5.62645758486309,5.014090480351961,-2.5525460439493735,7.566636524301335,3.3215292718832528,3.5,0.9490083633952151,0.6,0.00025494518632764463,0.9568567332284594,0.0002664402908755765,197.87580635367723,0.0,0.0,0.0,0.002772981905302687,8.877377357224912e-05,0.00016617141275539551,0.0006693461185090683,0.09261658666627413,0.09261658666627413,0.09261658666627413,0.09261658650498607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.01819211873,595.682080276276,0.0,0.09261658666627413,0.0926165866186374,0.0926165866186374,0.3750021365077847,0.3750021365077847,0.5,10.000090120313054,0.0,0.0,0.0,0.0,0.0,0.0,26440.94556436649,20083.699485833524,0.7595681265234175,1.053527545661861,0.6654203696625726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438599209796026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16557.505181750872,1467.0757002206471,0.3750021365077847,6.17534620354742,3.3215292718832528,,,,
177.0,-28.727856642810654,5.018050408402397,35.024037610429566,24.17339093461635,4.888987173875403,-25.3660375666365,-38.952680526394374,1.5271680976657207,-5.218697521645311,-5.218697521601705,40.054018883333285,43302.99978336609,25274.80863394709,25274.80863394709,68577.80841731318,78079.80942665374,78079.80942665374,25274.80863394709,103354.61806060083,103354.61806060083,103354.61806060083,129795.88509431387,125280.87665225891,4515.00844205495,0.0,91691.33695960617,56914.52731617455,38640.899603812904,26441.267033713044,65082.16663752595,20084.057504004493,1467.0694318080398,0.0,0.8856048571996207,2.8615343637057764,0.0014947054983599872,1.0,1.0,-4.4772743019697145,351642.9110755833,1556863.6849609981,4.427399603191092,1556863.6849609981,4.427399603191092,0.7595724319260871,0.09261770287719041,4.028046144702076,101325.0,128433.82443502001,1.2675432956824082,1.0,0.0,4.028046144702805,1.2845498049457225,1.284877311784546,3.135764864229828,22763.229036043696,2321.2033707783694,19348.74223629561,1973.022615908145,0.85,0.8499998926188579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4490.246628446744,4632.441516551485,5.628824143828843,5.018050408402397,-2.5506274237443534,7.568677832146751,3.322781584194753,3.5,0.9493661669127865,0.6,0.00025494518632764463,0.9573721611256981,0.00026629684534369035,197.8800389677811,0.0,0.0,0.0,0.002772981905302687,8.873113418726185e-05,0.00016621405214038278,0.0006695178719193787,0.09261770287777563,0.09261770287777563,0.09261770287777563,0.09261770287214016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.29341926024,595.6807336005344,0.0,0.09261770287777563,0.09261770287719041,0.09261770287719041,0.3750021410275969,0.3750021410275969,0.5,10.000090120304248,0.0,0.0,0.0,0.0,0.0,0.0,26441.267033713044,20084.057504004493,0.7595724319260871,1.0537112078529307,0.6653589150548941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443890915449448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16557.442821306046,1467.0694318080398,0.3750021410275969,6.17534620354742,3.322781584194753,,,,
178.0,-28.73306469334006,5.0218814100685645,35.02427299587398,24.173119605425768,4.889319549957456,-25.37075557807213,-38.957005623355485,1.527010376830454,-5.218090720618989,-5.218090720663137,40.05486695198984,43299.91850166207,25290.279799105298,25290.279799105298,68590.19830076737,78077.36502012401,78077.36502012401,25290.279799105298,103367.6448192293,103367.6448192293,103367.6448192293,129808.98594894381,125293.92105626465,4515.064892679164,0.0,91690.8768858238,56913.43013309862,38641.60750302798,26441.341129714503,65082.94863274248,20084.29079499116,1467.0521754078102,0.0,0.8856048810318112,2.861598430223075,0.0014947054983599872,1.0,1.0,-4.426031657555541,351651.2433125149,1556900.2929756946,4.427398800896793,1556900.2929756946,4.427398800896793,0.7595791263560623,0.09261868985956843,4.028046144702076,101325.0,128433.69498810303,1.2675420181406665,1.0,0.0,4.028046144702182,1.284550542540281,1.2848780495671606,3.1357630636598826,22763.114818438975,2321.1917238240353,19348.6491390901,1973.013122635161,0.85,0.8500000678034172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4491.234174510549,4632.441516551485,5.631031208000063,5.0218814100685645,-2.5486541455252945,7.5705355555938585,3.3239996466238875,3.5,0.9497141847496822,0.6,0.00025494518632764463,0.9578858953238116,0.00026615402478753574,197.88425540736785,0.0,0.0,0.0,0.002772981905302687,8.868810065564261e-05,0.00016625708567200202,0.0006696912129705105,0.09261869001519023,0.09261869001519023,0.09261869001519023,0.09261868953029101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.3940008429,595.6794419337197,0.0,0.09261869001519023,0.09261868985956843,0.09261868985956843,0.3750021455017,0.3750021455017,0.5,10.000090106519718,0.0,0.0,0.0,0.0,0.0,0.0,26441.341129714503,20084.29079499116,0.7595791263560623,1.0538889177842263,0.6653035766095942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439218006453989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16557.38066104149,1467.0521754078102,0.3750021455017,6.17534620354742,3.3239996466238875,,,,
179.0,-28.738259952838114,5.025585818058254,35.02452076036818,24.17244901824745,4.889339103294506,-25.375369683656675,-38.961255143489666,1.5264488462641288,-5.217576200608448,-5.217576200609297,40.0556949172961,43296.57421323995,25305.471041397173,25305.471041397173,68602.04525463712,78074.57084593098,78074.57084593098,25305.471041397173,103380.04188732816,103380.04188732816,103380.04188732816,129821.57097813865,125306.44894540815,4515.122032730501,0.0,91690.43543775019,56912.43885425713,38642.21842610339,26441.52909081049,65083.74751691388,20084.57291297268,1467.0408747955273,0.0,0.8856045042597633,2.861652754527507,0.0014947054983599872,1.0,1.0,-4.37755548462809,351658.3085218975,1556936.0338301875,4.427411484672026,1556936.0338301875,4.427411484672026,0.7595843963484278,0.09261969488686128,4.028046144702076,101325.0,128433.61576102226,1.2675412362301728,1.0,0.0,4.028046144699295,1.2845531685913918,1.2848806762878053,3.135756653124081,22763.00522484005,2321.180548387069,19348.55752790173,1973.0037808937536,0.85,0.8500001356054553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4492.195400006545,4632.441516551485,5.633207994772511,5.025585818058254,-2.5467958762970158,7.57238169435527,3.3251854161405188,3.5,0.9500529760401483,0.6,0.00025494518632764463,0.9583986641784866,0.00026601162528348967,197.8884616703617,0.0,0.0,0.0,0.002772981905302687,8.864583787851527e-05,0.00016629934844912937,0.0006698614493869827,0.0926196948606242,0.0926196948606242,0.0926196948606242,0.09261969494066533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.39730895776,595.6781809056902,0.0,0.0926196948606242,0.09261969488686128,0.09261969488686128,0.37500214988400177,0.37500214988400177,0.5,10.000090108835622,0.0,0.0,0.0,0.0,0.0,0.0,26441.52909081049,20084.57291297268,0.7595843963484278,1.0540580079044912,0.665244025814403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439525678166212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16557.31873120779,1467.0408747955273,0.37500214988400177,6.17534620354742,3.3251854161405188,,,,
180.0,-28.743437541166127,5.029170914215572,35.024778462817174,24.172300134692364,4.889832465781806,-25.380019369596695,-38.96550986738873,1.5264142968855212,-5.216905210214861,-5.216905210248684,40.056477203594426,43293.32293942003,25319.788461192984,25319.788461192984,68613.11140061301,78071.97040934298,78071.97040934298,25319.788461192984,103391.75887053597,103391.75887053597,103391.75887053597,129833.19203666097,125318.0207775571,4515.171259103866,0.0,91689.97244126076,56911.32498216099,38642.941621221966,26441.433166125003,65084.37478734697,20084.710885438708,1467.01706561863,0.0,0.8856050976095674,2.8617236005884874,0.0014947054983599872,1.0,1.0,-4.331175112781523,351667.52249542694,1556969.8034238424,4.4273915099569345,1556969.8034238424,4.4273915099569345,0.7595923700221324,0.09262054680278722,4.028046144702076,101325.0,128433.46716152917,1.2675397696672013,1.0,0.0,4.028046144702202,1.284553330165198,1.284880837902806,3.1357562587020467,22762.89028164606,2321.168827443221,19348.45295898229,1972.993117831501,0.85,0.849999833921931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4493.130712380712,4632.441516551485,5.635221871339048,5.029170914215572,-2.544866631075026,7.574037545290598,3.326339381567523,3.5,0.9503826804478637,0.6,0.00025494518632764463,0.9589099836023883,0.00026586977994522327,197.89265380407156,0.0,0.0,0.0,0.002772981905302687,8.86035419951719e-05,0.0001663416443324727,0.0006700318191568206,0.09262054679660671,0.09262054679660671,0.09262054679660671,0.09262054678737398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.17976512155,595.6769894427063,0.0,0.09262054679660671,0.09262054680278722,0.09262054680278722,0.37500215425728617,0.37500215425728617,0.5,10.000090109855238,0.0,0.0,0.0,0.0,0.0,0.0,26441.433166125003,20084.710885438708,0.7595923700221324,1.0542178767914054,0.6651876595707372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439832607296998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16557.256884019404,1467.01706561863,0.37500215425728617,6.17534620354742,3.326339381567523,,,,
181.0,-28.748599415308597,5.032635464397052,35.02504662545785,24.171618825662904,4.88980131734543,-25.38463956051535,-38.969767874199874,1.5258414637800817,-5.216487729909147,-5.216487729926797,40.057294435728565,43290.14867689756,25334.253978235287,25334.253978235287,68624.40265513284,78069.33810764556,78069.33810764556,25334.253978235287,103403.59208588084,103403.59208588084,103403.59208588084,129845.34419316454,125330.11421897044,4515.229974194093,0.0,91689.53334378413,56910.34391800774,38643.543806418216,26441.7521072837,65085.29591370192,20085.05202865363,1467.0123184438517,0.0,0.8856042616362686,2.8617676806595695,0.0014947054983599872,1.0,1.0,-4.285246829864093,351673.25538920314,1557005.0821445887,4.4274196524311265,1557005.0821445887,4.4274196524311265,0.7595961094847781,0.09262158631185442,4.028046144702076,101325.0,128433.39277826846,1.2675390355614948,1.0,0.0,4.028046144703291,1.2845560090854458,1.2848835175060673,3.1357497191343873,22762.781271604752,2321.157711512571,19348.36372183931,1972.9840181753514,0.85,0.8499999842275543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4494.041731550658,4632.441516551485,5.6372983366787235,5.032635464397052,-2.543168957487811,7.575804421884863,3.3274635286050773,3.5,0.9507038653157364,0.6,0.00025494518632764463,0.959420044194735,0.0002657284344539898,197.89683339130067,0.0,0.0,0.0,0.002772981905302687,8.856123214894569e-05,0.00016638395417869893,0.000670202245169795,0.09262158631158571,0.09262158631158571,0.09262158631158571,0.092621586302395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.13119909697,595.6757447495673,0.0,0.09262158631158571,0.09262158631185442,0.09262158631185442,0.37500215861818126,0.37500215861818126,0.5,10.000090110045969,0.0,0.0,0.0,0.0,0.0,0.0,26441.7521072837,20085.05202865363,0.7595961094847781,1.0543764408188834,0.6651294746250667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444013850542025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16557.195217668133,1467.0123184438517,0.37500215861818126,6.17534620354742,3.3274635286050773,,,,
182.0,-28.753747045912405,5.0359887902918326,35.025322188885774,24.171450768504315,4.890221264191332,-25.389312722493276,-38.97404494984073,1.5257869413245593,-5.215803486185052,-5.215803486146977,40.05804431016231,43287.11127541791,25347.600892639894,25347.600892639894,68634.7121680578,78066.95721377099,78066.95721377099,25347.600892639894,103414.55810641088,103414.55810641088,103414.55810641088,129856.15769023982,125340.88158182037,4515.276108419454,0.0,91689.07350866184,56909.227572545125,38644.273262351904,26441.59958382894,65085.87284618084,20085.15578271156,1466.9865839102508,0.0,0.8856050412327348,2.8618399283698914,0.0014947054983599872,1.0,1.0,-4.241747915394001,351682.65167154354,1557037.4536635661,4.427393407843649,1557037.4536635661,4.427393407843649,0.7596044149687211,0.09262238133518436,4.028046144702076,101325.0,128433.24957935643,1.2675376222981143,1.0,0.0,4.028046144701179,1.2845562640665953,1.2848837725522264,3.1357490966960477,22762.667113249612,2321.1460706000125,19348.270242301045,1972.9744859152765,0.85,0.8500001404070472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4494.928004597501,4632.441516551485,5.639156148154957,5.0359887902918326,-2.541316107188972,7.577304897480804,3.328557286100183,3.5,0.9510163674571952,0.6,0.00025494518632764463,0.959928988906295,0.00026558754790614154,197.90100162131094,0.0,0.0,0.0,0.002772981905302687,8.85187516221348e-05,0.00016642643470550982,0.0006703733586920406,0.09262238133288228,0.09262238133288228,0.09262238133288228,0.09262238132511415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.75695421104,595.674602642246,0.0,0.09262238133288228,0.09262238133518436,0.09262238133518436,0.37500216296585115,0.37500216296585115,0.5,10.00009011024034,0.0,0.0,0.0,0.0,0.0,0.0,26441.59958382894,20085.15578271156,0.7596044149687211,1.0545254932704677,0.6650769112019053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440443488032406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16557.133693538108,1466.9865839102508,0.37500216296585115,6.17534620354742,3.328557286100183,,,,
183.0,-28.7588797754005,5.03922948876486,35.025605171514066,24.17070718891921,4.890153003193918,-25.393877457597366,-38.97824959186835,1.5251507323642166,-5.215368089163064,-5.215368089156855,40.05880951844078,43283.832398961495,25361.116183870236,25361.116183870236,68644.94858283173,78064.22305363821,78064.22305363821,25361.116183870236,103425.33923750845,103425.33923750845,103425.33923750845,129867.17186051766,125351.84190606738,4515.329954450283,0.0,91688.638889093,56908.24842460507,38644.87829387547,26441.832623009206,65086.71091688467,20085.444374150513,1466.9789865094629,0.0,0.885604486977669,2.861885901682981,0.0014947054983599872,1.0,1.0,-4.199832693857161,351688.6308035266,1557070.487657095,4.427412066462176,1557070.487657095,4.427412066462176,0.75960863456463,0.09262333136969675,4.028046144702076,101325.0,128433.17424960216,1.2675368788512427,1.0,0.0,4.028046144701317,1.284559239385633,1.284886748629847,3.135741833618021,22762.55921489065,2321.135068029414,19348.177306777332,1972.9650091292474,0.85,0.8500000867266401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4495.791656680999,4632.441516551485,5.641079062501081,5.03922948876486,-2.5396884447869574,7.578917933551818,3.3296232651857705,3.5,0.9513209329102201,0.6,0.00025494518632764463,0.960436750427692,0.0002654471376840953,197.90515796015745,0.0,0.0,0.0,0.002772981905302687,8.847700887261727e-05,0.00016646817745502736,0.000670541500413304,0.09262333126880287,0.09262333126880287,0.09262333126880287,0.09262333157470715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.4568128705,595.6734371905687,0.0,0.09262333126880287,0.09262333136969675,0.09262333136969675,0.3750021673029573,0.3750021673029573,0.5,10.000090119388512,0.0,0.0,0.0,0.0,0.0,0.0,26441.832623009206,20085.444374150513,0.75960863456463,1.0546691884690702,0.6650179704768717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444074764191338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16557.072282691173,1466.9789865094629,0.3750021673029573,6.17534620354742,3.3296232651857705,,,,
184.0,-28.763997821986422,5.042366390203055,35.025893422737,24.170732928346865,4.890717804210835,-25.398571643567905,-38.98253731951115,1.5252916377640067,-5.214677742567289,-5.214677742545969,40.05952750875314,43280.958703682954,25373.571827529166,25373.571827529166,68654.53053121212,78062.0404244532,78062.0404244532,25373.571827529166,103435.61225198235,103435.61225198235,103435.61225198235,129877.24682077924,125361.8735991759,4515.373221603341,0.0,91688.17255300218,56907.090880703574,38645.64630255401,26441.634568796886,65087.28087135089,20085.519218722504,1466.9518456258315,0.0,0.8856054141676842,2.861958796166012,0.0014947054983599872,1.0,1.0,-4.159002452867242,351698.1112189241,1557101.4837355374,4.427380853251944,1557101.4837355374,4.427380853251944,0.7596171547739686,0.09262407399197264,4.028046144702076,101325.0,128433.0120094662,1.2675352776655928,1.0,0.0,4.028046144701676,1.2845585804208894,1.2848860894970948,3.135743442219875,22762.443442609485,2321.123262542202,19348.080607814914,1972.9551485792717,0.85,0.8500001617399671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4496.632203463378,4632.441516551485,5.642794580349719,5.042366390203055,-2.537911588902636,7.580277979105691,3.3306608572089536,3.5,0.9516173877739867,0.6,0.00025494518632764463,0.960943348017903,0.0002653071971969099,197.90930258304508,0.0,0.0,0.0,0.002772981905302687,8.843446000258275e-05,0.00016651072632506187,0.0006707128892252079,0.0926240739700828,0.0926240739700828,0.0926240739700828,0.09262407404990758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.9284063013,595.6723436397604,0.0,0.0926240739700828,0.09262407399197264,0.09262407399197264,0.3750021716675148,0.3750021716675148,0.5,10.00009012101489,0.0,0.0,0.0,0.0,0.0,0.0,26441.634568796886,20085.519218722504,0.7596171547739686,1.0548071698818102,0.6649679956554106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444105092810145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16557.010998775564,1466.9518456258315,0.3750021716675148,6.17534620354742,3.3306608572089536,,,,
185.0,-28.76909980256576,5.045395699732855,35.026186831345086,24.169780464749806,4.890529538518049,-25.40301409784802,-38.98664106437934,1.5244438684859958,-5.214342656435235,-5.214342656421561,40.06025282824383,43277.38392716509,25386.482856907365,25386.482856907365,68663.86678407245,78058.94622688211,78058.94622688211,25386.482856907365,103445.42908378947,103445.42908378947,103445.42908378947,129887.39925074132,125371.97299249357,4515.426258247748,0.0,91687.74859169422,56906.186432414725,38646.18017697722,26441.97016695186,65088.15034392908,20085.84668828218,1466.9501527341108,0.0,0.8856044902323231,2.8619941788208196,0.0014947054983599872,1.0,1.0,-4.12115789995039,351702.71297356073,1557132.7966920517,4.427411956896418,1557132.7966920517,4.427411956896418,0.759619898270145,0.09262501548322429,4.028046144702076,101325.0,128432.96368261719,1.267534800716676,1.0,0.0,4.028046144701465,1.2845625451483134,1.2848900552353595,3.1357337639305096,22762.33819026313,2321.112529789799,19347.989133748128,1972.9458208203748,0.85,0.8500000734557431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4497.451659110203,4632.441516551485,5.644637181476664,5.045395699732855,-2.536436445190593,7.581832144923448,3.3316725382907504,3.5,0.951906439511643,0.6,0.00025494518632764463,0.9614486423516371,0.00026516776361976683,197.9134343683746,0.0,0.0,0.0,0.002772981905302687,8.839375457962786e-05,0.00016655143174801676,0.0006708768525472098,0.09262501540519907,0.09262501540519907,0.09262501540519907,0.09262501564431344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.4354164943,595.6712389308761,0.0,0.09262501540519907,0.09262501548322429,0.09262501548322429,0.37500217602396174,0.37500217602396174,0.5,10.000090127986033,0.0,0.0,0.0,0.0,0.0,0.0,26441.97016695186,20085.84668828218,0.759619898270145,1.054936519493166,0.6649041906781065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441353359381235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.949837916443,1466.9501527341108,0.37500217602396174,6.17534620354742,3.3316725382907504,,,,
186.0,-28.774178270588184,5.048328776794215,35.026482039152505,24.16954437447714,4.890958216149318,-25.4075398059159,-38.99078717278314,1.52431975907415,-5.213619847990401,-5.21361984796339,40.06089156100964,43274.08054281853,25398.030752483686,25398.030752483686,68672.11129530221,78056.25481887766,78056.25481887766,25398.030752483686,103454.28557136134,103454.28557136134,103454.28557136134,129895.91903361428,125380.45707610073,4515.4619575135375,0.0,91687.29533984486,56905.121094545386,38646.86027255497,26441.633462252943,65088.49373480791,20085.837760753897,1466.918295337181,0.0,0.8856058731127656,2.862070503304054,0.0014947054983599872,1.0,1.0,-4.085669179994852,351712.6394990636,1557160.3719861885,4.42736540319966,1557160.3719861885,4.42736540319966,0.7596292335504788,0.09262561888768925,4.028046144702076,101325.0,128432.83390164367,1.2675335198780524,1.0,0.0,4.0280461447033975,1.2845631255677066,1.2848906358027354,3.1357323470747303,22762.225666266855,2321.1010555354637,19347.893705576214,1972.9360898549673,0.85,0.850000082999326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4498.2489641081875,4632.441516551485,5.646203879584294,5.048328776794215,-2.534711560521681,7.5830403373158966,3.332656990649245,3.5,0.95218771161407,0.6,0.00025494518632764463,0.961951892771145,0.00026502903964688995,197.91754728363983,0.0,0.0,0.0,0.002772981905302687,8.835264653371595e-05,0.00016659253979392868,0.0006710424376530615,0.0926256189084743,0.0926256189084743,0.0926256189084743,0.09262561886206479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.52381321765,595.67026608319,0.0,0.0926256189084743,0.09262561888768925,0.09262561888768925,0.3750021803953656,0.3750021803953656,0.5,10.000090125786734,0.0,0.0,0.0,0.0,0.0,0.0,26441.633462252943,20085.837760753897,0.7596292335504788,1.0550576200932709,0.6648499306057299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441654853910142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.88882831144,1466.918295337181,0.3750021803953656,6.17534620354742,3.332656990649245,,,,
187.0,-28.779245174786038,5.051162247269843,35.02678108730605,24.169109074305766,4.891146399523097,-25.412092551032472,-38.99496743744237,1.523993775161297,-5.213219162442158,-5.213219162438679,40.061592790430005,43270.9660264321,25409.983542914273,25409.983542914273,68680.94956934637,78053.73046281969,78053.73046281969,25409.983542914273,103463.71400573396,103463.71400573396,103463.71400573396,129905.55851188579,125390.04725536102,4515.511256524766,0.0,91686.85277403804,56904.08833518772,38647.516043167016,26441.844506151832,65089.36054931885,20086.101016146113,1466.9112109349094,0.0,0.8856053739018561,2.86211281412408,0.0014947054983599872,1.0,1.0,-4.04909927048368,351718.1423177214,1557190.645799913,4.42738220877227,1557190.645799913,4.42738220877227,0.7596331266327876,0.09262648862688559,4.028046144702076,101325.0,128432.72472082467,1.267532442347147,1.0,0.0,4.028046144702571,1.2845646500910448,1.2848921607147639,3.1357286255826704,22762.115795180252,2321.0898518026293,19347.798989891504,1972.926431543035,0.85,0.8500000247774985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4499.026755952087,4632.441516551485,5.647884513977956,5.051162247269843,-2.533260982031718,7.584423229301562,3.3336174617289767,3.5,0.9524621319225648,0.6,0.00025494518632764463,0.9624542805610632,0.00026489069816285115,197.92165100403747,0.0,0.0,0.0,0.002772981905302687,8.831121772076854e-05,0.0001666339686068761,0.0006712093148233339,0.09262648862908575,0.09262648862908575,0.09262648862908575,0.09262648862345099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.91438671167,595.6691980478066,0.0,0.09262648862908575,0.09262648862688559,0.09262648862688559,0.37500218474203234,0.37500218474203234,0.5,10.000090125638696,0.0,0.0,0.0,0.0,0.0,0.0,26441.844506151832,20086.101016146113,0.7596331266327876,1.0551793563451302,0.6647932267462554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441954971498894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.8281196753,1466.9112109349094,0.37500218474203234,6.17534620354742,3.3336174617289767,,,,
