time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
188.0,-28.784297990281054,5.053901634858025,35.02708184395646,24.16883868807929,4.891532104779023,-25.416600211613325,-38.999099645856745,1.5238343097605687,-5.212706672433569,-5.212706672401718,40.06224018543376,43267.70811343765,25421.27348914,25421.27348914,68688.98160257765,78051.07400718913,78051.07400718913,25421.27348914,103472.34749632914,103472.34749632914,103472.34749632914,129914.17612958085,125398.62302661713,4515.553102963715,0.0,91686.4036368962,56903.03767694306,38648.18439994793,26441.828633251716,65090.01303319965,20086.2449569608,1466.8945485808658,0.0,0.8856056451363477,2.862166931775922,0.0014947054983599872,1.0,1.0,-4.0151999932870694,351725.18070245325,1557218.5958469827,4.427373077858571,1557218.5958469827,4.427373077858571,0.7596390263153547,0.092627216388567,4.028046144702076,101325.0,128432.60279018026,1.267531238985248,1.0,0.0,4.028046144704057,1.28456539586145,1.2848929066753094,3.135726805096446,22762.004292698475,2321.0784817137837,19347.703152819795,1972.9166588814526,0.85,0.8499999782104466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4499.784087408842,4632.441516551485,5.649442950001318,5.053901634858025,-2.531763133845553,7.585664768703578,3.334552773283782,3.5,0.9527293637953662,0.6,0.00025494518632764463,0.9629555533990773,0.0002647528075701203,197.92574348336976,0.0,0.0,0.0,0.002772981905302687,8.82702828177236e-05,0.00016667490350992102,0.0006713742025017279,0.09262721643893684,0.09262721643893684,0.09262721643893684,0.09262721625482633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.044683545,595.6682119980245,0.0,0.09262721643893684,0.092627216388567,0.092627216388567,0.37500218907711297,0.37500218907711297,0.5,10.00009012162205,0.0,0.0,0.0,0.0,0.0,0.0,26441.828633251716,20086.2449569608,0.7596390263153547,1.0552921777345832,0.6647365102134583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442254418142264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16556.76747341885,1466.8945485808658,0.37500218907711297,6.17534620354742,3.334552773283782,,,,
189.0,-28.78933301558104,5.056547893385497,35.027384784123825,24.16808525975796,4.891377126360616,-25.421142429871495,-39.0032897592522,1.5231865411752497,-5.212299270604376,-5.212299270509113,40.062904704703776,43264.76316412938,25432.44897670754,25432.44897670754,68697.21214083691,78048.65093486923,78048.65093486923,25432.44897670754,103481.09991157678,103481.09991157678,103481.09991157678,129923.08772443928,125407.4886108742,4515.599113565071,0.0,91685.97580190843,56902.088033290915,38648.76418735279,26441.987812862502,65090.75200021529,20086.475233010864,1466.8858728143869,0.0,0.8856053142753276,2.862209952957735,0.0014947054983599872,1.0,1.0,-3.981208446279936,351730.7759163869,1557247.2855936529,4.427384216056886,1557247.2855936529,4.427384216056886,0.7596431620485035,0.0926280260715784,4.028046144702076,101325.0,128432.53274965487,1.2675305477390069,1.0,0.0,4.028046144700285,1.2845684252838692,1.2848959368701056,3.1357194100516224,22761.898078675,2321.0676508976053,19347.61734320084,1972.9079087354846,0.85,0.8500001746922456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4500.5221799811725,4632.441516551485,5.650999586188893,5.056547893385497,-2.5303773891760923,7.586925282561589,3.3354644256183326,3.5,0.9529898358909522,0.6,0.00025494518632764463,0.9634553415771444,0.00026461546822741967,197.92982172205788,0.0,0.0,0.0,0.002772981905302687,8.82287921968926e-05,0.00016671639413075204,0.0006715413286370076,0.09262802606910793,0.09262802606910793,0.09262802606910793,0.0926280260867493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.25776372367,595.6671998698041,0.0,0.09262802606910793,0.0926280260715784,0.0926280260715784,0.37500219338741203,0.37500219338741203,0.5,10.000090121686524,0.0,0.0,0.0,0.0,0.0,0.0,26441.987812862502,20086.475233010864,0.7596431620485035,1.0554066442589216,0.6646837198007219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444255304453012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.706940509277,1466.8858728143869,0.37500219338741203,6.17534620354742,3.3354644256183326,,,,
190.0,-28.794350428394527,5.0591094544637185,35.027686584366755,24.167747399210953,4.8916826037031225,-25.425626183713337,-39.007399581000186,1.5229583599362257,-5.211625978078814,-5.211625978048443,40.06347769229387,43261.555203283046,25442.61267061496,25442.61267061496,68704.167873898,78046.04614116624,78046.04614116624,25442.61267061496,103488.6588117812,103488.6588117812,103488.6588117812,129930.3081135656,125414.67760472278,4515.630508842818,0.0,91685.53171593879,56901.04078175734,38649.434371312724,26441.649301784393,65091.08367309712,20086.45000263108,1466.8555352612866,0.0,0.8856066825708506,2.862281053022001,0.0014947054983599872,1.0,1.0,-3.9508813872163273,351740.02299836266,1557272.0239013946,4.427338153408387,1557272.0239013946,4.427338153408387,0.7596519329554667,0.09262855442394524,4.028046144702076,101325.0,128432.4138811956,1.2675293745985257,1.0,0.0,4.028046144701469,1.2845694924235564,1.284897004281869,3.1357168050928013,22761.787830193807,2321.0564086812324,19347.518681876667,1972.8978480802994,0.85,0.849999957218296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4501.241145972324,4632.441516551485,5.652354949563369,5.0591094544637185,-2.528827411084967,7.587936865548686,3.3363525496655506,3.5,0.9532435856187288,0.6,0.00025494518632764463,0.9639536599513638,0.00026447867456668806,197.933885862279,0.0,0.0,0.0,0.002772981905302687,8.818811413538474e-05,0.0001667570721922599,0.0006717051817458382,0.09262855442342721,0.09262855442342721,0.09262855442342721,0.0926285544273532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.02827377093,595.6663271508703,0.0,0.09262855442342721,0.09262855442394524,0.09262855442394524,0.375002197694211,0.375002197694211,0.5,10.000090121707851,0.0,0.0,0.0,0.0,0.0,0.0,26441.649301784393,20086.45000263108,0.7596519329554667,1.0555081279480096,0.6646310487094185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442850631784536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16556.646595569426,1466.8555352612866,0.375002197694211,6.17534620354742,3.3363525496655506,,,,
191.0,-28.799355123502817,5.061584205797521,35.02798888039306,24.16710457708689,4.891641272655885,-25.43013552875984,-39.01155096301807,1.5224216797338996,-5.211193857798776,-5.211193857760854,40.06409559870937,43258.57134144632,25453.029839990846,25453.029839990846,68711.60118143716,78043.6107508319,78043.6107508319,25453.029839990846,103496.64059082275,103496.64059082275,103496.64059082275,129938.35916150842,125422.68723811915,4515.671923389272,0.0,91685.1019239159,56900.06252190323,38650.043780014086,26441.71857068566,65091.76235069975,20086.627065833272,1466.8436838224764,0.0,0.885606648605064,2.8623266858982146,0.0014947054983599872,1.0,1.0,-3.9197564012744692,351745.957891725,1557298.7018787002,4.427339296840109,1557298.7018787002,4.427339296840109,0.7596566392663336,0.09262927922432887,4.028046144702076,101325.0,128432.33031137956,1.267528549828567,1.0,0.0,4.028046144701342,1.2845720023334006,1.284899514831636,3.135710678253307,22761.681130318124,2321.0455283219167,19347.429052601805,1972.888708437826,0.85,0.8500000040344735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4501.942924617752,4632.441516551485,5.653787768122803,5.061584205797521,-2.5274873535149207,7.589071559312442,3.337219533746456,3.5,0.9534912953561303,0.6,0.00025494518632764463,0.9644509923049017,0.0002643422925185256,197.93793986733735,0.0,0.0,0.0,0.002772981905302687,8.814704231674426e-05,0.00016679814401090038,0.0006718706209265689,0.09262927921750538,0.09262927921750538,0.09262927921750538,0.09262927923350048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.0159755348,595.6653860144759,0.0,0.09262927921750538,0.09262927922432887,0.09262927922432887,0.37500220199803747,0.37500220199803747,0.5,10.000090122386272,0.0,0.0,0.0,0.0,0.0,0.0,26441.71857068566,20086.627065833272,0.7596566392663336,1.0556113200812498,0.6645782780988304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443147190280115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16556.58643563221,1466.8436838224764,0.37500220199803747,6.17534620354742,3.337219533746456,,,,
192.0,-28.80434768122006,5.063978367952108,35.02828931132936,24.166777228843443,4.891954681406335,-25.43459677999307,-39.01564241442827,1.5222036522866096,-5.210595060910407,-5.210595060910526,40.064646372290746,43255.387204547114,25462.700540443682,25462.700540443682,68718.0877449908,78041.01648039558,78041.01648039558,25462.700540443682,103503.71702083926,103503.71702083926,103503.71702083926,129945.1816042739,125429.47827045614,4515.703333817762,0.0,91684.65936309671,56899.02956942892,38650.69977074199,26441.46458343463,65092.16435417662,20086.636341646074,1466.8179508633993,0.0,0.8856077153250068,2.8623899211500103,0.0014947054983599872,1.0,1.0,-3.8915278506098616,351754.1821107404,1557322.481700195,4.427303386573279,1557322.481700195,4.427303386573279,0.7596642870618519,0.09262981249882522,4.028046144702076,101325.0,128432.21328023142,1.2675273948209367,1.0,0.0,4.028046144702303,1.2845730219922913,1.2849005347504974,3.1357081892120324,22761.57126046974,2321.0343247153455,19347.33815880547,1972.8794398500477,0.85,0.8500001136743224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4502.626891324541,4632.441516551485,5.655076726322598,5.063978367952108,-2.526054623658187,7.590032991610295,3.338064599489593,3.5,0.9537327427113124,0.6,0.00025494518632764463,0.9649473944082527,0.00026420630575824084,197.9419842060839,0.0,0.0,0.0,0.002772981905302687,8.810658072072982e-05,0.0001668386056069148,0.0006720336021024034,0.0926298126620052,0.0926298126620052,0.0926298126620052,0.09262981215741668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.6791524159,595.6645471025322,0.0,0.0926298126620052,0.09262981249882522,0.09262981249882522,0.3750022063021208,0.3750022063021208,0.5,10.000090107857552,0.0,0.0,0.0,0.0,0.0,0.0,26441.46458343463,20086.636341646074,0.7596642870618519,1.0557044527062422,0.6645252563609316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443443009217396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16556.526363225927,1466.8179508633993,0.3750022063021208,6.17534620354742,3.338064599489593,,,,
193.0,-28.80932041771318,5.066290781154789,35.02858906183057,24.166492034588032,4.892279782307423,-25.439068702811863,-39.01974301608277,1.5220280536773074,-5.2101838977156945,-5.21018389768366,40.06522760083071,43252.32110982324,25472.510415463763,25472.510415463763,68724.83152528701,78038.54540221914,78038.54540221914,25472.510415463763,103511.0558176829,103511.0558176829,103511.0558176829,129952.57884406838,125436.83666760457,4515.742176463818,0.0,91684.21554605977,56897.991198078176,38651.360386646214,26441.52302638548,65092.8834130317,20086.79972862765,1466.8064771426186,0.0,0.8856077074723889,2.8624333422018378,0.0014947054983599872,1.0,1.0,-3.8629320296143987,351759.8293486707,1557347.5767241656,4.427303650925116,1557347.5767241656,4.427303650925116,0.7596687871792948,0.09263049197389128,4.028046144702076,101325.0,128432.09040309339,1.267526182117872,1.0,0.0,4.028046144702104,1.2845738432234803,1.2849013561910663,3.135706184546144,22761.461078753597,2321.023089307113,19347.240564516567,1972.869488002179,0.85,0.8499999405827251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4503.294453000233,4632.441516551485,5.656416803589913,5.066290781154789,-2.5247905257409684,7.591081306895758,3.3388894787492225,3.5,0.9539684224997779,0.6,0.00025494518632764463,0.9654420997884823,0.0002640709229310596,197.94601265247303,0.0,0.0,0.0,0.002772981905302687,8.806604585777134e-05,0.0001668791404698733,0.0006721968784008693,0.09263049200799439,0.09263049200799439,0.09263049200799439,0.09263049190642682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.4895333076,595.6636618200066,0.0,0.09263049200799439,0.09263049197389128,0.09263049197389128,0.3750022105454426,0.3750022105454426,0.5,10.000090104768086,0.0,0.0,0.0,0.0,0.0,0.0,26441.52302638548,20086.79972862765,0.7596687871792948,1.055796393120422,0.6644708121988656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443738122808227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.46636714887,1466.8064771426186,0.3750022105454426,6.17534620354742,3.3388894787492225,,,,
194.0,-28.814274415610953,5.068523794428027,35.028887456109,24.165824276302033,4.892244986235688,-25.44349492648295,-39.023818087857194,1.5214655082365294,-5.209789344834064,-5.209789344827666,40.06578796804637,43249.22440266986,25482.038407294607,25482.038407294607,68731.26280996446,78035.98273629273,78035.98273629273,25482.038407294607,103518.02114358734,103518.02114358734,103518.02114358734,129959.60317550103,125443.82350276149,4515.779672739544,0.0,91683.7896623055,56897.031373741695,38651.95365395978,26441.5820319137,65093.53568587348,20086.958491506524,1466.7955433525083,0.0,0.8856076903877753,2.8624750096040597,0.0014947054983599872,1.0,1.0,-3.8358214290203705,351765.2485144345,1557371.7713305517,4.427304226064406,1557371.7713305517,4.427304226064406,0.7596730962338996,0.09263114799982161,4.028046144702076,101325.0,128432.01284629545,1.2675254166917882,1.0,0.0,4.028046144703814,1.2845764741162,1.2849039877545543,3.135699762424349,22761.355349142024,2321.0123078872016,19347.14997344625,1972.8602502838635,0.85,0.8499999089103245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4503.945222729346,4632.441516551485,5.657714991447598,5.068523794428027,-2.523568316559971,7.592092110987998,3.3396936873452847,3.5,0.9541981963843671,0.6,0.00025494518632764463,0.9659352131287607,0.0002639361137915779,197.9500260816521,0.0,0.0,0.0,0.002772981905302687,8.802578043477382e-05,0.00016691940589287082,0.0006723590693827392,0.09263114798767302,0.09263114798767302,0.09263114798767302,0.09263114801656769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.1990274059,595.6628083162088,0.0,0.09263114798767302,0.09263114799982161,0.09263114799982161,0.3750022147858828,0.3750022147858828,0.5,10.00009010596631,0.0,0.0,0.0,0.0,0.0,0.0,26441.5820319137,20086.958491506524,0.7596730962338996,1.0558846141289024,0.6644165806475889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444032076740838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.40660173842,1466.7955433525083,0.3750022147858828,6.17534620354742,3.3396936873452847,,,,
195.0,-28.819215295436358,5.070683642559233,35.02918265839747,24.165415204502665,4.892450031727047,-25.44792918541407,-39.02789057521147,1.5211639255512728,-5.209215749757334,-5.209215749750766,40.06629265122695,43246.169839506874,25490.818224249626,25490.818224249626,68736.9880637565,78033.49615895597,78033.49615895597,25490.818224249626,103524.3143832056,103524.3143832056,103524.3143832056,129965.62722295526,125449.81939158928,4515.807831365978,0.0,91683.35435043497,56896.02804655982,38652.5847820835,26441.31283974966,65093.89762183315,20086.949802671006,1466.7702059510245,0.0,0.8856087957236174,2.862535585904488,0.0014947054983599872,1.0,1.0,-3.8106654997715736,351773.12693343556,1557393.5619469532,4.427267015884507,1557393.5619469532,4.427267015884507,0.7596805016607937,0.09263162373433693,4.028046144702076,101325.0,128431.90477899824,1.2675243501504885,1.0,0.0,4.028046144704621,1.2845778845519258,1.2849053985498826,3.1356963195011724,22761.247278912713,2321.0012877907047,19347.062184577233,1972.8512983105581,0.85,0.8500000877588738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4504.579668468875,4632.441516551485,5.658867219660935,5.070683642559233,-2.5222416123003235,7.592925254859557,3.3404777976513027,3.5,0.9544222279003722,0.6,0.00025494518632764463,0.9664272914259882,0.00026380172475413694,197.95402904546808,0.0,0.0,0.0,0.002772981905302687,8.798555754662054e-05,0.0001669596287810241,0.0006725210890322938,0.09263162372975907,0.09263162372975907,0.09263162372975907,0.0926316237680404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.6392854294,595.662039621964,0.0,0.09263162372975907,0.09263162373433693,0.09263162373433693,0.37500221904118,0.37500221904118,0.5,10.000090105886365,0.0,0.0,0.0,0.0,0.0,0.0,26441.31283974966,20086.949802671006,0.7596805016607937,1.0559666969565733,0.6643659608577759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444324934874346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.34704596661,1466.7702059510245,0.37500221904118,6.17534620354742,3.3404777976513027,,,,
196.0,-28.824143023701776,5.072770077699183,35.029475306696376,24.16492433929818,4.892569238821125,-25.452353353167712,-39.03195782387627,1.5207795680256575,-5.208772818580314,-5.208772818591773,40.06680936014468,43243.14654769613,25499.627783196993,25499.627783196993,68742.77433089312,78031.0261482557,78031.0261482557,25499.627783196993,103530.65393145269,103530.65393145269,103530.65393145269,129971.90433720339,125456.06396446911,4515.8403727342775,0.0,91682.9232012945,56895.04359967648,38653.19955735336,26441.250405750703,65094.44996310406,20087.04119443843,1466.7545077777295,0.0,0.8856091862400609,2.862582363728302,0.0014947054983599872,1.0,1.0,-3.7857699458589877,351779.21075790416,1557415.8720373965,4.427253869499458,1557415.8720373965,4.427253869499458,0.7596857518534639,0.0926321869415028,4.028046144702076,101325.0,128431.80907179386,1.2675234055938205,1.0,0.0,4.028046144700773,1.284579682111819,1.2849071965680787,3.1356919316052565,22761.140242119942,2320.990373075407,19346.9677293152,1972.8416665543486,0.85,0.8499999351312486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4505.199209379643,4632.441516551485,5.660044450444676,5.072770077699183,-2.521038491389559,7.5938085690887425,3.341243558161597,3.5,0.9546410166175991,0.6,0.00025494518632764463,0.966918329347431,0.00026366775619995333,197.95802151550896,0.0,0.0,0.0,0.002772981905302687,8.794540335332996e-05,0.00016699978297431467,0.0006726828319757716,0.09263218694332957,0.09263218694332957,0.09263218694332957,0.09263218693459792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.13769325457,595.6612526091809,0.0,0.09263218694332957,0.0926321869415028,0.0926321869415028,0.37500222330324917,0.37500222330324917,0.5,10.000090105756849,0.0,0.0,0.0,0.0,0.0,0.0,26441.250405750703,20087.04119443843,0.7596857518534639,1.0560466271680145,0.6643138788668868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444617029354982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.287587860257,1466.7545077777295,0.37500222330324917,6.17534620354742,3.341243558161597,,,,
197.0,-28.829070214112548,5.074786182859133,35.02976431531322,24.164659820403926,4.892958615094845,-25.456735023204708,-39.035969821829326,1.5206237025516485,-5.208296809865772,-5.208296809863233,40.06728963760772,43239.895149206255,25508.067386219296,25508.067386219296,68747.96253542555,78028.37849381083,78028.37849381083,25508.067386219296,103536.44588003012,103536.44588003012,103536.44588003012,129977.54458339358,125461.67553471964,4515.86904867394,0.0,91682.48315317636,56894.00093563051,38653.8691306065,26441.098703363452,65094.96783396995,20087.08213513457,1466.7354025590082,0.0,0.8856098794353675,2.862632635533504,0.0014947054983599872,1.0,1.0,-3.762857078544812,351785.7490067152,1557436.609330715,4.427230533721778,1557436.609330715,4.427230533721778,0.7596916588257878,0.09263267749495939,4.028046144702076,101325.0,128431.68129515967,1.2675221445364881,1.0,0.0,4.028046144700981,1.28458041106353,1.2849079257056422,3.1356901522164544,22761.030996073016,2320.979233078882,19346.877260607664,1972.8324413135642,0.85,0.8500000401539631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4505.803690436211,4632.441516551485,5.661158172594476,5.074786182859133,-2.5198372941753533,7.594623477034486,3.341990772166414,3.5,0.9548545063332611,0.6,0.00025494518632764463,0.9674095828586069,0.00026353386491614536,197.9620137107998,0.0,0.0,0.0,0.002772981905302687,8.790581121925074e-05,0.0001670393751083939,0.00067284231091881,0.09263267659940921,0.09263267659940921,0.09263267659940921,0.09263267961736904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.4595722549,595.6605212068581,0.0,0.09263267659940921,0.09263267749495939,0.09263267749495939,0.3750022275705366,0.3750022275705366,0.5,10.000090183724966,0.0,0.0,0.0,0.0,0.0,0.0,26441.098703363452,20087.08213513457,0.7596916588257878,1.0561179277447814,0.6642586452994823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444490835810954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16556.22822852749,1466.7354025590082,0.3750022275705366,6.17534620354742,3.341990772166414,,,,
198.0,-28.833965207287633,5.076731425535591,35.03005110288154,24.16395532144236,4.892822888251193,-25.461165899086836,-39.04005317073313,1.5200235874133927,-5.2079611773162355,-5.207961177371812,40.067803562209434,43237.07108888657,25516.570878901573,25516.570878901573,68753.64196778815,78026.07565601131,78026.07565601131,25516.570878901573,103542.64653491288,103542.64653491288,103542.64653491288,129983.83697164463,125467.93289571122,4515.904075933418,0.0,91682.06055756546,56893.05602025241,38654.449485903395,26441.190436731747,65095.63992263514,20087.245334420237,1466.7271906355338,0.0,0.8856097291240089,2.8626680824763473,0.0014947054983599872,1.0,1.0,-3.738836362795439,351790.35916688235,1557458.7996636333,4.427235593812296,1557458.7996636333,4.427235593812296,0.7596951953613746,0.09263329224048829,4.028046144702076,101325.0,128431.61053084506,1.2675214461470028,1.0,0.0,4.02804614470148,1.2845832176899719,1.2849107330476572,3.1356833011921115,22760.926082773683,2320.968534899653,19346.783992338384,1972.82293059693,0.85,0.8499998603739042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4506.3937689975355,4632.441516551485,5.662303870213683,5.076731425535591,-2.518765919833137,7.595497345368728,3.3427202473524975,3.5,0.9550629278149992,0.6,0.00025494518632764463,0.9678978929174835,0.0002634009105642092,197.9659799781259,0.0,0.0,0.0,0.002772981905302687,8.78655318780581e-05,0.00016707965444958653,0.000673004557963812,0.09263329222414718,0.09263329222414718,0.09263329222414718,0.09263329229588821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.9445159436,595.6597384333942,0.0,0.09263329222414718,0.09263329224048829,0.09263329224048829,0.37500223215513157,0.37500223215513157,0.5,10.00009018483211,0.0,0.0,0.0,0.0,0.0,0.0,26441.190436731747,20087.245334420237,0.7596951953613746,1.0561942712215513,0.6642084038235581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445199666815713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.168715712138,1466.7271906355338,0.37500223215513157,6.17534620354742,3.3427202473524975,,,,
199.0,-28.83884341683424,5.078613402851082,35.03033280652952,24.163511115498864,4.8929892440598985,-25.46553977223291,-39.04407155988736,1.5196856091476594,-5.207365860186258,-5.207365860200834,40.068230440491504,43234.0444549634,25524.16272200689,25524.16272200689,68758.20717697029,78023.6036464393,78023.6036464393,25524.16272200689,103547.76636844619,103547.76636844619,103547.76636844619,129988.56662509537,125472.64155605405,4515.925069041319,0.0,91681.63052496614,56892.0713727199,38655.065724718035,26440.80025664918,65095.86598136721,20087.161448255283,1466.6979444258434,0.0,0.8856112296394987,2.8627309561711254,0.0014947054983599872,1.0,1.0,-3.718064826773002,351798.53640259686,1557477.2316756723,4.427185080421431,1557477.2316756723,4.427185080421431,0.759703233384696,0.0926336367064173,4.028046144702076,101325.0,128431.50730736803,1.2675204274104912,1.0,0.0,4.028046144704398,1.284584798356608,1.2849123141172978,3.1356794427703223,22760.81932317266,2320.9576484500476,19346.69683953244,1972.8140434840075,0.85,0.8500000182258677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4506.969224106993,4632.441516551485,5.663265368106487,5.078613402851082,-2.5175270516612733,7.596140454512355,3.3434317058646608,3.5,0.9552662016756174,0.6,0.00025494518632764463,0.9683847933003873,0.00026326847353597604,197.96993280429615,0.0,0.0,0.0,0.002772981905302687,8.782590997138277e-05,0.00016711927635626185,0.0006731641568322413,0.0926336367299062,0.0926336367299062,0.0926336367299062,0.09263363665469466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.00858628517,595.659088236844,0.0,0.0926336367299062,0.0926336367064173,0.0926336367064173,0.3750022366861393,0.3750022366861393,0.5,10.000090182886014,0.0,0.0,0.0,0.0,0.0,0.0,26440.80025664918,20087.161448255283,0.759703233384696,1.0562607339251215,0.6641596021986794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445489083569882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.10968367506,1466.6979444258434,0.3750022366861393,6.17534620354742,3.3434317058646608,,,,
200.0,-28.843708395229523,5.080430867231918,35.030610324594555,24.163018469139956,4.893124153314521,-25.469882586204964,-39.04806658448649,1.5192983512011549,-5.206934510796145,-5.206934510785017,40.06867307297298,43230.97381072226,25531.904274329518,25531.904274329518,68762.87808505178,78021.06275829294,78021.06275829294,25531.904274329518,103552.96703262246,103552.96703262246,103552.96703262246,129993.63737695917,125477.68575496422,4515.951621994955,0.0,91681.20381758745,56891.1148979991,38655.654355098166,26440.670344336708,65096.324699434874,20087.203729941,1466.680818490205,0.0,0.8856118307464759,2.8627765132938023,0.0014947054983599872,1.0,1.0,-3.697531048223368,351804.46148177085,1557496.3441065692,4.427164844773501,1557496.3441065692,4.427164844773501,0.7597085651893637,0.092634092015766,4.028046144702076,101325.0,128431.41633263153,1.26751952955965,1.0,0.0,4.028046144703458,1.284586609500679,1.2849141257231353,3.13567502176267,22760.71338908865,2320.9468461797505,19346.6052996769,1972.8047090165246,0.85,0.8499999525037535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4507.531817447844,4632.441516551485,5.6642759959009314,5.080430867231918,-2.516432958018294,7.596863825250212,3.344127321397393,3.5,0.9554649489706837,0.6,0.00025494518632764463,0.9688706362990585,0.00026313645679416735,197.97387506644458,0.0,0.0,0.0,0.002772981905302687,8.778653481172391e-05,0.00016715865151592074,0.0006733227617923024,0.09263409201016913,0.09263409201016913,0.09263409201016913,0.09263409203312589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1488223083,595.6584140469341,0.0,0.09263409201016913,0.092634092015766,0.092634092015766,0.3750022411620457,0.3750022411620457,0.5,10.000090183319635,0.0,0.0,0.0,0.0,0.0,0.0,26440.670344336708,20087.203729941,0.7597085651893637,1.0563250445020707,0.6641077512490895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445777519528922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16556.050824703565,1466.680818490205,0.3750022411620457,6.17534620354742,3.344127321397393,,,,
201.0,-28.848573957079996,5.082186208513562,35.030883606810356,24.162555334065132,4.893243419521894,-25.474271328281166,-39.05209852438418,1.5189407497644938,-5.206490056455834,-5.206490056463284,40.06910588373495,43228.05431900795,25539.359046083846,25539.359046083846,68767.4133650918,78018.70476093508,78018.70476093508,25539.359046083846,103558.06380701893,103558.06380701893,103558.06380701893,129998.57369788611,125482.59669673411,4515.9770011519995,0.0,91680.77658952982,56890.125981767436,38656.27845306932,26440.50989086718,65096.788343936496,20087.22932936508,1466.6624646722375,0.0,0.8856125349484777,2.8628234550995084,0.0014947054983599872,1.0,1.0,-3.6773355132215215,351810.5666544183,1557515.0326162903,4.427141138561166,1557515.0326162903,4.427141138561166,0.7597141436483195,0.09263452524760156,4.028046144702076,101325.0,128431.3178972985,1.2675185580784456,1.0,0.0,4.028046144700656,1.2845882819504864,1.2849157985993478,3.1356709393191666,22760.60732574124,2320.936030728255,19346.515404202346,1972.795542229237,0.85,0.8499999638551953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4508.081162619808,4632.441516551485,5.66523940559269,5.082186208513562,-2.5153524551355937,7.597538663649155,3.3448066121570306,3.5,0.9556590320448659,0.6,0.00025494518632764463,0.9693568006411117,0.00026300448519990717,197.97781795842644,0.0,0.0,0.0,0.002772981905302687,8.774681235502595e-05,0.00016719837397261868,0.0006734827656808626,0.09263452523814675,0.09263452523814675,0.09263452523814675,0.09263452541345649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.24157960847,595.6577548123187,0.0,0.09263452523814675,0.09263452524760156,0.09263452524760156,0.3750022456033941,0.3750022456033941,0.5,10.000090181675377,0.0,0.0,0.0,0.0,0.0,0.0,26440.50989086718,20087.22932936508,0.7597141436483195,1.0563871907437534,0.6640581727413971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446065184636006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16555.992068189156,1466.6624646722375,0.3750022456033941,6.17534620354742,3.3448066121570306,,,,
202.0,-28.853412976708807,5.083881463246261,35.03115223125383,24.162028112355642,4.893314319082117,-25.47861731287756,-39.056094037927664,1.5185186787515983,-5.2060460548820515,-5.2060460549343395,40.069518048872325,43225.09045317018,25546.569432392178,25546.569432392178,68771.65988556236,78016.28291753586,78016.28291753586,25546.569432392178,103562.85234992804,103562.85234992804,103562.85234992804,130003.17877359975,125487.17813099585,4516.000642603902,0.0,91680.35071390193,56889.158344687414,38656.88041023836,26440.326423671704,65097.206833910066,20087.23925280744,1466.643511635982,0.0,0.885613312090087,2.8628703496925803,0.0014947054983599872,1.0,1.0,-3.6583103473035976,351816.6656907602,1557532.8298180278,4.427114976943895,1557532.8298180278,4.427114976943895,0.7597197905553684,0.09263492694432908,4.028046144702076,101325.0,128431.22452849001,1.2675176365999508,1.0,0.0,4.028046144702031,1.2845902559207103,1.2849177730728523,3.1356661208791716,22760.50159814712,2320.9252495140663,19346.427403164726,1972.786568620755,0.85,0.8500000459014345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4508.617758862671,4632.441516551485,5.666164398650746,5.083881463246261,-2.514294762084695,7.598176225330956,3.345470191555713,3.5,0.9558486261587751,0.6,0.00025494518632764463,0.9698405739928601,0.00026287329398689554,197.9817394972365,0.0,0.0,0.0,0.002772981905302687,8.770746515610873e-05,0.00016723772117153589,0.0006736412580137658,0.09263492689626457,0.09263492689626457,0.09263492689626457,0.0926349270108031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.2344818591,595.6571270324201,0.0,0.09263492689626457,0.09263492694432908,0.09263492694432908,0.3750022500087689,0.3750022500087689,0.5,10.00009018621729,0.0,0.0,0.0,0.0,0.0,0.0,26440.326423671704,20087.23925280744,0.7597197905553684,1.0564456330826504,0.6640083738685638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446352895701757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.93313782024,1466.643511635982,0.3750022500087689,6.17534620354742,3.345470191555713,,,,
203.0,-28.858234291135453,5.085518990766149,35.03141585343632,24.1618261783384,4.893702784153415,-25.48295621473689,-39.060065837670095,1.518424687678869,-5.2055833111286915,-5.205583311137225,40.06991095759383,43222.09953905424,25553.49669728512,25553.49669728512,68775.59623633936,78013.89260246728,78013.89260246728,25553.49669728512,103567.38929975241,103567.38929975241,103567.38929975241,130007.48250500418,125491.46034955216,4516.02215545202,0.0,91679.91379517592,56888.12065047819,38657.547938553034,26440.093205251782,65097.641143804816,20087.2212355864,1466.6226396892978,0.0,0.885614255665332,2.8629192244441364,0.0014947054983599872,1.0,1.0,-3.640169664307109,351823.0222677248,1557549.7956746046,4.427083212562947,1557549.7956746046,4.427083212562947,0.7597258103309744,0.09263528894889635,4.028046144702076,101325.0,128431.09591671446,1.2675163673004142,1.0,0.0,4.028046144701389,1.2845906955053343,1.284918212769552,3.1356650478598684,22760.393129000957,2320.9141887393716,19346.33764860372,1972.7774162026503,0.85,0.8500001532905379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4509.142022233892,4632.441516551485,5.667041883197452,5.085518990766149,-2.5132448718583036,7.598763862624452,3.346118570414266,3.5,0.9560338772612189,0.6,0.00025494518632764463,0.9703228363972862,0.0002627426427210877,197.98564684226747,0.0,0.0,0.0,0.002772981905302687,8.76683676488811e-05,0.00016727681867876354,0.0006737987445770216,0.09263528900098715,0.09263528900098715,0.09263528900098715,0.09263528884757698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.1343204792,595.65652856723,0.0,0.09263528900098715,0.09263528894889635,0.09263528894889635,0.3750022544101527,0.3750022544101527,0.5,10.000090181497209,0.0,0.0,0.0,0.0,0.0,0.0,26440.093205251782,20087.2212355864,0.7597258103309744,1.056499053236195,0.6639579987786943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44466390486361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.87457699511,1466.6226396892978,0.3750022544101527,6.17534620354742,3.346118570414266,,,,
204.0,-28.863040000727658,5.087097214930903,35.03167551526343,24.161078372877114,4.893556847862538,-25.487261828777754,-39.064036624599225,1.5177786805656277,-5.205292083784343,-5.205292083778572,40.07032392679149,43219.16718497063,25560.61310022845,25560.61310022845,68779.78028519909,78011.45556203612,78011.45556203612,25560.61310022845,103572.06866226457,103572.06866226457,103572.06866226457,130012.20496889175,125496.15517529647,4516.049793595274,0.0,91679.50147041601,56887.21311218986,38658.09817580684,26440.13630662718,65098.23448243402,20087.337999914846,1466.6145566886282,0.0,0.8856142454113999,2.862949984060825,0.0014947054983599872,1.0,1.0,-3.6220573215518357,351827.0228196648,1557567.6278969287,4.427083557749593,1557567.6278969287,4.427083557749593,0.7597289880415625,0.09263577250453178,4.028046144702076,101325.0,128431.0318892071,1.2675157353980468,1.0,0.0,4.028046144701097,1.2845937168088555,1.28492123484338,3.1356576729243333,22760.290765536116,2320.9037505709002,19346.250068411722,1972.7684855084788,0.85,0.8500001281928273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4509.654450061923,4632.441516551485,5.667975979817582,5.087097214930903,-2.5123434166522425,7.599440631583146,3.3467523603215095,3.5,0.9562149600918598,0.6,0.00025494518632764463,0.9708037954154805,0.0002626124738403338,197.98954169413412,0.0,0.0,0.0,0.002772981905302687,8.762929621306026e-05,0.00016731589011458438,0.0006739561261234478,0.09263577250460125,0.09263577250460125,0.09263577250460125,0.09263577251533942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.13113552664,595.6558995532345,0.0,0.09263577250460125,0.09263577250453178,0.09263577250453178,0.3750022587712509,0.3750022587712509,0.5,10.000090181486653,0.0,0.0,0.0,0.0,0.0,0.0,26440.13630662718,20087.337999914846,0.7597289880415625,1.0565536966099824,0.6639069020624946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446924165856734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.816209563534,1466.6145566886282,0.3750022587712509,6.17534620354742,3.3467523603215095,,,,
205.0,-28.867832292665838,5.088623528344922,35.031928755717544,24.160661652591102,4.893747888213113,-25.491551443614508,-39.06797486180437,1.517467038419964,-5.204733055986935,-5.204733055901832,40.070657962997714,43216.15357544327,25566.842390291644,25566.842390291644,68782.99596573491,78008.99500258702,78008.99500258702,25566.842390291644,103575.83739287866,103575.83739287866,103575.83739287866,130015.53116564165,125499.46733034843,4516.063835293215,0.0,91679.07620093424,56886.23477078702,38658.71270016358,26439.693772762977,65098.40647292656,20087.20765644186,1466.585065203185,0.0,0.8856158979943778,2.8630090296623996,0.0014947054983599872,1.0,1.0,-3.60650442902039,351834.7022114471,1557582.0518653758,4.427027925543551,1557582.0518653758,4.427027925543551,0.7597367741503431,0.09263599310012888,4.028046144702076,101325.0,128430.92655003855,1.2675146957812835,1.0,0.0,4.028046144701754,1.2845951743296407,1.2849226927357724,3.135654115160514,22760.18518842342,2320.8929847015465,19346.15441719612,1972.7587317989448,0.85,0.8499998685000248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4510.154582877078,4632.441516551485,5.668728625700956,5.088623528344922,-2.5112643384362077,7.599887866781129,3.347370989595821,3.5,0.9563917113130918,0.6,0.00025494518632764463,0.9712836677593434,0.0002624827275390909,197.9934258240868,0.0,0.0,0.0,0.002772981905302687,8.759056095350032e-05,0.00016735462537414433,0.0006741121535363822,0.09263599310432773,0.09263599310432773,0.09263599310432773,0.09263599309161565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.7462916347,595.6553907645915,0.0,0.09263599310432773,0.09263599310012888,0.09263599310012888,0.37500226311895846,0.37500226311895846,0.5,10.000090181110755,0.0,0.0,0.0,0.0,0.0,0.0,26439.693772762977,20087.20765644186,0.7597367741503431,1.0566003024104855,0.6638588548771346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447208371456746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.757994038337,1466.585065203185,0.37500226311895846,6.17534620354742,3.347370989595821,,,,
206.0,-28.8726113465915,5.090096011921742,35.03217697048518,24.160238541103922,4.893921961576714,-25.49583805834467,-39.071912644989766,1.5171486755600252,-5.204352794769193,-5.204352794798568,40.07101942900936,43213.191621800856,25573.301970812987,25573.301970812987,68786.49359261384,78006.57698351092,78006.57698351092,25573.301970812987,103579.87895432391,103579.87895432391,103579.87895432391,130019.42547876546,125503.3406722938,4516.084806471671,0.0,91678.65198612405,56885.26663344336,38659.3170585341,26439.546524441557,65098.86358297565,20087.222741943126,1466.5690952368109,0.0,0.8856165326594233,2.8630491941403173,0.0014947054983599872,1.0,1.0,-3.5904987250110025,351839.9259533029,1557597.6603883328,4.427006560350008,1557597.6603883328,4.427006560350008,0.7597415758766459,0.09263635029068727,4.028046144702076,101325.0,128430.82750226851,1.2675137182557958,1.0,0.0,4.028046144702471,1.2845966632859849,1.2849241820717388,3.13565048067179,22760.079873142768,2320.882245531631,19346.0655214187,1972.7496669523946,0.85,0.8499998958372437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4510.644146245945,4632.441516551485,5.66954544443431,5.090096011921742,-2.5103369458681106,7.600432957789852,3.3479765895006013,3.5,0.9565647398573146,0.6,0.00025494518632764463,0.9717624694282673,0.000262353398436596,197.99729937646168,0.0,0.0,0.0,0.002772981905302687,8.755184598150294e-05,0.00016739334034614168,0.0006742680992300785,0.09263635028684292,0.09263635028684292,0.09263635028684292,0.09263635029888484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.49407535786,595.6548401966069,0.0,0.09263635028684292,0.09263635029068727,0.09263635029068727,0.37500226745448867,0.37500226745448867,0.5,10.00009018155657,0.0,0.0,0.0,0.0,0.0,0.0,26439.546524441557,20087.222741943126,0.7597415758766459,1.0566466111184551,0.6638086940906563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444749179468349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.699887123148,1466.5690952368109,0.37500226745448867,6.17534620354742,3.3479765895006013,,,,
207.0,-28.877376346985088,5.091516517103111,35.032420070080455,24.159664275962882,4.893928816031354,-25.500124942267554,-39.075858041737206,1.5166774114356454,-5.203968945200302,-5.203968945212169,40.07136826169092,43210.318046422195,25579.53937822745,25579.53937822745,68789.85742464964,78004.22410575532,78004.22410575532,25579.53937822745,103583.76348398277,103583.76348398277,103583.76348398277,130023.14300232656,125507.03839116689,4516.104611159664,0.0,91678.2349425268,56884.32888368701,38659.8956209331,26439.37951834379,65099.27513927689,20087.225560977018,1466.5524852739275,0.0,0.8856172318014676,2.863089738083363,0.0014947054983599872,1.0,1.0,-3.5750664945163066,351845.199050962,1557612.7235010904,4.426983024643978,1557612.7235010904,4.426983024643978,0.7597464814573424,0.0926366861082248,4.028046144702076,101325.0,128430.74203946524,1.267512874803506,1.0,0.0,4.028046144698805,1.284598867355031,1.284926386702731,3.1356451006342234,22759.97633818258,2320.87168790388,19345.977539760217,1972.7406953200348,0.85,0.8499998968498499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4511.122604581886,4632.441516551485,5.670326794542596,5.091516517103111,-2.5094264020518624,7.600942919154973,3.348568494593517,3.5,0.9567338555981477,0.6,0.00025494518632764463,0.9722401166813425,0.0002622245080751018,198.00116168896872,0.0,0.0,0.0,0.002772981905302687,8.751307201653736e-05,0.00016743211431110726,0.0006744242825501729,0.09263668611450598,0.09263668611450598,0.09263668611450598,0.09263668607422568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.1807773477,595.6543088694126,0.0,0.09263668611450598,0.0926366861082248,0.0926366861082248,0.37500227178356804,0.37500227178356804,0.5,10.0000901814405,0.0,0.0,0.0,0.0,0.0,0.0,26439.37951834379,20087.225560977018,0.7597464814573424,1.0566916033623557,0.6637603560711808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447774446069106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.641885666417,1466.5524852739275,0.37500227178356804,6.17534620354742,3.348568494593517,,,,
208.0,-28.88212613074421,5.092888374114758,35.03265721319795,24.159226880315714,4.894077015714206,-25.504393356486368,-39.079781890008576,1.5163442414531187,-5.203505625718947,-5.203505625697739,40.071682588719284,43207.416156009574,25585.377158602296,25585.377158602296,68792.79331461187,78001.85314019254,78001.85314019254,25585.377158602296,103587.23029879484,103587.23029879484,103587.23029879484,130026.28613062494,125510.16668920462,4516.119441420319,0.0,91677.81297430914,56883.375990112945,38660.48553799577,26439.05583183011,65099.54136982588,20087.146524839158,1466.5291880778977,0.0,0.8856184647727221,2.8631386766051876,0.0014947054983599872,1.0,1.0,-3.5609474364896982,351851.56394175783,1557626.2967045435,4.426941518334073,1557626.2967045435,4.426941518334073,0.7597527934661019,0.09263692685232694,4.028046144702076,101325.0,128430.64460630192,1.2675119132129478,1.0,0.0,4.028046144700663,1.2846004255720866,1.2849279453170672,3.1356412971046757,22759.871580639465,2320.861005607365,19345.890047273402,1972.7317735693027,0.85,0.8499999650142954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4511.590339151576,4632.441516551485,5.671032880927249,5.092888374114758,-2.5084756164176456,7.601363990532404,3.3491471736764327,3.5,0.9568991924789808,0.6,0.00025494518632764463,0.9727164907385651,0.00026209608735436324,198.00501181746566,0.0,0.0,0.0,0.002772981905302687,8.747452556302532e-05,0.0001674706607646193,0.0006745795494436341,0.09263692685223397,0.09263692685223397,0.09263692685223397,0.09263692685214585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.700635454,595.6538300992274,0.0,0.09263692685223397,0.09263692685232694,0.09263692685232694,0.3750022761052381,0.3750022761052381,0.5,10.00009018143972,0.0,0.0,0.0,0.0,0.0,0.0,26439.05583183011,20087.146524839158,0.7597527934661019,1.0567323803988862,0.6637130653586529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444805627728659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16555.584006446978,1466.5291880778977,0.3750022761052381,6.17534620354742,3.3491471736764327,,,,
