time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
209.0,-28.8868683733569,5.0942116047516395,35.03288898353071,24.15867653852331,4.894103605636518,-25.50866141668535,-39.08370570335535,1.5158966512197978,-5.203120335597362,-5.203120335551391,40.07200184532277,43204.5444636879,25591.212323603733,25591.212323603733,68795.75678729163,77999.51714512095,77999.51714512095,25591.212323603733,103590.72946872468,103590.72946872468,103590.72946872468,130029.58241441053,125513.44571657325,4516.136697837282,0.0,91677.39686727949,56882.42419497582,38661.080747004075,26438.852945685856,65099.93369268993,20087.125516340937,1466.5115776242596,0.0,0.88561927911954,2.8631793737113647,0.0014947054983599872,1.0,1.0,-3.546953274227633,351856.8569664107,1557640.082866964,4.426914104492387,1557640.082866964,4.426914104492387,0.7597578290407127,0.09263721636301119,4.028046144702076,101325.0,128430.55669375056,1.267511045583524,1.0,0.0,4.028046144703528,1.2846025189320966,1.284930039210797,3.135636187332586,22759.768278190906,2320.8504716892016,19345.800736634497,1972.7226664186546,0.85,0.8499998989520567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4512.04809409442,4632.441516551485,5.67175078587897,5.0942116047516395,-2.507600466408049,7.601812071159689,3.3497135447367845,3.5,0.9570610127819384,0.6,0.00025494518632764463,0.9731923597362346,0.00026196792831043465,198.00885598256053,0.0,0.0,0.0,0.002772981905302687,8.7435995144078e-05,0.00016750919118356663,0.0006747347517491285,0.09263721635859286,0.09263721635859286,0.09263721635859286,0.09263721636660886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.2443282936,595.6533438204882,0.0,0.09263721635859286,0.09263721636301119,0.09263721636301119,0.37500228042144196,0.37500228042144196,0.5,10.00009018186287,0.0,0.0,0.0,0.0,0.0,0.0,26438.852945685856,20087.125516340937,0.7597578290407127,1.0567715339319417,0.6636649534489363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448337219442302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16555.526273234103,1466.5115776242596,0.37500228042144196,6.17534620354742,3.3497135447367845,,,,
210.0,-28.891585004781835,5.095488914106006,35.03311458777952,24.15821941047909,4.894251359759664,-25.51287695711521,-39.087580307945586,1.5155433206233564,-5.202681000756456,-5.202681000749654,40.072287466201544,43201.57156350547,25596.72287741733,25596.72287741733,68798.29444092281,77997.06815866499,77997.06815866499,25596.72287741733,103593.79103608232,103593.79103608232,103593.79103608232,130032.32289170285,125516.17318622311,4516.14970547973,0.0,91676.97670162037,56881.4801409988,38661.66284513508,26438.531855620524,65100.1947007556,20087.0409660596,1466.4891086890711,0.0,0.8856204935695309,2.863225779965919,0.0014947054983599872,1.0,1.0,-3.534435887470579,351862.8925209108,1557652.4166467898,4.426873221802496,1557652.4166467898,4.426873221802496,0.7597638581353121,0.09263742552259828,4.028046144702076,101325.0,128430.46020708085,1.2675100933341312,1.0,0.0,4.028046144702272,1.2846041714487129,1.2849316921487364,3.1356321536457767,22759.663968149755,2320.8398350251878,19345.715535144223,1972.7139782845543,0.85,0.8500000510647667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4512.4958112251425,4632.441516551485,5.672409227227142,5.095488914106006,-2.506702774919449,7.602191689025455,3.350267533269102,3.5,0.9572192952197434,0.6,0.00025494518632764463,0.9736659079141622,0.0002618405186577822,198.0126795347299,0.0,0.0,0.0,0.002772981905302687,8.73979633289619e-05,0.0001675472229986827,0.0006748879456553829,0.0926374255321428,0.0926374255321428,0.0926374255321428,0.09263742550900182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.6253898558,595.6529087718343,0.0,0.0926374255321428,0.09263742552259828,0.09263742552259828,0.3750022847349725,0.3750022847349725,0.5,10.000090181027405,0.0,0.0,0.0,0.0,0.0,0.0,26438.531855620524,20087.0409660596,0.7597638581353121,1.0568062777256837,0.6636166260652373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448617726451232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.468532769406,1466.4891086890711,0.3750022847349725,6.17534620354742,3.350267533269102,,,,
211.0,-28.89629043602088,5.096720493313888,35.033334729440426,24.157726449798815,4.89433159139002,-25.517111916229275,-39.091472898703046,1.5151530715481882,-5.202306999338418,-5.202306999331913,40.072581054381075,43198.71855552164,25602.21049505063,25602.21049505063,68800.92905057227,77994.74726459217,77994.74726459217,25602.21049505063,103596.9577596428,103596.9577596428,103596.9577596428,130035.27408404785,125519.10901199421,4516.165072053647,0.0,91676.56071704204,56880.53200776806,38662.254121415535,26438.31632440506,65100.570445820595,20087.00798388255,1466.4715191561659,0.0,0.8856213435147141,2.863265285620959,0.0014947054983599872,1.0,1.0,-3.5217192796479253,351868.0305929821,1557665.094549579,4.426844609680907,1557665.094549579,4.426844609680907,0.7597688043901778,0.09263768145324798,4.028046144702076,101325.0,128430.36516798953,1.2675091553712265,1.0,0.0,4.028046144700688,1.2846059966368895,1.28493351780226,3.1356276984908513,22759.560696100878,2320.829304206929,19345.62250842631,1972.7044921993047,0.85,0.8499998205914652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4512.934086477338,4632.441516551485,5.673074324698361,5.096720493313888,-2.5058703039531895,7.602590797267077,3.3508098742655883,3.5,0.957374249790168,0.6,0.00025494518632764463,0.9741385793591583,0.00026171346842187643,198.01649415457612,0.0,0.0,0.0,0.002772981905302687,8.735977036327758e-05,0.00016758541596436705,0.0006750417886835624,0.09263768145385332,0.09263768145385332,0.09263768145385332,0.09263768145155703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.04497255164,595.6524615883264,0.0,0.09263768145385332,0.09263768145324798,0.09263768145324798,0.375002289041322,0.375002289041322,0.5,10.000090180977105,0.0,0.0,0.0,0.0,0.0,0.0,26438.31632440506,20087.00798388255,0.7597688043901778,1.056840647929979,0.6635689712039223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44488967293442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.41114730741,1466.4715191561659,0.375002289041322,6.17534620354742,3.3508098742655883,,,,
212.0,-28.900983630266676,5.0979084511513,35.033549098621144,24.157221579831116,4.89439623857994,-25.52133811080502,-39.095360425394006,1.514750717049465,-5.201903707742986,-5.201903707739715,40.072854775762565,43195.893935788896,25607.445059455455,25607.445059455455,68803.33899524435,77992.44142707114,77992.44142707114,25607.445059455455,103599.8864865266,103599.8864865266,103599.8864865266,130037.92135411863,125521.74335767498,4516.17799644365,0.0,91676.14570297056,56879.598203312074,38662.8305551761,26438.03486759204,65100.86542276814,20086.939295228298,1466.4512465528003,0.0,0.8856224162622031,2.8633078856708116,0.0014947054983599872,1.0,1.0,-3.5097976479722206,351873.5711226755,1557676.9146242586,4.426808497308818,1557676.9146242586,4.426808497308818,0.7597742947170039,0.09263789130599097,4.028046144702076,101325.0,128430.2805403277,1.267508320161142,1.0,0.0,4.028046144703792,1.2846078784473527,1.2849354000925068,3.135623105138194,22759.457664989375,2320.818797957445,19345.537156231705,1972.6957886976395,0.85,0.8499999183192635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.3629064330935,4632.441516551485,5.673695111677381,5.0979084511513,-2.5050326596890646,7.602941110840364,3.3513405488501427,3.5,0.9575258711000407,0.6,0.00025494518632764463,0.9746102682110008,0.0002615868051499429,198.02029900048603,0.0,0.0,0.0,0.002772981905302687,8.732164248020838e-05,0.00016762354384743626,0.000675195369555965,0.09263789131498007,0.09263789131498007,0.09263789131498007,0.09263789129036917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.3684978896,595.6520446635586,0.0,0.09263789131498007,0.09263789130599097,0.09263789130599097,0.37500229334506685,0.37500229334506685,0.5,10.000090180187614,0.0,0.0,0.0,0.0,0.0,0.0,26438.03486759204,20086.939295228298,0.7597742947170039,1.0568728779323004,0.6635225761635071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444917508044954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16555.353829001433,1466.4512465528003,0.37500229334506685,6.17534620354742,3.3513405488501427,,,,
213.0,-28.905660201286253,5.099054209389643,35.03375731287913,24.15682029621678,4.894602837881023,-25.5255102503341,-39.0991909551434,1.514452886483637,-5.20150149673367,-5.201501496792353,40.07310591739037,43192.89935834007,25612.509011393864,25612.509011393864,68805.40836973394,77989.98027869588,77989.98027869588,25612.509011393864,103602.48929008974,103602.48929008974,103602.48929008974,130040.21852252343,125524.02949063845,4516.189031884972,0.0,91675.72691941808,56878.64599725973,38663.42324684261,26437.729232433692,65101.15247927631,20086.853933204256,1466.4303649378592,0.0,0.8856235657654001,2.8633503720759688,0.0014947054983599872,1.0,1.0,-3.4991132721101508,351879.09687518777,1557687.7596997973,4.426769801140852,1557687.7596997973,4.426769801140852,0.7597798493435582,0.0926380669636089,4.028046144702076,101325.0,128430.17998930311,1.2675073277996853,1.0,0.0,4.028046144703779,1.2846092714033297,1.2849367934036298,3.1356197050499004,22759.353698069077,2320.8081962820206,19345.454582747792,1972.6873685456087,0.85,0.8500001730887937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.782725308212,4632.441516551485,5.674289297929151,5.099054209389643,-2.5042116502225746,7.603265859612218,3.351860116953285,3.5,0.9576743191295101,0.6,0.00025494518632764463,0.9750805314976091,0.0002614606466771301,198.02409051513223,0.0,0.0,0.0,0.002772981905302687,8.728408865200838e-05,0.00016766109767563624,0.0006753466381088647,0.0926380669633154,0.0926380669633154,0.0926380669633154,0.09263806697058778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.58284075826,595.6516621322188,0.0,0.0926380669633154,0.0926380669636089,0.0926380669636089,0.3750022976437637,0.3750022976437637,0.5,10.000090180117915,0.0,0.0,0.0,0.0,0.0,0.0,26437.729232433692,20086.853933204256,0.7597798493435582,1.056900004829205,0.6634736515930297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449452718355114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.29659899551,1466.4303649378592,0.3750022976437637,6.17534620354742,3.351860116953285,,,,
214.0,-28.910324882794754,5.100157547316474,35.03395987943622,24.15647628894078,4.894876261704983,-25.529661184755074,-39.10299578038973,1.5142125528823493,-5.201178975711855,-5.201178975692356,40.07335938487884,43189.84562841612,25617.599448631674,25617.599448631674,68807.4450770478,77987.48023576554,77987.48023576554,25617.599448631674,103605.07968439722,103605.07968439722,103605.07968439722,130042.62348428686,125526.42117148559,4516.202312801262,0.0,91675.30700726861,56877.672356260366,38664.03850112027,26437.543799889638,65101.582301009905,20086.825731000867,1466.4152073183204,0.0,0.8856242976323068,2.863384441017794,0.0014947054983599872,1.0,1.0,-3.4887312022690935,351883.52786065685,1557698.70526922,4.426745164059105,1557698.70526922,4.426745164059105,0.7597841116800237,0.0926382882302616,4.028046144702076,101325.0,128430.06735656635,1.2675062162010002,1.0,0.0,4.0280461447014,1.2846103954477386,1.2849379177346232,3.1356169613574854,22759.249450964056,2320.797566035706,19345.35914968288,1972.6776370812543,0.85,0.8499998732982573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.193832565358,4632.441516551485,5.674900192328144,5.100157547316474,-2.5034652045529597,7.603622751869434,3.352368934773771,3.5,0.9578196956496489,0.6,0.00025494518632764463,0.9755498431257168,0.00026133486476794036,198.0278725350388,0.0,0.0,0.0,0.002772981905302687,8.724680160292794e-05,0.0001676983847247167,0.0006754968320631606,0.0926382882487377,0.0926382882487377,0.0926382882487377,0.09263828820302294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.8084403949,595.6512760545176,0.0,0.0926382882487377,0.0926382882302616,0.0926382882302616,0.37500230194130063,0.37500230194130063,0.5,10.000090177978,0.0,0.0,0.0,0.0,0.0,0.0,26437.543799889638,20086.825731000867,0.7597841116800237,1.056924311899258,0.6634223639714227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449729383484335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,,,16555.239545568405,1466.4152073183204,0.37500230194130063,6.17534620354742,3.352368934773771,,,,
215.0,-28.91497851289688,5.101219271491067,35.03415789875106,24.155764979682885,4.894668257711037,-25.533911194800922,-39.10691700931636,1.513600988951002,-5.200886103849712,-5.200886103848169,40.073633311125576,43187.32104466502,25622.59309990558,25622.59309990558,68809.9141445706,77985.44253939233,77985.44253939233,25622.59309990558,103608.03563929792,103608.03563929792,103608.03563929792,130045.46134684562,125529.24323783256,4516.218109013055,0.0,91674.90326771278,56876.78197273968,38664.57921663678,26437.425707547703,65102.00492418448,20086.834035164007,1466.4027834405467,0.0,0.8856248026863186,2.8634153783000307,0.0014947054983599872,1.0,1.0,-3.477027970806148,351887.5515462896,1557710.5343829321,4.426728162272091,1557710.5343829321,4.426728162272091,0.7597878196374224,0.09263855682818559,4.028046144702076,101325.0,128430.0016587762,1.2675055678142235,1.0,0.0,4.028046144699521,1.2846132557516916,1.284940778767835,3.135609979631624,22759.149218856153,2320.787345205157,19345.272895913848,1972.668841644583,0.85,0.8499998268778044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.596119179885,4632.441516551485,5.675500625858897,5.101219271491067,-2.5027562324162265,7.603975503907294,3.3528668653973477,3.5,0.9579619615420993,0.6,0.00025494518632764463,0.9760182857544738,0.00026120943638936945,198.03164573866485,0.0,0.0,0.0,0.002772981905302687,8.720838920918526e-05,0.00016773679711845938,0.0006756515589576846,0.09263855669471929,0.09263855669471929,0.09263855669471929,0.09263855707245937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.1328951984,595.6508588367535,0.0,0.09263855669471929,0.09263855682818559,0.09263855682818559,0.3750023062296084,0.3750023062296084,0.5,10.000090190267727,0.0,0.0,0.0,0.0,0.0,0.0,26437.425707547703,20086.834035164007,0.7597878196374224,1.0569553767922235,0.6633792783334317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450005355786648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.182574442144,1466.4027834405467,0.3750023062296084,6.17534620354742,3.3528668653973477,,,,
216.0,-28.919613593514775,5.102245519924521,35.03434863270524,24.15529597727584,4.894794968936507,-25.53805276555739,-39.11072047250343,1.513234141502207,-5.200359115279923,-5.200359115237258,40.073819135179534,43184.38124940828,25626.85018798441,25626.85018798441,68811.2314373927,77983.03062355763,77983.03062355763,25626.85018798441,103609.88081154204,103609.88081154204,103609.88081154204,130046.74207006581,125530.52169043085,4516.220379634957,0.0,91674.48970078719,56875.84032875593,38665.165968923626,26436.86125852377,65102.0272274474,20086.611429195436,1466.3710562269468,0.0,0.8856268308951151,2.8634710469762132,0.0014947054983599872,1.0,1.0,-3.4687694231956243,351894.79178767337,1557718.558966805,4.4266598861932085,1557718.558966805,4.4266598861932085,0.7597956214533264,0.09263856588450743,4.028046144702076,101325.0,128429.9094034896,1.2675046573253352,1.0,0.0,4.028046144702748,1.2846149715149866,1.2849424949685784,3.1356057916339517,22759.0465470121,2320.7768755907578,19345.192294222805,1972.6606225594678,0.85,0.850000119919897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.989726167961,4632.441516551485,5.6759487268501205,5.102245519924521,-2.5018883715862565,7.604133891510777,3.3533540814355445,3.5,0.9581011661244413,0.6,0.00025494518632764463,0.9764851024344615,0.0002610845630845205,198.03540404514095,0.0,0.0,0.0,0.002772981905302687,8.717114538308443e-05,0.0001677740409445602,0.0006758015788078239,0.09263856588539715,0.09263856588539715,0.09263856588539715,0.09263856587223833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.03140965215,595.6505757942855,0.0,0.09263856588539715,0.09263856588450743,0.09263856588450743,0.37500231056836847,0.37500231056836847,0.5,10.000090190255435,0.0,0.0,0.0,0.0,0.0,0.0,26436.86125852377,20086.611429195436,0.7597956214533264,1.056975248973222,0.6633338943276638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445028068476891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.125669223,1466.3710562269468,0.37500231056836847,6.17534620354742,3.3533540814355445,,,,
217.0,-28.9242339788046,5.103233909419786,35.03453372079409,24.15475653195756,4.89482842070713,-25.542201263204763,-39.1145401057787,1.5127957043446711,-5.200007096211436,-5.200007096206956,40.074037695942486,43181.56791238384,25631.393260547844,25631.393260547844,68812.96117293168,77980.71104208246,77980.71104208246,25631.393260547844,103612.10430263031,103612.10430263031,103612.10430263031,130048.69680509923,125532.46686639082,4516.229938708402,0.0,91674.08073049986,56874.937597713535,38665.714591984804,26436.592502468913,65102.30709445372,20086.53578675382,1466.3527457801738,0.0,0.8856278414307907,2.863508233146089,0.0014947054983599872,1.0,1.0,-3.4596374598975217,351899.62820634036,1557727.9972869668,4.426625868367145,1557727.9972869668,4.426625868367145,0.7598004843051516,0.09263871783694985,4.028046144702076,101325.0,128429.82911856295,1.2675038649747146,1.0,0.0,4.028046144702866,1.2846170221128304,1.2849445460892392,3.135600786355052,22758.945016326346,2320.7665223421195,19345.107263552836,1972.6519518441912,0.85,0.8500001757408104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.376094767047,4632.441516551485,5.676469184981633,5.103233909419786,-2.501163423013435,7.604397332433221,3.3538323651654545,3.5,0.9582378186187013,0.6,0.00025494518632764463,0.9769506788735985,0.000260960140405031,198.03915057804213,0.0,0.0,0.0,0.002772981905302687,8.71337580123884e-05,0.00016781142831525622,0.0006759521768622166,0.09263871783988374,0.09263871783988374,0.09263871783988374,0.09263871783306576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.08821754175,595.6502428873644,0.0,0.09263871783988374,0.09263871783694985,0.09263871783694985,0.3750023148982822,0.3750023148982822,0.5,10.000090189965082,0.0,0.0,0.0,0.0,0.0,0.0,26436.592502468913,20086.53578675382,0.7598004843051516,1.0569972746602414,0.6632878286438273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450554926712802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16555.06898049086,1466.3527457801738,0.3750023148982822,6.17534620354742,3.3538323651654545,,,,
218.0,-28.928841562309536,5.1041872881128345,35.0347130332419,24.15465098982679,4.895259698283339,-25.546236915315724,-39.1182299243286,1.5127954436047448,-5.199577585131294,-5.199577585123391,40.0742433469926,43178.26628170167,25635.596581999875,25635.596581999875,68813.86286370154,77978.53743637561,77978.53743637561,25635.596581999875,103614.13401837548,103614.13401837548,103614.13401837548,130050.3839920118,125534.14430496767,4516.239687044133,0.0,91673.65436208861,56873.95163594145,38666.33636238573,26436.24997363632,65102.586336022054,20086.426010598156,1466.3307123889335,0.0,0.885629296860334,2.8635536058410853,0.0014947054983599872,1.0,1.0,-3.4511635065498467,351905.5293647355,1557736.878153383,4.426576874098654,1557736.878153383,4.426576874098654,0.7598061763914867,0.09263884057212228,4.028046144702076,101325.0,128429.69276781041,1.2675025192974134,1.0,0.0,4.0280461447049,1.2846170233323289,1.2849445473090488,3.135600783378398,22758.839166394162,2320.7557286529204,19345.013163288648,1972.6423562876873,0.85,0.8499999943693793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4515.754597736918,4632.441516551485,5.676924205502048,5.1041872881128345,-2.5003946405671083,7.604581928679943,3.3543009385297338,3.5,0.9583716967227811,0.6,0.00025494518632764463,0.9774152038701004,0.00026083611685001693,198.04288687152862,0.0,0.0,0.0,0.002772981905302687,8.709765536876796e-05,0.00016784753095887669,0.0006760975999766655,0.09263880948306422,0.09263880948306422,0.09263880948306422,0.09263894593829133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.06381341774,595.6499357535762,0.0,0.09263880948306422,0.09263884057212228,0.09263884057212228,0.37500231922000377,0.37500231922000377,0.5,10.00009408750827,0.0,0.0,0.0,0.0,0.0,0.0,26436.24997363632,20086.426010598156,0.7598061763914867,1.0570065912362376,0.6632342693551425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445082830954419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16555.012431652438,1466.3307123889335,0.37500231922000377,6.17534620354742,3.3543009385297338,,,,
219.0,-28.93343435407525,5.105101185662002,35.03488794515341,24.153597244899743,4.894786343738186,-25.550484924218214,-39.122162259276934,1.5118369128929896,-5.199423614069474,-5.199423614074551,40.074472871850446,43176.03349170753,25640.33229407549,25640.33229407549,68816.36578578303,77976.18765057901,77976.18765057901,25640.33229407549,103616.5199446545,103616.5199446545,103616.5199446545,130052.7522895833,125536.49834431567,4516.25394526763,0.0,91673.2689856195,56873.114822747106,38666.83795874711,26436.2323449288,65103.070303675915,20086.46771602837,1466.324687869378,0.0,0.8856292506338413,2.863569871175636,0.0014947054983599872,1.0,1.0,-3.4418815191133376,351907.64482994686,1557746.7900351617,4.426578430223973,1557746.7900351617,4.426578430223973,0.7598082606457917,0.09263908670126955,4.028046144702076,101325.0,128429.66637734219,1.2675022588437423,1.0,0.0,4.028046144702135,1.2846215064628708,1.2849490315826027,3.1355898406162157,22758.743493093694,2320.745972691357,19344.934167129988,1972.6343009213124,0.85,0.850000096578282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.125879406562,4632.441516551485,5.677506114476317,5.105101185662002,-2.4998434026143217,7.604944588276323,3.3547605976178363,3.5,0.9585030278908103,0.6,0.00025494518632764463,0.9778784747924537,0.0002607125454742774,198.04661131068644,0.0,0.0,0.0,0.002772981905302687,8.70591950667322e-05,0.00016788599126091243,0.0006762525198480047,0.09263908670528127,0.09263908670528127,0.09263908670528127,0.092639086687842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.17363714706,595.6495861456547,0.0,0.09263908670528127,0.09263908670126955,0.09263908670126955,0.3750023391636253,0.3750023391636253,0.5,10.000094087158624,0.0,0.0,0.0,0.0,0.0,0.0,26436.2323449288,20086.46771602837,0.7598082606457917,1.0570371791189923,0.6631950427270353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451100945210067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.955985263598,1466.324687869378,0.3750023391636253,6.17534620354742,3.3547605976178363,,,,
220.0,-28.938003824662108,5.105986898732755,35.03505454262894,24.1531656467356,4.894951406530398,-25.554559262007682,-39.12590687451882,1.5115067536542088,-5.198779445041112,-5.198779445107991,40.0745827876098,43173.11375567698,25643.71442847351,25643.71442847351,68816.8281841505,77973.77182315046,77973.77182315046,25643.71442847351,103617.48625162397,103617.48625162397,103617.48625162397,130052.89558532716,125536.64871817858,4516.246867148582,0.0,91672.85824179521,56872.19980902654,38667.39825863186,26435.4093337032,65102.807592335055,20086.10550514109,1466.2823728750693,0.0,0.8856321570593395,2.8636379212784377,0.0014947054983599872,1.0,1.0,-3.4365330872403774,351916.4954140746,1557751.5366921725,4.426480591252988,1557751.5366921725,4.426480591252988,0.7598182139564144,0.092638919717731,4.028046144702076,101325.0,128429.57295285759,1.267501336815767,1.0,0.0,4.028046144700007,1.2846230506532588,1.284950576166695,3.13558607145787,22758.641522110855,2320.7355745449113,19344.848141789127,1972.6255287778322,0.85,0.8500001251390553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.488804653289,4632.441516551485,5.6777987364992635,5.105986898732755,-2.498942226418944,7.604929125151699,3.355209935525356,3.5,0.9586314101501018,0.6,0.00025494518632764463,0.978339628466176,0.0002605896550744278,198.05031697699022,0.0,0.0,0.0,0.002772981905302687,8.702258535244559e-05,0.00016792260097519906,0.0006763999854664956,0.09263892020015149,0.09263892020015149,0.09263892020015149,0.09263891875904981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.70532320184,595.6494186559098,0.0,0.09263892020015149,0.092638919717731,0.092638919717731,0.3750023560131921,0.3750023560131921,0.5,10.000094043601536,0.0,0.0,0.0,0.0,0.0,0.0,26435.4093337032,20086.10550514109,0.7598182139564144,1.0570485472004854,0.6631528708565253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451372715870878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16554.89968161648,1466.2823728750693,0.3750023560131921,6.17534620354742,3.355209935525356,,,,
221.0,-28.942580762471824,5.106838673251754,35.03521592657958,24.152882128860824,4.89522595779001,-25.558680420007875,-39.129684772901214,1.5113256252297038,-5.198463999509045,-5.198463999504227,40.07476555388579,43170.30212136228,25647.78705774331,25647.78705774331,68818.08917910559,77971.51216169159,77971.51216169159,25647.78705774331,103619.29921943489,103619.29921943489,103619.29921943489,130054.45447587816,125538.20000616486,4516.254469713297,0.0,91672.44356259904,56871.23356236825,38668.011111367545,26435.155256443257,65103.1663678108,20086.02848338082,1466.2656312548756,0.0,0.8856331102626918,2.8636712454526583,0.0014947054983599872,1.0,1.0,-3.429039714387443,351920.8295533196,1557759.4293875631,4.426448503672746,1557759.4293875631,4.426448503672746,0.7598226032164153,0.09263903875808013,4.028046144702076,101325.0,128429.45915092283,1.267500213677995,1.0,0.0,4.028046144701842,1.2846238978120232,1.2849514235414499,3.135584003662598,22758.53857413527,2320.7250767729315,19344.76059933162,1972.6166019315078,0.85,0.8500001235279951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.846073923394,4632.441516551485,5.678251292602781,5.106838673251754,-2.498295556723694,7.605134229975448,3.3556522942778035,3.5,0.9587577983650867,0.6,0.00025494518632764463,0.9788017709800211,0.0002604666173339489,198.05402883794366,0.0,0.0,0.0,0.002772981905302687,8.698566465995535e-05,0.00016795952166768927,0.0006765487037195406,0.09263903875409386,0.09263903875409386,0.09263903875409386,0.09263903876708968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.5890522966,595.6491402703397,0.0,0.09263903875409386,0.09263903875808013,0.09263903875808013,0.3750023702142706,0.3750023702142706,0.5,10.000094043933768,0.0,0.0,0.0,0.0,0.0,0.0,26435.155256443257,20086.02848338082,0.7598226032164153,1.0570620911171469,0.6631060289366683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445164311668492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.843692077255,1466.2656312548756,0.3750023702142706,6.17534620354742,3.3556522942778035,,,,
222.0,-28.947130761200718,5.107656395306738,35.03537260120189,24.15227988911795,4.895176211136134,-25.562777607504735,-39.133459178823955,1.5108230587407825,-5.198209809131868,-5.1982098091805575,40.07495243882937,43167.58489106928,25651.873353421597,25651.873353421597,68819.45824449087,77969.27526624186,77969.27526624186,25651.873353421597,103621.14861966347,103621.14861966347,103621.14861966347,130056.14405224557,125539.88010120843,4516.263951037132,0.0,91672.04007028992,56870.34970038341,38668.54485545168,26434.99543258211,65103.540288033786,20085.996792678445,1466.2533301847693,0.0,0.8856337339731495,2.8636980987564917,0.0014947054983599872,1.0,1.0,-3.4215958124598274,351924.32209321746,1557767.4999776264,4.42642750780097,1557767.4999776264,4.42642750780097,0.7598259982266429,0.09263919550479664,4.028046144702076,101325.0,128429.38387684467,1.2674994707806038,1.0,0.0,4.028046144701224,1.284626248379952,1.2849537747086759,3.1355782662715037,22758.43840340866,2320.714862201533,19344.672627650478,1972.6076313165534,0.85,0.8499999993300558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.196248364449,4632.441516551485,5.678715721662397,5.107656395306738,-2.4977067930219006,7.605363188328639,3.356085891088923,3.5,0.9588816831682637,0.6,0.00025494518632764463,0.9792614268894356,0.00026034435680517154,198.05771898942416,0.0,0.0,0.0,0.002772981905302687,8.694879255588291e-05,0.00016799639377176173,0.0006766972262561967,0.09263919550130223,0.09263919550130223,0.09263919550130223,0.09263919551406434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.49269696267,595.6488556109788,0.0,0.09263919550130223,0.09263919550479664,0.09263919550479664,0.37500238247211876,0.37500238247211876,0.5,10.00009404421532,0.0,0.0,0.0,0.0,0.0,0.0,26434.99543258211,20085.996792678445,0.7598259982266429,1.0570770489595032,0.6630604833483011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451913969519778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.787400628975,1466.2533301847693,0.37500238247211876,6.17534620354742,3.356085891088923,,,,
223.0,-28.951667004141942,5.1084444920973535,35.035523190431235,24.15178734753283,4.89524081860029,-25.566856786336412,-39.13720833426339,1.5104306007063903,-5.197793757656257,-5.197793757660219,40.075090200401064,43164.8180165845,25655.428385119878,25655.428385119878,68820.24640170438,77967.01943220175,77967.01943220175,25655.428385119878,103622.44781732163,103622.44781732163,103622.44781732163,130056.988509146,125540.7234330801,4516.265076065895,0.0,91671.63482947831,56869.43341350318,38669.11268441681,26434.540691824364,65103.65337624117,20085.81459873849,1466.228046143311,0.0,0.8856353676982445,2.8637420518985897,0.0014947054983599872,1.0,1.0,-3.415690646856831,351930.0386404632,1557773.4492035669,4.426372512052064,1557773.4492035669,4.426372512052064,0.7598321768817644,0.09263919076629026,4.028046144702076,101325.0,128429.29668808253,1.2674986102944241,1.0,0.0,4.028046144702975,1.2846280839624973,1.2849556107592184,3.1355737858986963,22758.337798600012,2320.7046033660845,19344.586314750075,1972.5988298501604,0.85,0.8499999642302551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.539255648855,4632.441516551485,5.679071488540942,5.1084444920973535,-2.4970101641471656,7.605454656244519,3.3565106350309293,3.5,0.9590030385802655,0.6,0.00025494518632764463,0.9797199250139095,0.00026022251851622296,198.06139812154063,0.0,0.0,0.0,0.002772981905302687,8.691218142410794e-05,0.0001680330049035367,0.000676844697584396,0.09263919076559061,0.09263919076559061,0.09263919076559061,0.09263919077412974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.15881706076,595.6486457747209,0.0,0.09263919076559061,0.09263919076629026,0.09263919076629026,0.37500239317518275,0.37500239317518275,0.5,10.000094044123808,0.0,0.0,0.0,0.0,0.0,0.0,26434.540691824364,20085.81459873849,0.7598321768817644,1.0570873189555832,0.6630168320528844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452183238224097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.73149629569,1466.228046143311,0.37500239317518275,6.17534620354742,3.3565106350309293,,,,
224.0,-28.956191495038688,5.1092027103080895,35.0356684290498,24.151288624294125,4.895274830217141,-25.57094835622576,-39.140966814570106,1.5100316884780276,-5.197438584788131,-5.197438584793785,40.0752369927829,43162.1375713689,25659.01381464707,25659.01381464707,68821.15138601596,77964.86250861628,77964.86250861628,25659.01381464707,103623.87632326335,103623.87632326335,103623.87632326335,130058.06224026301,125541.79372151798,4516.268518745025,0.0,91671.23075299886,56868.505803903776,38669.69438788343,26434.185916999668,65103.880304883096,20085.681612107528,1466.2073506237884,0.0,0.8856366559513754,2.8637795740319336,0.0014947054983599872,1.0,1.0,-3.409476961259145,351934.9187733189,1557779.7884440897,4.426329145950575,1557779.7884440897,4.426329145950575,0.7598373437780259,0.09263923175228608,4.028046144702076,101325.0,128429.20220575215,1.2674976778263227,1.0,0.0,4.028046144699764,1.2846299497376101,1.2849574770100265,3.1355692318436272,22758.23748284768,2320.6943740061774,19344.49750249997,1972.589773521026,0.85,0.8499998085123877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4517.87612948638,4632.441516551485,5.6794416401062655,5.1092027103080895,-2.496369560957747,7.605572271265837,3.3569278048882767,3.5,0.959122229968079,0.6,0.00025494518632764463,0.9801774660523199,0.00026010104818512136,198.06506785828904,0.0,0.0,0.0,0.002772981905302687,8.687549353433162e-05,0.00016806969279331303,0.0006769924780973668,0.09263923176275692,0.09263923176275692,0.09263923176275692,0.09263923173024068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.8686081135,595.6484221814374,0.0,0.09263923176275692,0.09263923175228608,0.09263923175228608,0.37500240263292617,0.37500240263292617,0.5,10.000094043199294,0.0,0.0,0.0,0.0,0.0,0.0,26434.185916999668,20085.681612107528,0.7598373437780259,1.0570975349506786,0.6629733491957703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445245170285035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16554.675715870064,1466.2073506237884,0.37500240263292617,6.17534620354742,3.3569278048882767,,,,
225.0,-28.960700405550316,5.109932175697896,35.03580782312119,24.150854616332822,4.895429046972968,-25.57496937033881,-39.14466592306269,1.5096980095468588,-5.197077001967102,-5.197077001992533,40.07535883228579,43159.272953570755,25662.464153185218,25662.464153185218,68821.73710675597,77962.48086450702,77962.48086450702,25662.464153185218,103624.94501769223,103624.94501769223,103624.94501769223,130058.73813764284,125542.46847178075,4516.269665862084,0.0,91670.82452916841,56867.616609265475,38670.23102211438,26433.793119950613,65104.02414206499,20085.524862687776,1466.1854388285108,0.0,0.8856380680534341,2.863817773741703,0.0014947054983599872,1.0,1.0,-3.404606023243275,351939.8870345282,1557785.0501073913,4.426281610855208,1557785.0501073913,4.426281610855208,0.759842704811382,0.09263923068580028,4.028046144702076,101325.0,128429.11457158127,1.2674968129443007,1.0,0.0,4.0280461447018405,1.2846315104105142,1.2849590380808371,3.135565422503829,22758.13663399544,2320.6840902852086,19344.419508481966,1972.5818203445588,0.85,0.8500001480607088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.206769219522,4632.441516551485,5.6797896740830565,5.109932175697896,-2.495735087259216,7.6056672629571125,3.3573372748686774,3.5,0.9592392213910507,0.6,0.00025494518632764463,0.9806336608981822,0.00025998004809883355,198.06872509334372,0.0,0.0,0.0,0.002772981905302687,8.68393991705706e-05,0.00016810578715707405,0.0006771378678601599,0.09263923069084637,0.09263923069084637,0.09263923069084637,0.09263923067601836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.45774260047,595.648236596466,0.0,0.09263923069084637,0.09263923068580028,0.09263923068580028,0.3750024110910724,0.3750024110910724,0.5,10.000094042652677,0.0,0.0,0.0,0.0,0.0,0.0,26433.793119950613,20085.524862687776,0.759842704811382,1.0571041961488967,0.6629278838339073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452719481900795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.62001966896,1466.1854388285108,0.3750024110910724,6.17534620354742,3.3573372748686774,,,,
226.0,-28.965194028846856,5.110632570433995,35.035942225032585,24.150296032335632,4.895421122955057,-25.5790110278952,-39.14838319234548,1.5092381239785801,-5.196778186619042,-5.196778186617847,40.0754935775979,43156.54552258044,25665.95263168021,25665.95263168021,68822.49815426065,77960.25119204688,77960.25119204688,25665.95263168021,103626.20382372709,103626.20382372709,103626.20382372709,130059.71136392321,125543.43784891858,4516.273515004631,0.0,91670.42478477593,56866.71912330688,38670.78406829894,26433.507540196115,65104.291608495056,20085.421657530263,1466.1683695091824,0.0,0.8856391108748377,2.8638493426346816,0.0014947054983599872,1.0,1.0,-3.3992006519612232,351943.9928925449,1557790.8691264594,4.4262465067903065,1557790.8691264594,4.4262465067903065,0.7598470095952028,0.09263928243156078,4.028046144702076,101325.0,128429.03306178066,1.267496008505114,1.0,0.0,4.028046144701727,1.2846336613794611,1.2849611895981918,3.135560172365943,22758.037393724073,2320.6739705938394,19344.329076368405,1972.5725988353215,0.85,0.8499998809960186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.5314097576,4632.441516551485,5.680153639356261,5.110632570433995,-2.495157748229919,7.605790318663914,3.357739334778449,3.5,0.9593540956509854,0.6,0.00025494518632764463,0.9810885369844058,0.0002598595098371809,198.0723700631192,0.0,0.0,0.0,0.002772981905302687,8.68031415636287e-05,0.00016814204476401593,0.0006772839151740183,0.09263928242972555,0.09263928242972555,0.09263928242972555,0.0926392824352875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.10927736876,595.6480313545687,0.0,0.09263928242972555,0.09263928243156078,0.09263928243156078,0.37500241875104723,0.37500241875104723,0.5,10.000094042826431,0.0,0.0,0.0,0.0,0.0,0.0,26433.507540196115,20085.421657530263,0.7598470095952028,1.0571115429398272,0.6628832670832595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452986348708232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.564484778544,1466.1683695091824,0.37500241875104723,6.17534620354742,3.357739334778449,,,,
227.0,-28.969675212063738,5.111306454347507,35.03607090562406,24.14985503945502,4.895544302281968,-25.583027754982762,-39.152074163407065,1.5088968437448451,-5.1964012601119975,-5.196401260096424,40.075597299724,43153.75892311658,25669.133930354874,25669.133930354874,68822.89285347145,77957.96706850005,77957.96706850005,25669.133930354874,103627.10099885492,103627.10099885492,103627.10099885492,130060.17232085468,125543.89961028792,4516.272710566756,0.0,91670.02119196413,56865.81304068489,38671.34239031027,26433.071321999752,65104.41371231002,20085.240171853024,1466.1448127980113,0.0,0.8856406677529787,2.863889164115715,0.0014947054983599872,1.0,1.0,-3.3948986633862432,351949.17208684265,1557795.3484099603,4.426194098350025,1557795.3484099603,4.426194098350025,0.7598526832989118,0.09263924499034669,4.028046144702076,101325.0,128428.93997135258,1.26749508977402,1.0,0.0,4.028046144701491,1.284635257614214,1.2849627862399182,3.135556276248281,22757.93719804674,2320.663753478175,19344.24524259077,1972.5640501690964,0.85,0.849999939548609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.849935860158,4632.441516551485,5.680457261183377,5.111306454347507,-2.4945329812127963,7.605839435560304,3.3581338408166688,3.5,0.9594668116619054,0.6,0.00025494518632764463,0.9815423805328717,0.00025973935653113305,198.0760050758141,0.0,0.0,0.0,0.002772981905302687,8.676715430843213e-05,0.0001681780320192125,0.0006774288734985712,0.09263924499389035,0.09263924499389035,0.09263924499389035,0.09263924498259947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.6108079463,595.6478733658638,0.0,0.09263924499389035,0.09263924499034669,0.09263924499034669,0.3750024257753681,0.3750024257753681,0.5,10.000094042486667,0.0,0.0,0.0,0.0,0.0,0.0,26433.071321999752,20085.240171853024,0.7598526832989118,1.057115622876093,0.6628392218353855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453252320523733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.509105844987,1466.1448127980113,0.3750024257753681,6.17534620354742,3.3581338408166688,,,,
228.0,-28.974141530769916,5.111953303837084,35.03619467508428,24.14929704917597,4.895525799887273,-25.587052875397998,-39.15577767239881,1.5084371448687894,-5.196093545326676,-5.196093545319909,40.075712956473865,43151.08464405544,25672.37806125153,25672.37806125153,68823.46270530697,77955.78281990832,77955.78281990832,25672.37806125153,103628.16088115984,103628.16088115984,103628.16088115984,130060.91161850211,125544.63692331625,4516.2746951858635,0.0,91669.62328520615,56864.925110784236,38671.886860468796,26432.750737342274,65104.637597811074,20085.115979941977,1466.1265275938172,0.0,0.8856418258142174,2.8639216738502067,0.0014947054983599872,1.0,1.0,-3.3901906993141324,351953.40031528106,1557800.343107611,4.426155115171861,1557800.343107611,4.426155115171861,0.7598572006191993,0.09263926234608368,4.028046144702076,101325.0,128428.85818317153,1.2674942825874318,1.0,0.0,4.0280461447007605,1.2846374077225091,1.2849649368964018,3.135551028241708,22757.838413985264,2320.6536803072677,19344.15911626572,1972.5552677280948,0.85,0.8499998446415828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.162932719925,4632.441516551485,5.680781694188713,5.111953303837084,-2.4939693201303976,7.605922623967482,3.3585215167479685,3.5,0.9595775762137053,0.6,0.00025494518632764463,0.981994944054335,0.0002596196526990858,198.07962816358477,0.0,0.0,0.0,0.002772981905302687,8.673105866719612e-05,0.0001682141276604485,0.0006775742684070925,0.0926392623457031,0.0926392623457031,0.0926392623457031,0.09263926234648487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.1700445898,595.6476971989625,0.0,0.0926392623457031,0.09263926234608368,0.09263926234608368,0.3750024322891084,0.3750024322891084,0.5,10.000094042497354,0.0,0.0,0.0,0.0,0.0,0.0,26432.750737342274,20085.115979941977,0.7598572006191993,1.0571207404681249,0.66279586579722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445351756577551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16554.453826340246,1466.1265275938172,0.3750024322891084,6.17534620354742,3.3585215167479685,,,,
229.0,-28.97863062242356,5.112575448326023,35.03631307889534,24.148814880196028,4.8955723980474755,-25.591111988922858,-39.15951264845205,1.5080537672292702,-5.195715749437454,-5.195715749442609,40.075805676529754,43148.448701124595,25675.342661206672,25675.342661206672,68823.79136233126,77953.64187434864,77953.64187434864,25675.342661206672,103628.98453555531,103628.98453555531,103628.98453555531,130061.2851529391,125545.01223168038,4516.272921258736,0.0,91669.22325053535,56864.03008817247,38672.43684706986,26432.300617383793,65104.737464453654,20084.925335575284,1466.1025710091155,0.0,0.8856434272220568,2.863961587976282,0.0014947054983599872,1.0,1.0,-3.3861320978461436,351958.5915643902,1557804.347280043,4.426101207974193,1557804.347280043,4.426101207974193,0.7598629277984976,0.09263920725257718,4.028046144702076,101325.0,128428.77455767928,1.267493457267992,1.0,0.0,4.028046144699392,1.2846392008658385,1.2849667304969081,3.135546651532352,22757.739101649597,2320.6435532673845,19344.07715639068,1972.5469101467554,0.85,0.8499999525431119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.4702379148575,4632.441516551485,5.681051386467914,5.112575448326023,-2.493363461996771,7.605938910322794,3.3589021604345697,3.5,0.9596863315527342,0.6,0.00025494518632764463,0.9824500420008814,0.0002594993897179923,198.08326985838224,0.0,0.0,0.0,0.002772981905302687,8.669467039316495e-05,0.00016825051593447968,0.0006777208420540161,0.09263920727289678,0.09263920727289678,0.09263920727289678,0.09263920720592517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.6183835873,595.6475559661548,0.0,0.09263920727289678,0.09263920725257718,0.09263920725257718,0.37500243839578623,0.37500243839578623,0.5,10.000094040769161,0.0,0.0,0.0,0.0,0.0,0.0,26432.300617383793,20084.925335575284,0.7598629277984976,1.0571241670378928,0.6627543613808917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453781940870896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.39869524843,1466.1025710091155,0.37500243839578623,6.17534620354742,3.3589021604345697,,,,
