time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
230.0,-28.98306850745931,5.113172876880585,35.03642614846843,24.148316122032725,4.8956450486252905,-25.595078236475878,-39.1631584969349,1.5076547826960593,-5.195379019455174,-5.19537901949714,40.07588857203446,43145.64929064477,25678.308573437178,25678.308573437178,68823.95786408195,77951.3283033228,77951.3283033228,25678.308573437178,103629.63687675999,103629.63687675999,103629.63687675999,130061.53668184693,125545.26531419605,4516.271367650882,0.0,91668.81926302768,56863.14027081353,38672.976658015716,26431.89980508694,65104.87646310266,20084.755641039654,1466.0812288017564,0.0,0.8856448536149726,2.8639971638605584,0.0014947054983599872,1.0,1.0,-3.3828564040595097,351963.2185823246,1557807.9271805186,4.42605319230579,1557807.9271805186,4.42605319230579,0.7598680302644856,0.09263915864826694,4.028046144702076,101325.0,128428.68915055216,1.267492614365183,1.0,0.0,4.028046144700079,1.284641067011431,1.2849685971182903,3.1355420966518373,22757.63880798534,2320.6333261598343,19343.99740370958,1972.5387776365612,0.85,0.8500001940852512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4519.77238312599,4632.441516551485,5.681327818476868,5.113172876880585,-2.492797137933397,7.605970014813982,3.3592764295284616,3.5,0.9597932655795605,0.6,0.00025494518632764463,0.982900172395601,0.00025938054899946994,198.0868701443577,0.0,0.0,0.0,0.002772981905302687,8.66591640601275e-05,0.00016828602226751712,0.00067786386320192,0.0926391586579793,0.0926391586579793,0.0926391586579793,0.09263915858870875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.01921057963,595.6474297003032,0.0,0.0926391586579793,0.09263915864826694,0.09263915864826694,0.37500244416984213,0.37500244416984213,0.5,10.000094040549502,0.0,0.0,0.0,0.0,0.0,0.0,26431.89980508694,20084.755641039654,0.7598680302644856,1.0571244675210625,0.6627099479268194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454047673712713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.342959061276,1466.0812288017564,0.37500244416984213,6.17534620354742,3.3592764295284616,,,,
231.0,-28.987495135325496,5.113746189873168,35.03653455936115,24.147726245597028,4.895561597776965,-25.599095611617404,-39.166857151407726,1.5071620786098994,-5.195053414419306,-5.195053414425662,40.075980291522065,43143.11497860412,25681.202440936155,25681.202440936155,68824.31741954028,77949.27782058269,77949.27782058269,25681.202440936155,103630.48026151885,103630.48026151885,103630.48026151885,130062.00577324687,125545.73492594824,4516.270847298627,0.0,91668.42578846945,56862.262964876834,38673.514248436244,26431.52551172801,65105.039760164254,20084.600497087242,1466.0609448356745,0.0,0.8856461907203299,2.864031564714238,0.0014947054983599872,1.0,1.0,-3.378866464958719,351967.69277740805,1557811.8881580178,4.426008182356702,1557811.8881580178,4.426008182356702,0.7598729210001687,0.09263912944860475,4.028046144702076,101325.0,128428.61560243285,1.2674918885016813,1.0,0.0,4.028046144703277,1.284643371513153,1.2849709022075646,3.1355364718517396,22757.54112425876,2320.623365191861,19343.908505560226,1972.529712548141,0.85,0.8499999362822322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.069333142792,4632.441516551485,5.681594804892092,5.113746189873168,-2.4922481173538724,7.60599430722704,3.3596442795562975,3.5,0.9598983655875136,0.6,0.00025494518632764463,0.9833493826801186,0.0002592620596687533,198.0904614282029,0.0,0.0,0.0,0.002772981905302687,8.66231571915868e-05,0.00016832202913605782,0.0006780089005299282,0.0926391294421859,0.0926391294421859,0.0926391294421859,0.09263912946000788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.46270015195,595.6472899951833,0.0,0.0926391294421859,0.09263912944860475,0.09263912944860475,0.3750024496838325,0.3750024496838325,0.5,10.000094041208575,0.0,0.0,0.0,0.0,0.0,0.0,26431.52551172801,20084.600497087242,0.7598729210001687,1.0571273387294933,0.6626693592006997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454310384971294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16554.288099076977,1466.0609448356745,0.3750024496838325,6.17534620354742,3.3596442795562975,,,,
232.0,-28.99190773423578,5.1142975924190885,35.036637055366356,24.14745041113349,4.895881810801762,-25.603012507949582,-39.17044677129013,1.5069865804001066,-5.194659091395863,-5.194659091402705,40.07602644765421,43140.183484955356,25683.831694417375,25683.831694417375,68824.01517937273,77946.86449534987,77946.86449534987,25683.831694417375,103630.69618976724,103630.69618976724,103630.69618976724,130061.69404211499,125545.42935869472,4516.264683420274,0.0,91668.01952755656,56861.33850049912,38674.090030063824,26430.99785234775,65105.08788241158,20084.362375906137,1466.0343982679142,0.0,0.8856480466291062,2.8640732262041055,0.0014947054983599872,1.0,1.0,-3.3770364529879657,351973.11129801,1557813.8814494014,4.425945708478922,1557813.8814494014,4.425945708478922,0.7598790816791705,0.09263899370287686,4.028046144702076,101325.0,128428.49734641064,1.2674907214054838,1.0,0.0,4.0280461447028,1.2846441923646985,1.284971723268393,3.1355344683320308,22757.440266200465,2320.6130805321354,19343.824290688965,1972.5211250211812,0.85,0.8500000028306597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.361201591677,4632.441516551485,5.681809605253175,5.1142975924190885,-2.491656853733419,7.6059544461525075,3.3600058504371946,3.5,0.9600016715534841,0.6,0.00025494518632764463,0.9837973897955605,0.00025914399547311657,198.09404146008356,0.0,0.0,0.0,0.002772981905302687,8.658822501063411e-05,0.00016835696131701052,0.0006781496089667407,0.0926389937146489,0.0926389937146489,0.0926389937146489,0.0926389936797263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.6858846721,595.6472196890081,0.0,0.0926389937146489,0.09263899370287686,0.09263899370287686,0.37500245499329166,0.37500245499329166,0.5,10.000094040174456,0.0,0.0,0.0,0.0,0.0,0.0,26430.99785234775,20084.362375906137,0.7598790816791705,1.0571219150134321,0.6626238422851414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454572439348452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.23331668181,1466.0343982679142,0.37500245499329166,6.17534620354742,3.3600058504371946,,,,
233.0,-28.99630627925868,5.11482364710545,35.03673596093977,24.14676396818834,4.895719309296859,-25.60698289256895,-39.17410837076602,1.5063959264558147,-5.194469710436806,-5.1944697104247695,40.07612784314559,43137.60841737725,25686.8734376603,25686.8734376603,68824.48185503755,77944.74312316693,77944.74312316693,25686.8734376603,103631.61656082723,103631.61656082723,103631.61656082723,130062.45185672863,125546.18337123239,4516.26848549625,0.0,91667.63168373573,56860.49699352876,38674.594100229966,26430.835295901397,65105.42939613137,20084.30933991866,1466.0240694135287,0.0,0.8856486491733104,2.864093235078883,0.0014947054983599872,1.0,1.0,-3.3731860132168094,351975.7136664869,1557818.2603045986,4.425925425584058,1557818.2603045986,4.425925425584058,0.7598817485360787,0.0926390512153286,4.028046144702076,101325.0,128428.43844110388,1.267490140055306,1.0,0.0,4.028046144701784,1.2846469550171271,1.2849744866251833,3.1355277253184113,22757.34398035693,2320.6032621085624,19343.743979569103,1972.5129355660806,0.85,0.8500000701428828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.648493625336,4632.441516551485,5.682121375701276,5.11482364710545,-2.491225885117635,7.606049532223085,3.360361767188336,3.5,0.9601033620538103,0.6,0.00025494518632764463,0.9842441892245759,0.000259026356587891,198.09761021854405,0.0,0.0,0.0,0.002772981905302687,8.655260577836e-05,0.00016839258054928463,0.0006782930848779797,0.09263905121355909,0.09263905121355909,0.09263905121355909,0.09263905121000976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.1761624752,595.6470652448942,0.0,0.09263905121355909,0.0926390512153286,0.0926390512153286,0.3750024601323432,0.3750024601323432,0.5,10.000094040510268,0.0,0.0,0.0,0.0,0.0,0.0,26430.835295901397,20084.30933991866,0.7598817485360787,1.057123537827817,0.6625808141884482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454833672674787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.178667779128,1466.0240694135287,0.3750024601323432,6.17534620354742,3.360361767188336,,,,
234.0,-29.000692704945646,5.115330139688938,35.036829073016094,24.14636785341429,4.895876485210642,-25.610914615803544,-39.177719050180144,1.506098397132601,-5.194037942856994,-5.1940379428446,40.07615849172095,43134.870268845225,25689.22088999304,25689.22088999304,68824.09115883827,77942.50289779114,77942.50289779114,25689.22088999304,103631.72378778418,103631.72378778418,103631.72378778418,130061.95860346775,125545.69856506704,4516.260038400712,0.0,91667.23249522505,56859.599870587204,38675.14736070872,26430.234815683565,65105.38217639228,20084.033221068705,1465.9943958665094,0.0,0.8856507537734595,2.8641388535066685,0.0014947054983599872,1.0,1.0,-3.3716129699794806,351981.64683441597,1557819.5838935284,4.425854580498566,1557819.5838935284,4.425854580498566,0.7598885655435397,0.09263887175586918,4.028046144702076,101325.0,128428.34629716945,1.2674892306653782,1.0,0.0,4.02804614469927,1.2846483466488487,1.2849758786117131,3.1355243286691583,22757.2448780884,2320.593156489566,19343.65660984086,1972.5040263332392,0.85,0.8499999324815333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.930343386848,4632.441516551485,5.682286374434162,5.115330139688938,-2.490624122063701,7.605954261752639,3.36071095633942,3.5,0.9602031303826914,0.6,0.00025494518632764463,0.9846899756375749,0.0002589090908156861,198.10116927204135,0.0,0.0,0.0,0.002772981905302687,8.651749514651485e-05,0.00016842769118112976,0.0006784345121232215,0.0926388717545144,0.0926388717545144,0.0926388717545144,0.09263887175670948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.3243572846,595.647018561529,0.0,0.0926388717545144,0.09263887175586918,0.09263887175586918,0.3750024651405516,0.3750024651405516,0.5,10.000094040678034,0.0,0.0,0.0,0.0,0.0,0.0,26430.234815683565,20084.033221068705,0.7598885655435397,1.057118303558541,0.6625392375699204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455094083384692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.12415333603,1465.9943958665094,0.3750024651405516,6.17534620354742,3.36071095633942,,,,
235.0,-29.005065038707237,5.115814351649751,35.0369180132681,24.145814857352548,4.895853933130565,-25.61485330378638,-39.18134205797685,1.5056421998086216,-5.193771851822305,-5.193771851831692,40.076224344387406,43132.24044716397,25691.894564714108,25691.894564714108,68824.13501187807,77940.35529720015,77940.35529720015,25691.894564714108,103632.24986191426,103632.24986191426,103632.24986191426,130062.16850632476,125545.90966252318,4516.258843801578,0.0,91666.84066258083,56858.72581901835,38675.683159513865,26429.918644410507,65105.60180392437,20083.899416243636,1465.9775443442188,0.0,0.885651879606873,2.864166967655598,0.0014947054983599872,1.0,1.0,-3.3689825222996888,351985.3033842519,1557822.4278073339,4.425816682768444,1557822.4278073339,4.425816682768444,0.759892593180231,0.092638833953375,4.028046144702076,101325.0,128428.26350681868,1.267488413588144,1.0,0.0,4.02804614470231,1.2846504804231027,1.284978012929991,3.135519120636945,22757.147601982284,2320.5832370873118,19343.571457317546,1972.4953431923793,0.85,0.8499998240391342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.208126154888,4632.441516551485,5.682528617978944,5.115814351649751,-2.4901526061409682,7.60596695779072,3.361055121013948,3.5,0.9603014631468423,0.6,0.00025494518632764463,0.9851345467249071,0.00025879225043443386,198.10471701891868,0.0,0.0,0.0,0.002772981905302687,8.648227786356132e-05,0.0001684629084640833,0.0006785763689640495,0.09263883395007082,0.09263883395007082,0.09263883395007082,0.09263883396488125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.6427751161,595.6469182555895,0.0,0.09263883395007082,0.092638833953375,0.092638833953375,0.37500247004341486,0.37500247004341486,0.5,10.000094040845296,0.0,0.0,0.0,0.0,0.0,0.0,26429.918644410507,20083.899416243636,0.759892593180231,1.0571154110387095,0.6624966093864458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445535378592777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16554.06973506546,1465.9775443442188,0.37500247004341486,6.17534620354742,3.361055121013948,,,,
236.0,-29.009433696961477,5.116278831478263,35.03700202075601,24.145314667280786,4.895893328060744,-25.618779513129734,-39.18495570598168,1.5052390893810317,-5.193417367113284,-5.193417367112149,40.076259897730274,43129.58639992575,25694.262420457602,25694.262420457602,68823.84882038335,77938.17058042533,77938.17058042533,25694.262420457602,103632.43300088293,103632.43300088293,103632.43300088293,130061.87058751783,125545.61779038556,4516.252797132267,0.0,91666.44758709444,56857.86318452303,38676.20489174602,26429.437586634904,65105.64247838092,20083.680741647222,1465.9534986906003,0.0,0.8856535695869762,2.86420442147667,0.0014947054983599872,1.0,1.0,-3.367351418264775,351990.1746619767,1557823.9632158095,4.42575979489149,1557823.9632158095,4.42575979489149,0.7598981505305786,0.09263870275949264,4.028046144702076,101325.0,128428.18483649881,1.267487637172453,1.0,0.0,4.028046144701869,1.284652365899623,1.2849798988872294,3.135514518654465,22757.050017329013,2320.573286222004,19343.495851848103,1972.4876335800814,0.85,0.8500001466410823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.481154246432,4632.441516551485,5.682709170716406,5.116278831478263,-2.4896235910996833,7.605902422577946,3.361393408521608,3.5,0.9603981167204595,0.6,0.00025494518632764463,0.9855789604016738,0.0002586755567750162,198.10826191037324,0.0,0.0,0.0,0.002772981905302687,8.644716476013633e-05,0.0001684980215675083,0.0006787178061649291,0.09263870278927422,0.09263870278927422,0.09263870278927422,0.09263870261914936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.81469536485,595.6468640982789,0.0,0.09263870278927422,0.09263870275949264,0.09263870275949264,0.3750024748620016,0.3750024748620016,0.5,10.000094039084797,0.0,0.0,0.0,0.0,0.0,0.0,26429.437586634904,20083.680741647222,0.7598981505305786,1.057110354808911,0.6624554302531831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455612663431838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16554.015452888936,1465.9534986906003,0.3750024748620016,6.17534620354742,3.361393408521608,,,,
237.0,-29.013789197984114,5.116724675076219,35.03708490081511,24.145768128242366,4.8964256196753295,-25.62254475000781,-39.188368362933375,1.5057997856883039,-5.193041836648888,-5.193041836658638,40.07639660605868,43126.14922523001,25696.499513778275,25696.499513778275,68822.64873900829,77937.85141312171,77937.85141312171,25696.499513778275,103634.35092689999,103634.35092689999,103634.35092689999,130063.4151115839,125547.15892696525,4516.256184618652,0.0,91666.01341322788,56856.815905438365,38676.886119766124,26429.064184683913,65105.95030445004,20083.53791528054,1465.931939671821,0.0,0.8856549988822804,2.8642440993528653,0.0014947054983599872,1.0,1.0,-3.359049233106475,351995.3352051573,1557829.86712004,4.425711682264406,1557829.86712004,4.425711682264406,0.7599034825803362,0.09263873006290063,4.028046144702076,101325.0,128427.98718636755,1.267485686517321,1.0,0.0,4.028046144700881,1.2846497433449993,1.2849772756639632,3.1355209196662126,22756.942229619795,2320.562294934539,19343.39957690333,1972.4778162678726,0.85,0.8499999420715894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4521.750018715477,4632.441516551485,5.682866015905507,5.116724675076219,-2.4890861630004855,7.605810838076705,3.3617265505226253,3.5,0.9604933001493215,0.6,0.00025494518632764463,0.9860222509769923,0.00025855926281078773,198.11179625185628,0.0,0.0,0.0,0.002772981905302687,8.641401674469117e-05,0.00016853116958295345,0.0006788513279007474,0.09263871651669962,0.09263871651669962,0.09263871651669962,0.0926387730395964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.4680524707,595.64665835964,0.0,0.09263871651669962,0.09263873006290063,0.09263873006290063,0.37500247960543936,0.37500247960543936,0.5,10.000095630442841,0.0,0.0,0.0,0.0,0.0,0.0,26429.064184683913,20083.53791528054,0.7599034825803362,1.057086923962835,0.6623995045546905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455871332576988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,,,16553.961098600623,1465.931939671821,0.37500247960543936,6.17534620354742,3.3617265505226253,,,,
238.0,-29.018122348245626,5.117145075499709,35.03716196681262,24.144040862470888,4.895660984846827,-25.626618023069145,-39.192177274357505,1.5041566613681292,-5.193030896370885,-5.193030896350265,40.07639338768468,43124.450881345474,25699.55194921502,25699.55194921502,68824.0028305605,77933.95385136301,77933.95385136301,25699.55194921502,103633.50580057803,103633.50580057803,103633.50580057803,130062.52851734898,125546.27341428633,4516.255103062644,0.0,91665.67273053728,56856.169767393985,38677.225514603655,26429.022716770953,65106.24823137461,20083.516168005975,1465.9302148074435,0.0,0.8856550667678349,2.8642452552895827,0.0014947054983599872,1.0,1.0,-3.3624621656798013,351995.48554745474,1557829.7281305753,4.42570939711826,1557829.7281305753,4.42570939711826,0.7599038520354241,0.09263870852312686,4.028046144702076,101325.0,128428.05087981827,1.2674863151228055,1.0,0.0,4.028046144702688,1.2846574287893477,1.2849849630677808,3.1355021614579996,22756.85765196642,2320.5536704140986,19343.330201201446,1972.4707419150727,0.85,0.8500000526008471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.01496031217,4632.441516551485,5.683208077542694,5.117145075499709,-2.4888264695246725,7.605971545024381,3.36205484472714,3.5,0.9605870984934686,0.6,0.00025494518632764463,0.9864634802425578,0.0002584436134067093,198.11531258159573,0.0,0.0,0.0,0.002772981905302687,8.637703368036655e-05,0.00016856815264727808,0.0006790002973904195,0.09263870851886588,0.09263870851886588,0.09263870851886588,0.09263870852512494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.4524882624,595.6466632626036,0.0,0.09263870851886588,0.09263870852312686,0.09263870852312686,0.37500249067638786,0.37500249067638786,0.5,10.000095630928232,0.0,0.0,0.0,0.0,0.0,0.0,26429.022716770953,20083.516168005975,0.7599038520354241,1.0571028849024402,0.6623703876790716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445612923189543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.90686227357,1465.9302148074435,0.37500249067638786,6.17534620354742,3.36205484472714,,,,
239.0,-29.022442032444363,5.117555427082005,35.037230924165726,24.143902281671785,4.896096154160745,-25.6304641902164,-39.1956961370073,1.5041183158313411,-5.192306419307954,-5.19230641932125,40.07631355860546,43121.60051742292,25700.75781018241,25700.75781018241,68822.35832760533,77931.63076277598,77931.63076277598,25700.75781018241,103632.38857295839,103632.38857295839,103632.38857295839,130060.25420538438,125544.02440919928,4516.229796185093,0.0,91665.26683626736,56855.23660669898,38677.81136618709,26427.86563242599,65105.67699861308,20082.951599434786,1465.8764429664914,0.0,0.8856590763293314,2.864321803489317,0.0014947054983599872,1.0,1.0,-3.3645203076208645,352005.44148921635,1557826.2806197333,4.425574428705123,1557826.2806197333,4.425574428705123,0.7599157600829393,0.09263820553271712,4.028046144702076,101325.0,128427.92688915845,1.2674850914301352,1.0,0.0,4.028046144706017,1.284657608145401,1.2849851424695624,3.1355017236983276,22756.75688493066,2320.543395036089,19343.24292838968,1972.461842564962,0.85,0.8499999813768991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.2742973596605,4632.441516551485,5.68314881412387,5.117555427082005,-2.488046020166236,7.60560144724824,3.3623762066466862,3.5,0.9606789161847675,0.6,0.00025494518632764463,0.9869035503632663,0.00025832837082590557,198.11881810793784,0.0,0.0,0.0,0.002772981905302687,8.634287987849619e-05,0.00016860230644914846,0.0006791378704803704,0.09263820552362002,0.09263820552362002,0.09263820552362002,0.09263820555242777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.0664851002,595.6467848589399,0.0,0.09263820552362002,0.09263820553271712,0.09263820553271712,0.375002500445859,0.375002500445859,0.5,10.00009563175733,0.0,0.0,0.0,0.0,0.0,0.0,26427.86563242599,20082.951599434786,0.7599157600829393,1.057086900871508,0.6623324186973975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445638581690499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16553.852928523396,1465.8764429664914,0.375002500445859,6.17534620354742,3.3623762066466862,,,,
240.0,-29.02675357554733,5.117943535441839,35.037297430321,24.143315478600584,4.896026702139329,-25.634353725586767,-39.19927807347847,1.5036268507198332,-5.192197008209632,-5.192197008214581,40.07638074823807,43119.04505638457,25703.426996816368,25703.426996816368,68822.47205320094,77929.53615358322,77929.53615358322,25703.426996816368,103632.96315039959,103632.96315039959,103632.96315039959,130060.74532900113,125544.5125365986,4516.232792402527,0.0,91664.88089808419,56854.38979497848,38678.32344789523,26427.782178601534,65106.10562649676,20082.927905556186,1465.8707599955283,0.0,0.885659393021504,2.8643333639992767,0.0014947054983599872,1.0,1.0,-3.36216975529004,352006.9450626092,1557829.1822810513,4.425563768362497,1557829.1822810513,4.425563768362497,0.7599172631980162,0.09263825342555353,4.028046144702076,101325.0,128427.85606916774,1.2674843924911694,1.0,0.0,4.028046144701601,1.2846599069113116,1.2849874418215628,3.135496113042592,22756.661072179435,2320.5336248545054,19343.16177175484,1972.453566891328,0.85,0.8499999938656343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.531743713479,4632.441516551485,5.683415496761362,5.117943535441839,-2.487726155589599,7.605669691031437,3.3626952378331776,3.5,0.9607700679523364,0.6,0.00025494518632764463,0.9873430023425788,0.00025821339263331933,198.1223171512952,0.0,0.0,0.0,0.002772981905302687,8.63081267062736e-05,0.00016863705962137104,0.0006792778578617577,0.09263825342631303,0.09263825342631303,0.09263825342631303,0.09263825342396727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.3913687344,595.6466825161338,0.0,0.09263825342631303,0.09263825342555353,0.09263825342555353,0.3750025091755309,0.3750025091755309,0.5,10.00009563170655,0.0,0.0,0.0,0.0,0.0,0.0,26427.782178601534,20082.927905556186,0.7599172631980162,1.0570816882831906,0.6622888075006603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456641613595476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16553.799120105006,1465.8707599955283,0.3750025091755309,6.17534620354742,3.3626952378331776,,,,
241.0,-29.031045630680953,5.11831534604269,35.03735924162503,24.142846546042733,4.896093526773062,-25.638206553798895,-39.202820615004725,1.5032544548650144,-5.191832671254815,-5.191832671277439,40.07637829897317,43116.404690039264,25705.382727900647,25705.382727900647,68821.78741793991,77927.36697437933,77927.36697437933,25705.382727900647,103632.74970227998,103632.74970227998,103632.74970227998,130059.99343290259,125543.77012985261,4516.223303049975,0.0,91664.4900602003,56853.52779599902,38678.84696022365,26427.243730622613,65106.090690846264,20082.673247751198,1465.8448767373693,0.0,0.8856612719744357,2.864371860551691,0.0014947054983599872,1.0,1.0,-3.3619597741534903,352011.95197085006,1557829.0765073851,4.425500520040264,1557829.0765073851,4.425500520040264,0.7599231101229209,0.09263805927145083,4.028046144702076,101325.0,128427.76815661641,1.267483524861746,1.0,0.0,4.02804614470173,1.28466164875131,1.284989184105658,3.1354918617033,22756.564043031845,2320.5237306350127,19343.07776024622,1972.4450001015862,0.85,0.8499999263363816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.7843177173245,4632.441516551485,5.6835305250360255,5.11831534604269,-2.487225111861411,7.6055404579041,3.363008242900198,3.5,0.9608594979714852,0.6,0.00025494518632764463,0.9877806777367647,0.00025809898095170616,198.12580050190434,0.0,0.0,0.0,0.002772981905302687,8.627376847343517e-05,0.00016867141785420947,0.0006794162544090813,0.0926380592734466,0.0926380592734466,0.0926380592734466,0.09263805925372512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.37952556805,595.6466862468967,0.0,0.0926380592734466,0.09263805927145083,0.09263805927145083,0.37500251706984344,0.37500251706984344,0.5,10.000095631745019,0.0,0.0,0.0,0.0,0.0,0.0,26427.243730622613,20082.673247751198,0.7599231101229209,1.0570714150959775,0.6622484046043531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445689693722546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.74533079043,1465.8448767373693,0.37500251706984344,6.17534620354742,3.363008242900198,,,,
242.0,-29.035325193310335,5.118669941243191,35.03741709450183,24.14230032535272,4.896074074896721,-25.642054605630285,-39.206362527888245,1.5028034977440772,-5.191540328416124,-5.1915403284353605,40.07638770845363,43113.81190665058,25707.44857607014,25707.44857607014,68821.26048272073,77925.23416177153,77925.23416177153,25707.44857607014,103632.68273784166,103632.68273784166,103632.68273784166,130059.50757865488,125543.2909109435,4516.216667711382,0.0,91664.10435098609,56852.68213848921,38679.35801388542,26426.824840813224,65106.18285469865,20082.477763825314,1465.824459395335,0.0,0.8856627381642832,2.8644027503610263,0.0014947054983599872,1.0,1.0,-3.361419141729698,352015.96953886206,1557829.4828663622,4.425451166056772,1557829.4828663622,4.425451166056772,0.7599277584346876,0.09263792124846744,4.028046144702076,101325.0,128427.6946641732,1.2674827995477247,1.0,0.0,4.028046144702912,1.2846637580591744,1.2849912939513084,3.1354867134942053,22756.4682871243,2320.5139662498714,19342.996327335906,1972.4366962556946,0.85,0.8499999245612401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.033437195165,4632.441516551485,5.683674227270783,5.118669941243191,-2.4867835401911282,7.605453481434319,3.3633169783238577,3.5,0.9609477080925307,0.6,0.00025494518632764463,0.9882172876639672,0.00025798494876598033,198.129273835789,0.0,0.0,0.0,0.002772981905302687,8.623942897585619e-05,0.00016870575735178844,0.0006795545754899153,0.09263792122689445,0.09263792122689445,0.09263792122689445,0.09263792129227366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.4250144374,595.6466719173675,0.0,0.09263792122689445,0.09263792124846744,0.09263792124846744,0.3750025242962259,0.3750025242962259,0.5,10.00009563360867,0.0,0.0,0.0,0.0,0.0,0.0,26426.824840813224,20082.477763825314,0.7599277584346876,1.0570618252388293,0.6622076432106341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457151115762623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.691788166732,1465.824459395335,0.3750025242962259,6.17534620354742,3.3633169783238577,,,,
243.0,-29.03959003015352,5.119008768115057,35.037470766315366,24.141859576944285,4.896151827792922,-25.645897116258496,-39.209896058868594,1.502458921703996,-5.1912054756180055,-5.191205475569709,40.076382777175695,43111.243858441885,25709.340775298097,25709.340775298097,68820.58463373999,77923.13480246186,77923.13480246186,25709.340775298097,103632.47557775996,103632.47557775996,103632.47557775996,130058.80246509009,125542.59475549693,4516.207709593157,0.0,91663.71494150256,56851.82402908829,38679.87879157141,26426.326887330128,65106.20567890154,20082.24160022928,1465.8005866702583,0.0,0.8856644747866913,2.8644381322217463,0.0014947054983599872,1.0,1.0,-3.361256792329982,352020.57135098544,1557829.2699030654,4.425392709080677,1557829.2699030654,4.425392709080677,0.7599331411380345,0.09263773850300001,4.028046144702076,101325.0,128427.60697432622,1.2674819341162222,1.0,0.0,4.028046144699996,1.2846653697845978,1.2849929060876546,3.1354827797510145,22756.37161259041,2320.5041081909126,19342.920299838326,1972.4289436085032,0.85,0.8500001946328067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.278857254936,4632.441516551485,5.683784172196813,5.119008768115057,-2.4863167253362093,7.605325493451266,3.3636211401194136,3.5,0.9610346114626896,0.6,0.00025494518632764463,0.9886526024005461,0.00025787135512374374,198.13273533924095,0.0,0.0,0.0,0.002772981905302687,8.620518333040357e-05,0.00016874000299724106,0.0006796925185300536,0.09263773851547312,0.09263773851547312,0.09263773851547312,0.09263773848638837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.40117553953,595.6466794268931,0.0,0.09263773851547312,0.09263773850300001,0.09263773850300001,0.37500253099558273,0.37500253099558273,0.5,10.000095632485793,0.0,0.0,0.0,0.0,0.0,0.0,26426.326887330128,20082.24160022928,0.7599331411380345,1.05705107395073,0.6621679670761801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457404563383875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.638352741036,1465.8005866702583,0.37500253099558273,6.17534620354742,3.3636211401194136,,,,
244.0,-29.04384557411932,5.119331293172575,35.03752076661189,24.141472053620987,4.89627991111369,-25.649733490058136,-39.21341736624015,1.5021678362124236,-5.190922951097548,-5.190922951059415,40.07638418626805,43108.66247470766,25711.29699323325,25711.29699323325,68819.9594679409,77921.04710270539,77921.04710270539,25711.29699323325,103632.34409593864,103632.34409593864,103632.34409593864,130058.25737010644,125542.05673394869,4516.200636157745,0.0,91663.32439667925,56850.93980576875,38680.42732323389,26425.9132741678,65106.34059740169,20082.046713945478,1465.7806194145046,0.0,0.8856659197056843,2.864467985139729,0.0014947054983599872,1.0,1.0,-3.3609703246165736,352024.45406323264,1557829.3307553683,4.425344071339834,1557829.3307553683,4.425344071339834,0.7599376606437417,0.09263759310839581,4.028046144702076,101325.0,128427.50904007806,1.2674809675803411,1.0,0.0,4.028046144701797,1.284666731315634,1.2849942679658246,3.1354794566657245,22756.274656197835,2320.4942213903664,19342.83543987565,1972.4202903005257,0.85,0.8500000871015805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.5209073565675,4632.441516551485,5.683912492019029,5.119331293172575,-2.4858945898034204,7.605225882975995,3.3639211361278316,3.5,0.9611203246079519,0.6,0.00025494518632764463,0.9890871748442756,0.0002577580549133941,198.1361894207994,0.0,0.0,0.0,0.002772981905302687,8.617106865529882e-05,0.0001687741176723458,0.000679829934015587,0.09263759308698914,0.09263759308698914,0.09263759308698914,0.09263759315012382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.40797960525,595.6466772836118,0.0,0.09263759308698914,0.09263759310839581,0.09263759310839581,0.3750025372613623,0.3750025372613623,0.5,10.000095634425012,0.0,0.0,0.0,0.0,0.0,0.0,26425.9132741678,20082.046713945478,0.7599376606437417,1.0570392812199834,0.662126946149206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445765714774374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16553.585069669833,1465.7806194145046,0.3750025372613623,6.17534620354742,3.3639211361278316,,,,
245.0,-29.048088927344214,5.119637463294667,35.03756727858398,24.14082755511629,4.896162431008505,-25.653543515884763,-39.21692728819323,1.5016170177337038,-5.190670150190101,-5.190670150256522,40.076383537778035,43106.082927337564,25713.259585310574,25713.259585310574,68819.34251264815,77918.91324719915,77918.91324719915,25713.259585310574,103632.17283250972,103632.17283250972,103632.17283250972,130057.71381768344,125541.51967293106,4516.1941447523795,0.0,91662.94506664544,56850.114739433644,38680.92258579088,26425.540985173717,65106.463570964595,20081.870840812102,1465.762693838694,0.0,0.8856672195535715,2.864494697524216,0.0014947054983599872,1.0,1.0,-3.3609268351248716,352027.9283147056,1557829.3027502706,4.425300316961226,1557829.3027502706,4.425300316961226,0.7599417113950179,0.0926374600908377,4.028046144702076,101325.0,128427.4485758407,1.2674803708447144,1.0,0.0,4.0280461447028015,1.2846693077365645,1.2849968450436355,3.135473168421076,22756.180483981287,2320.4846184967637,19342.755528480106,1972.412141605962,0.85,0.8500000930338909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.759436815157,4632.441516551485,5.684046630784897,5.119637463294667,-2.4855005526019505,7.6051380158966175,3.364216779133708,3.5,0.9612047940382024,0.6,0.00025494518632764463,0.9895207076123264,0.0002576451249239817,198.1396337274607,0.0,0.0,0.0,0.002772981905302687,8.613707670039695e-05,0.00016880810962724768,0.0006799668551784804,0.09263746009602275,0.09263746009602275,0.09263746009602275,0.092637460084241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.4048466085,595.646678270523,0.0,0.09263746009602275,0.0926374600908377,0.0926374600908377,0.37500254319254683,0.37500254319254683,0.5,10.000095633873308,0.0,0.0,0.0,0.0,0.0,0.0,26425.540985173717,20081.870840812102,0.7599417113950179,1.0570278085775093,0.6620860750692271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457909190531355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.531830604712,1465.762693838694,0.37500254319254683,6.17534620354742,3.364216779133708,,,,
246.0,-29.052316033860837,5.119930346184785,35.03760929263827,24.14045986896383,4.896329171181496,-25.657332616723803,-39.22040773378683,1.5013457513404629,-5.190293956135974,-5.190293956151105,40.076346782971086,43103.44637059491,25714.85405306345,25714.85405306345,68818.30042365837,77916.74947367709,77916.74947367709,25714.85405306345,103631.60352674054,103631.60352674054,103631.60352674054,130056.54936147007,125540.36795416022,4516.181407309847,0.0,91662.5547194441,56849.25160541386,38681.447904478046,26424.945834729522,65106.39373920757,20081.581336135518,1465.734919619155,0.0,0.885669284273022,2.864534448695914,0.0014947054983599872,1.0,1.0,-3.36197594468797,352033.09841221,1557827.7154519064,4.425230816301773,1557827.7154519064,4.425230816301773,0.7599478712929997,0.0926372062542701,4.028046144702076,101325.0,128427.35030753598,1.2674794010119514,1.0,0.0,4.028046144702056,1.284670576572909,1.2849981142034805,3.1354700715942427,22756.08357665021,2320.4747366990982,19342.6732142463,1972.403747890085,0.85,0.8500000955390068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4523.994411153886,4632.441516551485,5.684103850717323,5.119930346184785,-2.4850208854642792,7.604951231649064,3.3645080259424933,3.5,0.9612880074121409,0.6,0.00025494518632764463,0.9899527843603383,0.0002575326726237539,198.14306496582122,0.0,0.0,0.0,0.002772981905302687,8.610338244781953e-05,0.0001688418038798251,0.0006801025771826735,0.09263720627208775,0.09263720627208775,0.09263720627208775,0.09263720621491739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.22713378625,595.6467342524189,0.0,0.09263720627208775,0.0926372062542701,0.0926372062542701,0.37500254884608647,0.37500254884608647,0.5,10.000095632121603,0.0,0.0,0.0,0.0,0.0,0.0,26424.945834729522,20081.581336135518,0.7599478712929997,1.0570129363840877,0.6620462890826294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458160520049093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.478693909306,1465.734919619155,0.37500254884608647,6.17534620354742,3.3645080259424933,,,,
247.0,-29.05653247935501,5.120207403363752,35.03764826539114,24.139867547806375,4.896248657815164,-25.661130967913778,-39.22390843564642,1.5008471469127047,-5.1900644202397075,-5.19006442023244,40.07634306043572,43100.93706525717,25716.753138527372,25716.753138527372,68817.69020378454,77914.67724752169,77914.67724752169,25716.753138527372,103631.43038604906,103631.43038604906,103631.43038604906,130056.03471748802,125539.85946766374,4516.175249824265,0.0,91662.17528456174,56848.43510447872,38681.93353342558,26424.60433143896,65106.53786486454,20081.419261518506,1465.7185512641154,0.0,0.8856704758881437,2.864558703202946,0.0014947054983599872,1.0,1.0,-3.3619933971396563,352036.2529915151,1557827.554689522,4.425190705364852,1557827.554689522,4.425190705364852,0.7599515591469583,0.09263708070135247,4.028046144702076,101325.0,128427.28639138083,1.267478770208545,1.0,0.0,4.0280461447020945,1.284672908779215,1.2850004470044023,3.135464379434765,22755.989378404032,2320.465131151212,19342.59024692382,1972.395287577697,0.85,0.8499999681525776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.226555333883,4632.441516551485,5.684231950808993,5.120207403363752,-2.4846550626777923,7.604862466041544,3.3647957747198367,3.5,0.9613702213485248,0.6,0.00025494518632764463,0.9903839741918444,0.0002574205489700906,198.1464876687799,0.0,0.0,0.0,0.002772981905302687,8.606950438243955e-05,0.00016887568194520508,0.0006802390395933172,0.09263708070010362,0.09263708070010362,0.09263708070010362,0.09263708070799274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.2091338958,595.6467399226327,0.0,0.09263708070010362,0.09263708070135247,0.09263708070135247,0.37500255427269347,0.37500255427269347,0.5,10.000095632171165,0.0,0.0,0.0,0.0,0.0,0.0,26424.60433143896,20081.419261518506,0.7599515591469583,1.0570012238497903,0.6620062819914905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458410895978762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.425741244508,1465.7185512641154,0.37500255427269347,6.17534620354742,3.3647957747198367,,,,
248.0,-29.06075158225107,5.1204717170752945,35.037683211625385,24.139337671827548,4.896231456430561,-25.664931666424206,-39.227401943039126,1.5004115360614003,-5.189709992663438,-5.189709992666048,40.076304829043046,43098.386907526605,25718.28235490629,25718.28235490629,68816.6692624329,77912.60159591107,77912.60159591107,25718.28235490629,103630.88395081736,103630.88395081736,103630.88395081736,130054.92351020107,125538.76056366829,4516.162946532792,0.0,91661.79371340193,56847.57900662644,38682.4607853061,26424.039559383724,65106.500344689826,20081.14372139657,1465.692274875643,0.0,0.8856724342282327,2.864596155032535,0.0014947054983599872,1.0,1.0,-3.363004620211484,352041.1240374799,1557825.9036235863,4.4251247858694285,1557825.9036235863,4.4251247858694285,0.7599573742791094,0.09263683601416982,4.028046144702076,101325.0,128427.20621780645,1.2674779789568857,1.0,0.0,4.028046144705063,1.2846749463420073,1.2850024850866886,3.1354594064214947,22755.89464980706,2320.455471522596,19342.506868790253,1972.3867853742363,0.85,0.8499998425223089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.455234015809,4632.441516551485,5.684282642814281,5.1204717170752945,-2.4842023173057464,7.604674034381041,3.3650792375457996,3.5,0.9614512107273713,0.6,0.00025494518632764463,0.9908156386246288,0.0002573083996549945,198.14991264724733,0.0,0.0,0.0,0.002772981905302687,8.603570822362781e-05,0.00016890947810401682,0.0006803751720805246,0.09263683598960971,0.09263683598960971,0.09263683598960971,0.09263683594143227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487747.0242528342,595.6467981629057,0.0,0.09263683598960971,0.09263683601416982,0.09263683601416982,0.37500255952495987,0.37500255952495987,0.5,10.0000956363292,0.0,0.0,0.0,0.0,0.0,0.0,26424.039559383724,20081.14372139657,0.7599573742791094,1.0569861518911403,0.6619674944798621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458660649083974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16553.37286125198,1465.692274875643,0.37500255952495987,6.17534620354742,3.3650792375457996,,,,
249.0,-29.064942593119458,5.1207229959723195,35.03771442414039,24.138930800277763,4.896346495551368,-25.66869663510734,-39.23085996704174,1.5001005373195047,-5.1893910322743295,-5.189391032291676,40.076266992400846,43095.8030005666,25719.84653235532,25719.84653235532,68815.64953292192,77910.4883155152,77910.4883155152,25719.84653235532,103630.33484787053,103630.33484787053,103630.33484787053,130053.86234708372,125537.71076332123,4516.1515837624975,0.0,91661.4053997479,56846.720083909524,38682.983684264866,26423.52749921319,65106.511183478055,20080.89314879514,1465.66852714391,0.0,0.8856742090786414,2.864629859428381,0.0014947054983599872,1.0,1.0,-3.364135068095777,352045.5076883352,1557824.269606966,4.425065042971953,1557824.269606966,4.425065042971953,0.7599626185184052,0.0926366105777985,4.028046144702076,101325.0,128427.11351711107,1.2674770640721547,1.0,0.0,4.028046144700142,1.2846764010376046,1.2850039401531728,3.135455856002891,22755.79824732306,2320.445641205005,19342.42405118249,1972.3783403285006,0.85,0.849999804048091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.681176343192,4632.441516551485,5.684344494111269,5.1207229959723195,-2.483780618574041,7.604503614546361,3.365359317854388,3.5,0.9615312336726822,0.6,0.00025494518632764463,0.9912446298966526,0.00025719704161648296,198.15331493842524,0.0,0.0,0.0,0.002772981905302687,8.600226740994372e-05,0.0001689429189177009,0.0006805098732211606,0.09263661057828444,0.09263661057828444,0.09263661057828444,0.09263661057496256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.8413006969,595.6468557953292,0.0,0.09263661057828444,0.0926366105777985,0.0926366105777985,0.3750025646542273,0.3750025646542273,0.5,10.000095636304229,0.0,0.0,0.0,0.0,0.0,0.0,26423.52749921319,20080.89314879514,0.7599626185184052,1.0569703134451647,0.6619276968952827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458910568232042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.31978747465,1465.66852714391,0.3750025646542273,6.17534620354742,3.365359317854388,,,,
250.0,-29.06911651620504,5.120959976359802,35.03774144468301,24.13817475261169,4.89625782177698,-25.672294608068707,-39.23418038813395,1.49943596364692,-5.189155838993088,-5.189155838998341,40.076208467269154,43092.71540848891,25721.56235415884,25721.56235415884,68814.27776264775,77907.78628778343,77907.78628778343,25721.56235415884,103629.34864194227,103629.34864194227,103629.34864194227,130052.46382983698,125536.32320110961,4516.140628727378,0.0,91661.03510883563,56845.96443200936,38683.411863140296,26423.115187894713,65106.52705103501,20080.684866021806,1465.650094596643,0.0,0.8856756294020052,2.864654712393515,0.0014947054983599872,1.0,1.0,-3.3672246134543684,352048.7401084599,1557821.7421376496,4.4250172338572,1557821.7421376496,4.4250172338572,0.7599665945225649,0.09263639759592197,4.028046144702076,101325.0,128427.06619243174,1.2674765970138835,1.0,0.0,4.0280461447016345,1.284679509589825,1.2850070494979446,3.135448269108113,22755.706319152683,2320.4362671404288,19342.34614658704,1972.3703962705958,0.85,0.8499998143457873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.904294558977,4632.441516551485,5.68444340029203,5.120959976359802,-2.4834259682670288,7.604385944626831,3.3656359065167827,3.5,0.961610259004795,0.6,0.00025494518632764463,0.9916720712585202,0.0002570861817295071,198.15670347374967,0.0,0.0,0.0,0.002772981905302687,8.597016859091773e-05,0.00016897501773672688,0.0006806391687453876,0.09263639749171965,0.09263639749171965,0.09263639749171965,0.09263639780226511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.55826767447,595.6469449550497,0.0,0.09263639749171965,0.09263639759592197,0.09263639759592197,0.3750025696683634,0.3750025696683634,0.5,10.000095645707173,0.0,0.0,0.0,0.0,0.0,0.0,26423.115187894713,20080.684866021806,0.7599665945225649,1.0569489862161798,0.6618801118774137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459158831898733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.267135837512,1465.650094596643,0.3750025696683634,6.17534620354742,3.3656359065167827,,,,
