time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
251.0,-29.07329392170584,5.121185821159815,35.03776587933424,24.137932585459225,4.896370318396783,-25.676213861691146,-39.23777807559816,1.4992902536158375,-5.188789326281267,-5.188789326254055,40.07618789725336,43090.767175853965,25722.898623894635,25722.898623894635,68813.6657997486,77906.35023306248,77906.35023306248,25722.898623894635,103629.24885695711,103629.24885695711,103629.24885695711,130051.80163758162,125535.67213633296,4516.129501248664,0.0,91660.64449613834,56845.061419631784,38683.981196118395,26422.552780624505,65106.533976742896,20080.414489152805,1465.6234938282844,0.0,0.885677585324817,2.8646934422732433,0.0014947054983599872,1.0,1.0,-3.3664355325535666,352053.7773866602,1557820.8538006318,4.424951396245578,1557820.8538006318,4.424951396245578,0.7599725376980853,0.0926361735128131,4.028046144702076,101325.0,128426.96280192643,1.267475576628931,1.0,0.0,4.028046144702232,1.2846801911524501,1.2850077312343402,3.135446605655708,22755.60934590976,2320.426378621625,19342.267937192977,1972.3624211318827,0.85,0.8499999996998402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.124263915022,4632.441516551485,5.684462375766857,5.121185821159815,-2.482979068926987,7.604164890086802,3.365908600593627,3.5,0.9616881715981791,0.6,0.00025494518632764463,0.9921000683801972,0.0002569752734156081,198.16009495225828,0.0,0.0,0.0,0.002772981905302687,8.593540191051767e-05,0.00016900978441712698,0.0006807792105383373,0.09263617352810133,0.09263617352810133,0.09263617352810133,0.09263617349115186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.4588122491,595.6469762847893,0.0,0.09263617352810133,0.0926361735128131,0.0926361735128131,0.3750025746281955,0.3750025746281955,0.5,10.000095644221798,0.0,0.0,0.0,0.0,0.0,0.0,26422.552780624505,20080.414489152805,0.7599725376980853,1.0569394743748755,0.661850117704725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459406091806946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16553.21468682526,1465.6234938282844,0.3750025746281955,6.17534620354742,3.365908600593627,,,,
252.0,-29.077449416911588,5.121398462321441,35.03778739113209,24.13730233618992,4.89625583933614,-25.6799463694698,-39.24121633227912,1.4987528470570146,-5.188542861944313,-5.188542861907889,40.07615243452995,43088.24423029552,25724.483061390718,25724.483061390718,68812.72729168623,77904.26210071777,77904.26210071777,25724.483061390718,103628.74516210848,103628.74516210848,103628.74516210848,130050.89547536938,125534.77525951993,4516.120215849461,0.0,91660.26873711155,56844.25109003488,38684.464052307405,26422.15031326091,65106.61436556831,20080.21619587995,1465.6049648749424,0.0,0.8856789794102418,2.8647194867160684,0.0014947054983599872,1.0,1.0,-3.3676078346616123,352057.16477556183,1557819.3223077052,4.424904470558986,1557819.3223077052,4.424904470558986,0.7599766089364033,0.09263599010551851,4.028046144702076,101325.0,128426.89877441911,1.267474944726564,1.0,0.0,4.028046144701976,1.2846827048924672,1.2850102456152563,3.135440470523995,22755.516060228987,2320.416866129513,19342.18802491804,1972.3542723476457,0.85,0.8499999724780314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.341835124176,4632.441516551485,5.684539201376118,5.121398462321441,-2.4826254622040183,7.604023924525459,3.366178330402231,3.5,0.9617652372577803,0.6,0.00025494518632764463,0.9925260184280382,0.0002568649905333732,198.1634687578033,0.0,0.0,0.0,0.002772981905302687,8.590218805243164e-05,0.00016904299827521298,0.0006809129974913513,0.09263598998045813,0.09263598998045813,0.09263598998045813,0.0926359903560746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.2872845387,595.6470303188964,0.0,0.09263598998045813,0.09263599010551851,0.09263599010551851,0.375002579501017,0.375002579501017,0.5,10.000095655453773,0.0,0.0,0.0,0.0,0.0,0.0,26422.15031326091,20080.21619587995,0.7599766089364033,1.0569237544024082,0.6618105495143481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445965356647799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.162028917857,1465.6049648749424,0.375002579501017,6.17534620354742,3.366178330402231,,,,
253.0,-29.081598414855943,5.121600847068577,35.0378057217877,24.13727397741752,4.896659645371296,-25.683761734133544,-39.24470068942753,1.4988230126839177,-5.188173879769465,-5.188173879790435,40.076103672406404,43085.939226085036,25725.713830365556,25725.713830365556,68811.6530564506,77902.51216028331,77902.51216028331,25725.713830365556,103628.22599064886,103628.22599064886,103628.22599064886,130049.77809886659,125533.67146991623,4516.106628950366,0.0,91659.86965926051,56843.29691954922,38685.080821901436,26421.552108217726,65106.63293011916,20079.922321195358,1465.5773314545916,0.0,0.8856810506944679,2.8647584782448736,0.0014947054983599872,1.0,1.0,-3.3684049566719523,352062.2360890145,1557817.2164691952,4.424834750169913,1557817.2164691952,4.424834750169913,0.7599826928770785,0.09263572124971581,4.028046144702076,101325.0,128426.76131014468,1.2674735880596564,1.0,0.0,4.028046144701898,1.2846823766894682,1.2850099173285794,3.1354412715476445,22755.41698543275,2320.4067633119107,19342.104016430596,1972.3457058659783,0.85,0.8499999814906823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.556490247782,4632.441516551485,5.684541533356714,5.121600847068577,-2.4821857466977244,7.603786593766301,3.3664444535212543,3.5,0.9618412724346441,0.6,0.00025494518632764463,0.9929514993544976,0.00025675492357217906,198.16683740290105,0.0,0.0,0.0,0.002772981905302687,8.586854096438159e-05,0.00016907664536326304,0.0006810485295146518,0.09263572125258608,0.09263572125258608,0.09263572125258608,0.09263572122029673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487746.05150255584,595.6471045934308,0.0,0.09263572125258608,0.09263572124971581,0.09263572124971581,0.37500258435520645,0.37500258435520645,0.5,10.00009565578544,0.0,0.0,0.0,0.0,0.0,0.0,26421.552108217726,20079.922321195358,0.7599826928770785,1.0569069534022462,0.6617749572817017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445989975156078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16553.109670699843,1465.5773314545916,0.37500258435520645,6.17534620354742,3.3664444535212543,,,,
254.0,-29.08572950404343,5.121786875709586,35.03782198531331,24.135695944447093,4.89570528540846,-25.687506773263486,-39.24820121666414,1.497327347690951,-5.1881244351080795,-5.188124435198809,40.07608466933555,43083.77390855579,25727.68413141734,25727.68413141734,68811.45803997313,77899.98716243968,77899.98716243968,25727.68413141734,103627.67129385701,103627.67129385701,103627.67129385701,130049.05948411922,125532.95917040738,4516.100313711842,0.0,91659.53632853353,56842.69466382324,38685.37962745588,26421.38819026221,65106.767817718086,20079.83590692374,1465.5705191727468,0.0,0.8856813736888265,2.8647637032525077,0.0014947054983599872,1.0,1.0,-3.3703369124221467,352062.9156638023,1557816.3958049505,4.424823878049588,1557816.3958049505,4.424823878049588,0.7599841371818725,0.09263564106117583,4.028046144702076,101325.0,128426.81141862871,1.267474082591944,1.0,0.0,4.028046144701433,1.284689372768682,1.2850169151915025,3.13542419676212,22755.33423297287,2320.3983249094103,19342.034703218596,1972.3386378853734,0.85,0.8500000265955951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.768928911564,4632.441516551485,5.6847100538128394,5.121786875709586,-2.4819871795802406,7.6037740552898265,3.3667078370238426,3.5,0.9619165248639551,0.6,0.00025494518632764463,0.9933753392700285,0.0002566453748640352,198.17019162135202,0.0,0.0,0.0,0.002772981905302687,8.583474999411613e-05,0.00016911043633352848,0.0006811846411021552,0.0926356664522328,0.0926356664522328,0.0926356664522328,0.09263549337129166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.98356955015,595.6471257503135,0.0,0.0926356664522328,0.09263564106117583,0.09263564106117583,0.37500258915089213,0.37500258915089213,0.5,10.000090686997067,0.0,0.0,0.0,0.0,0.0,0.0,26421.38819026221,20079.83590692374,0.7599841371818725,1.0569017683787838,0.6617403282739989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460145560088042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,,,16553.057304127127,1465.5705191727468,0.37500258915089213,6.17534620354742,3.3667078370238426,,,,
255.0,-29.089842949761568,5.121972744274491,35.03783076775053,24.13617706568914,4.8966963476853405,-25.691058586531064,-39.251416724268324,1.4979119876515599,-5.187301693215488,-5.187301693220964,40.07589736796466,43080.4942097177,25727.695772266325,25727.695772266325,68808.18998198402,77897.92243463699,77897.92243463699,25727.695772266325,103625.61820690331,103625.61820690331,103625.61820690331,130045.65048241714,125529.58620015746,4516.06428225968,0.0,91659.11714691373,56841.68893493743,38686.03134664033,26420.032275513833,65106.063622154164,20079.156308467787,1465.509168170991,0.0,0.8856862783609157,2.8648506466592756,0.0014947054983599872,1.0,1.0,-3.3755092503611763,352074.223702016,1557808.3070393493,4.424658785466291,1557808.3070393493,4.424658785466291,0.7599974178334827,0.09263493978394773,4.028046144702076,101325.0,128426.61137442537,1.2674721083091574,1.0,0.0,4.028046144701581,1.2846866380646789,1.2850141797902637,3.1354308711190004,22755.23016722865,2320.3877131567506,19341.94132158266,1972.3291156085577,0.85,0.8499998101288513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4525.977653447535,4632.441516551485,5.684450464016097,5.121972744274491,-2.4812203213530792,7.60319306562757,3.3669666237423277,3.5,0.9619904639263793,0.6,0.00025494518632764463,0.9937975629693027,0.00025653633680274945,198.173531627095,0.0,0.0,0.0,0.002772981905302687,8.580372117953001e-05,0.00016914146514811462,0.0006813096265991237,0.09263493977617228,0.09263493977617228,0.09263493977617228,0.0926349397937982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.0779042612,595.6474110470863,0.0,0.09263493977617228,0.09263493978394773,0.09263493978394773,0.37500257397597286,0.37500257397597286,0.5,10.000090687781535,0.0,0.0,0.0,0.0,0.0,0.0,26420.032275513833,20079.156308467787,0.7599974178334827,1.0568630040562013,0.6616971110361886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460390315909333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16553.005158026575,1465.509168170991,0.37500257397597286,6.17534620354742,3.3669666237423277,,,,
256.0,-29.09394774791441,5.12213750661096,35.03784119921177,24.13528348496186,4.896251831745741,-25.694802974010663,-39.2548832000233,1.497107093587948,-5.187509664079471,-5.187509664080455,40.075962512115034,43078.29336337227,25730.2285201224,25730.2285201224,68808.52188349467,77896.1041646762,77896.1041646762,25730.2285201224,103626.3326847986,103626.3326847986,103626.3326847986,130046.74423590452,125530.66919559539,4516.075040309136,0.0,91658.75799674673,56840.94734017298,38686.45628508195,26420.411551105917,65106.86783618787,20079.350565565797,1465.525854294885,0.0,0.8856849737252712,2.8648286691016196,0.0014947054983599872,1.0,1.0,-3.373496430415287,352071.3652543628,1557811.1203397117,4.424702699733141,1557811.1203397117,4.424702699733141,0.7599938603047729,0.09263514723780815,4.028046144702076,101325.0,128426.5886029032,1.267471883571707,1.0,0.0,4.02804614470194,1.2846904030293258,1.28501794571482,3.1354216823009358,22755.14100485213,2320.3786211246584,19341.874152457687,1972.322266263983,0.85,0.8500001888950447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.186582677912,4632.441516551485,5.684747645754176,5.12213750661096,-2.48121906202863,7.60335656863959,3.3672256722189235,3.5,0.9620644777768353,0.6,0.00025494518632764463,0.9942190920727416,0.00025642757050273147,198.17686472348436,0.0,0.0,0.0,0.002772981905302687,8.577028219986455e-05,0.0001691749041277801,0.0006814443203522479,0.09263514715256758,0.09263514715256758,0.09263514715256758,0.09263514741867555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.3928624683,595.6473118313838,0.0,0.09263514715256758,0.09263514723780815,0.09263514723780815,0.3750025627028685,0.3750025627028685,0.5,10.000090694912428,0.0,0.0,0.0,0.0,0.0,0.0,26420.411551105917,20079.350565565797,0.7599938603047729,1.0568550472527776,0.6616551340138096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460634034635675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.953227680555,1465.525854294885,0.3750025627028685,6.17534620354742,3.3672256722189235,,,,
257.0,-29.098034161262273,5.122296757772863,35.03784653643349,24.135074007231765,4.896575592230415,-25.69845202807659,-39.25822621732948,1.4969934660335762,-5.186988332228964,-5.186988332220138,40.07583639160982,43075.65334136769,25730.889860395087,25730.889860395087,68806.54320176278,77893.9452589231,77893.9452589231,25730.889860395087,103624.83511931819,103624.83511931819,103624.83511931819,130044.33489734826,125528.28409412286,4516.050803225404,0.0,91658.37001298576,56840.078123727195,38686.990988065074,26419.499778030076,65106.49076609515,20078.890419509815,1465.4850185088,0.0,0.8856881086177427,2.8648837616894167,0.0014947054983599872,1.0,1.0,-3.377477992027252,352078.53071460244,1557805.673731465,4.424597178844268,1557805.673731465,4.424597178844268,0.7600026718222355,0.09263467556733926,4.028046144702076,101325.0,128426.47374312271,1.2674707499938092,1.0,0.0,4.0280461447023885,1.284690934534247,1.285018477355253,3.135420385107962,22755.04468426715,2320.368799158444,19341.790655498182,1972.3137519436486,0.85,0.8500001175067393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.39062036371,4632.441516551485,5.684637500050212,5.122296757772863,-2.4806840008031252,7.602980758575988,3.3674786634308824,3.5,0.9621367609802521,0.6,0.00025494518632764463,0.9946389248361504,0.0002563193335407042,198.18018300277978,0.0,0.0,0.0,0.002772981905302687,8.573804555763946e-05,0.00016920714077000518,0.0006815741710346808,0.09263467559867654,0.09263467559867654,0.09263467559867654,0.09263467547641412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.78304215346,595.6475039328086,0.0,0.09263467559867654,0.09263467556733926,0.09263467556733926,0.3750025545766697,0.3750025545766697,0.5,10.00009069238049,0.0,0.0,0.0,0.0,0.0,0.0,26419.499778030076,20078.890419509815,0.7600026718222355,1.0568307766572862,0.6616184167585294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460877249189572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.901333459235,1465.4850185088,0.3750025545766697,6.17534620354742,3.3674786634308824,,,,
258.0,-29.10211324248906,5.122442652032061,35.03785037630507,24.134521814435743,4.896524152940751,-25.702122142342777,-39.261602552700765,1.4965330579981835,-5.186861045362036,-5.186861045334472,40.07580386362964,43073.181399087705,25732.492688973678,25732.492688973678,68805.67408806138,77891.91771918889,77891.91771918889,25732.492688973678,103624.41040816257,103624.41040816257,103624.41040816257,130043.68535271824,125527.64065424158,4516.044698476662,0.0,91657.99832956515,56839.262030533144,38687.48477670222,26419.274944555673,65106.7597212579,20078.776597532775,1465.4749857264605,0.0,0.88568888033471,2.864897213062362,0.0014947054983599872,1.0,1.0,-3.3786825714300335,352080.2802299013,1557804.2689887777,4.424571202827841,1557804.2689887777,4.424571202827841,0.7600048313086083,0.09263455690238384,4.028046144702076,101325.0,128426.40203231445,1.2674700422631577,1.0,0.0,4.028046144703882,1.284693088146101,1.2850206315161885,3.1354151290054957,22754.9524103936,2320.359389841954,19341.70973544178,1972.3055003943018,0.85,0.85000000820073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.593532598323,4632.441516551485,5.684736768093003,5.122442652032061,-2.4804436570035406,7.602886309035601,3.367730266709075,3.5,0.9622086476311643,0.6,0.00025494518632764463,0.9950581950844106,0.00025621133275126453,198.18349543901817,0.0,0.0,0.0,0.002772981905302687,8.570549899655465e-05,0.00016923968733108998,0.0006817052700845818,0.09263455688732895,0.09263455688732895,0.09263455688732895,0.09263455694993979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.62575378804,595.6475534807897,0.0,0.09263455688732895,0.09263455690238384,0.09263455690238384,0.37500254892931983,0.37500254892931983,0.5,10.00009069348419,0.0,0.0,0.0,0.0,0.0,0.0,26419.274944555673,20078.776597532775,0.7600048313086083,1.056813061848565,0.6615777161004059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461119382546745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.849670720236,1465.4749857264605,0.37500254892931983,6.17534620354742,3.367730266709075,,,,
259.0,-29.10617934760071,5.122579564232575,35.03785121375587,24.134039400983625,4.896535073865694,-25.705787460000778,-39.26497815465552,1.496143185624282,-5.186541765082779,-5.18654176507103,40.075724915314524,43070.75899489487,25733.570535925624,25733.570535925624,68804.3295308205,77889.92035947763,77889.92035947763,25733.570535925624,103623.49089540326,103623.49089540326,103623.49089540326,130042.20576160497,125526.17603265114,4516.029728953833,0.0,91657.62372494536,56838.46235776535,38687.95707464445,26418.714866201706,65106.67194084616,20078.493584132677,1465.4499335221942,0.0,0.8856908064213944,2.8649309540613435,0.0014947054983599872,1.0,1.0,-3.3811234575192657,352084.66866028897,1557800.8595572338,4.424506370824932,1557800.8595572338,4.424506370824932,0.7600102308466081,0.09263426578472354,4.028046144702076,101325.0,128426.32904095613,1.2674693218944597,1.0,0.0,4.028046144701929,1.2846949118248834,1.2850224556599332,3.135410678151062,22754.859411305126,2320.3499065741235,19341.634303857478,1972.2978085133536,0.85,0.8500001671839871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.793403395072,4632.441516551485,5.68472387465829,5.122579564232575,-2.4800657070182877,7.6026452712508625,3.3679781060735543,3.5,0.9622794588781584,0.6,0.00025494518632764463,0.9954763213665265,0.00025610371724128214,198.18679744814796,0.0,0.0,0.0,0.002772981905302687,8.567297092081566e-05,0.00016927221540682897,0.0006818362946746568,0.09263426578512696,0.09263426578512696,0.09263426578512696,0.09263426579126804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487744.24401468394,595.6476737336587,0.0,0.09263426578512696,0.09263426578472354,0.09263426578472354,0.3750025452796022,0.3750025452796022,0.5,10.000090693304537,0.0,0.0,0.0,0.0,0.0,0.0,26418.714866201706,20078.493584132677,0.7600102308466081,1.0567938350977901,0.6615414013793792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461361089538658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.798018654285,1465.4499335221942,0.3750025452796022,6.17534620354742,3.3679781060735543,,,,
260.0,-29.110233149197995,5.1227070641499175,35.03784916577116,24.133577907364838,4.89659602562441,-25.709411288248482,-39.26830999609081,1.4957741653336412,-5.186258723230765,-5.186258723208699,40.07564333766247,43068.204013320574,25734.700009931716,25734.700009931716,68802.90402325228,77887.80488527248,77887.80488527248,25734.700009931716,103622.50489520418,103622.50489520418,103622.50489520418,130040.71018229856,125524.69469332315,4516.015488975405,0.0,91657.24914644464,56837.64827715973,38688.44541031656,26418.205287094373,65106.650697410936,20078.23381973386,1465.427378153384,0.0,0.8856925561077921,2.8649608657070975,0.0014947054983599872,1.0,1.0,-3.383937380343184,352088.55903813225,1557797.33658075,4.424447476613507,1557797.33658075,4.424447476613507,0.7600150578564219,0.09263399015916046,4.028046144702076,101325.0,128426.24925711437,1.2674685344891623,1.0,0.0,4.0280461447029685,1.2846966379701017,1.285024182245247,3.135406465347829,22754.766418700954,2320.3404239675074,19341.555886234753,1972.289812141226,0.85,0.8500001946993813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.991279335944,4632.441516551485,5.684724891651811,5.1227070641499175,-2.479718023182741,7.602425087332659,3.3682234790074297,3.5,0.9623495654306942,0.6,0.00025494518632764463,0.9958933711718504,0.0002559964688063493,198.19008957535505,0.0,0.0,0.0,0.002772981905302687,8.56408757211733e-05,0.00016930431060647132,0.0006819655756198395,0.09263399015762583,0.09263399015762583,0.09263399015762583,0.09263399016002619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.8495602242,595.647797992023,0.0,0.09263399015762583,0.09263399015916046,0.09263399015916046,0.37500254322285526,0.37500254322285526,0.5,10.000090693486529,0.0,0.0,0.0,0.0,0.0,0.0,26418.205287094373,20078.23381973386,0.7600150578564219,1.0567722849547279,0.6615023742118752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461602035669117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16552.746490573798,1465.427378153384,0.37500254322285526,6.17534620354742,3.3682234790074297,,,,
261.0,-29.114274553478477,5.122825022093871,35.0378449223747,24.1330410464667,4.896526408681464,-25.713076975905178,-39.27168193096293,1.495328835097503,-5.185997956728272,-5.185997956710462,40.07557589823869,43065.865960106814,25735.84504677946,25735.84504677946,68801.71100688627,77885.91311127637,77885.91311127637,25735.84504677946,103621.75815805583,103621.75815805583,103621.75815805583,130039.50293301303,125523.49989388318,4516.003039129844,0.0,91656.87858216205,56836.83144714485,38688.94126113023,26417.744774957202,65106.686036087434,20078.00052321543,1465.4068375627605,0.0,0.8856941399504763,2.864988423529345,0.0014947054983599872,1.0,1.0,-3.3859000916102673,352092.14327371534,1557794.4241772986,4.424394164814618,1557794.4241772986,4.424394164814618,0.7600194753281303,0.09263374839327948,4.028046144702076,101325.0,128426.17125490765,1.2674677646672357,1.0,0.0,4.028046144702918,1.2846987210721865,1.2850262658784364,3.1354013813762815,22754.67442266385,2320.331042982451,19341.46879736724,1972.2809315482089,0.85,0.8499998039129477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.1870438662045,4632.441516551485,5.684731997465942,5.122825022093871,-2.479390403686103,7.602215425779974,3.3684662407562156,3.5,0.9624189259303473,0.6,0.00025494518632764463,0.9963093332186446,0.00025588958953543775,198.19337174346748,0.0,0.0,0.0,0.002772981905302687,8.560840562114018e-05,0.00016933678070650446,0.0006820963666810962,0.09263374838535672,0.09263374838535672,0.09263374838535672,0.09263374840719789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.5234657518,595.6479007161009,0.0,0.09263374838535672,0.09263374839327948,0.09263374839327948,0.37500254244193315,0.37500254244193315,0.5,10.000090694256498,0.0,0.0,0.0,0.0,0.0,0.0,26417.744774957202,20078.00052321543,0.7600194753281303,1.0567533873364519,0.6614661040532182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461842260720092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.695073436877,1465.4068375627605,0.37500254244193315,6.17534620354742,3.3684662407562156,,,,
262.0,-29.11830077600854,5.1229350226440165,35.03783763632035,24.132606235239678,4.896605424320948,-25.716681752559904,-39.27499585608018,1.494986407702551,-5.185675617976358,-5.1856756178776475,40.075479622646114,43063.34805877268,25736.799933961996,25736.799933961996,68800.14799273468,77883.8326782178,77883.8326782178,25736.799933961996,103620.6326121798,103620.6326121798,103620.6326121798,130037.79352657386,125521.80696083438,4515.986565739481,0.0,91656.50451203904,56836.01992024838,38689.42732421185,26417.160914394055,65106.58823860591,20077.70222743,1465.3810587536386,0.0,0.8856961447968147,2.865022488600546,0.0014947054983599872,1.0,1.0,-3.3891006486954893,352096.5738594463,1557790.266475895,4.424326682308902,1557790.266475895,4.424326682308902,0.7600249812041747,0.09263342992690742,4.028046144702076,101325.0,128426.08902131782,1.2674669530848046,1.0,0.0,4.028046144698068,1.2847003228346734,1.2850278680493061,3.135397472162417,22754.581556269182,2320.3215732456224,19341.395103568422,1972.2734168720638,0.85,0.8500000343113151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.380652971035,4632.441516551485,5.684699809165053,5.1229350226440165,-2.4790206229555927,7.60195564559961,3.3687063365095584,3.5,0.9624875247170167,0.6,0.00025494518632764463,0.9967239190910505,0.00025578315263080935,198.19664169004065,0.0,0.0,0.0,0.002772981905302687,8.557650521359131e-05,0.00016936868111405332,0.0006822248629947378,0.09263342992971559,0.09263342992971559,0.09263342992971559,0.09263342992490271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.0579445402,595.6480473613476,0.0,0.09263342992971559,0.09263342992690742,0.09263342992690742,0.37500254268403016,0.37500254268403016,0.5,10.00009069396701,0.0,0.0,0.0,0.0,0.0,0.0,26417.160914394055,20077.70222743,0.7600249812041747,1.056730967695503,0.661428424124329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462081759060383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.64376953282,1465.3810587536386,0.37500254268403016,6.17534620354742,3.3687063365095584,,,,
263.0,-29.12231825120589,5.123035799931791,35.0378282049307,24.132134299166523,4.896620781317129,-25.720303656063095,-39.27832745304329,1.4946061861704627,-5.185428837618645,-5.1854288375300115,40.0754031520023,43060.93873354336,25737.90672546705,25737.90672546705,68798.84545901041,77881.8598044836,77881.8598044836,25737.90672546705,103619.76652995065,103619.76652995065,103619.76652995065,130036.47741313775,125520.50368295432,4515.973730183431,0.0,91656.13327953135,56835.212208575365,38689.912301062206,26416.7108831871,65106.62318424931,20077.471774536367,1465.3612428068448,0.0,0.8856976897409843,2.865048568803763,0.0014947054983599872,1.0,1.0,-3.3915555101708605,352099.9659153496,1557786.9640661485,4.424274680107936,1557786.9640661485,4.424274680107936,0.7600292051238923,0.0926331820794933,4.028046144702076,101325.0,128426.01385859183,1.267466211286374,1.0,0.0,4.028046144702339,1.2847021013903557,1.2850296470584461,3.1353931314837613,22754.489394338972,2320.312175344177,19341.3144647246,1972.2651939984196,0.85,0.8499999331796245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.572479457875,4632.441516551485,5.684703412754394,5.123035799931791,-2.4787099406315787,7.60174574056337,3.368944228379008,3.5,0.9625554938225738,0.6,0.00025494518632764463,0.997137789779841,0.00025567698761465475,198.1999046399096,0.0,0.0,0.0,0.002772981905302687,8.554444576883701e-05,0.00016940074055880763,0.0006823539999175817,0.0926331820796384,0.0926331820796384,0.0926331820796384,0.09263318207831323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.68818511936,595.6481638403692,0.0,0.0926331820796384,0.0926331820794933,0.0926331820794933,0.3750025437403019,0.3750025437403019,0.5,10.000090693966621,0.0,0.0,0.0,0.0,0.0,0.0,26416.7108831871,20077.471774536367,0.7600292051238923,1.0567103943374894,0.6613910632668278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462320365600416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16552.59263505635,1465.3612428068448,0.3750025437403019,6.17534620354742,3.368944228379008,,,,
264.0,-29.12632449620729,5.123128308512292,35.0378163897,24.131706333160423,4.896682008116483,-25.723912772751394,-39.28164204172788,1.4942702934544343,-5.185150915874829,-5.185150915886711,40.075315509297575,43058.50418595428,25738.898970472852,25738.898970472852,68797.40315642714,77879.87910283566,77879.87910283566,25738.898970472852,103618.77807330852,103618.77807330852,103618.77807330852,130034.98051689187,125519.02136317133,4515.959153720539,0.0,91655.76045834797,56834.38557707149,38690.41653475165,26416.202443583337,65106.618978334984,20077.211115937906,1465.3388839269849,0.0,0.8856994351688838,2.8650779403105533,0.0014947054983599872,1.0,1.0,-3.394367120708523,352103.7860478692,1557783.179194225,4.424215929852118,1557783.179194225,4.424215929852118,0.7600339662302515,0.09263290076021552,4.028046144702076,101325.0,128425.92561198391,1.2674653403600682,1.0,0.0,4.028046144703164,1.2847036725939993,1.2850312186626816,3.135389296870988,22754.396838005203,2320.302737224761,19341.234202484164,1972.2570095276333,0.85,0.8499998633310177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.76220487208,4632.441516551485,5.684684355281869,5.123128308512292,-2.4783795913620676,7.60150789987436,3.369179521231894,3.5,0.9626227203519697,0.6,0.00025494518632764463,0.9975506882127468,0.0002555711597817801,198.20315857572385,0.0,0.0,0.0,0.002772981905302687,8.551256100820521e-05,0.00016943262531943942,0.0006824824332047193,0.09263290073487031,0.09263290073487031,0.09263290073487031,0.09263290083512242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487742.26439622673,595.6482973394394,0.0,0.09263290073487031,0.09263290076021552,0.09263290076021552,0.37500254544906975,0.37500254544906975,0.5,10.000090695861157,0.0,0.0,0.0,0.0,0.0,0.0,26416.202443583337,20077.211115937906,0.7600339662302515,1.0566883096681816,0.6613537127505043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462558461594066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.541541610695,1465.3388839269849,0.37500254544906975,6.17534620354742,3.369179521231894,,,,
265.0,-29.13031629215136,5.123212319076173,35.03780241820454,24.131154280062788,4.896621315192269,-25.727503848032747,-39.2849502392113,1.4938088728672245,-5.184898305510956,-5.184898305513086,40.07522966492684,43056.10138942686,25739.918732352504,25739.918732352504,68796.02012177937,77877.88972739967,77877.88972739967,25739.918732352504,103617.80845975218,103617.80845975218,103617.80845975218,130033.54172694005,125517.59634215268,4515.945384787373,0.0,91655.39357225277,56833.60524154203,38690.87592301193,26415.733267187872,65106.6091901998,20076.969420430974,1465.318373445207,0.0,0.8857010441471617,2.865104637049903,0.0014947054983599872,1.0,1.0,-3.397186248309424,352107.25829475484,1557779.4719894596,4.424161772562543,1557779.4719894596,4.424161772562543,0.7600383157021595,0.09263263565699659,4.028046144702076,101325.0,128425.86030392643,1.2674646958196538,1.0,0.0,4.028046144699872,1.284705830984991,1.2850333776039733,3.135384029209045,22754.3057551124,2320.2934493545094,19341.158793656374,1972.2493199672033,0.85,0.8499999517370832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4527.950049176403,4632.441516551485,5.684673738181891,5.123212319076173,-2.478071147707837,7.60128346678401,3.3694124876535643,3.5,0.9626892821867327,0.6,0.00025494518632764463,0.9979622809572893,0.00025546575375883944,198.20640088205124,0.0,0.0,0.0,0.002772981905302687,8.548074868054565e-05,0.00016946443764709898,0.0006826105747285024,0.09263263565449467,0.09263263565449467,0.09263263565449467,0.0926326356613091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.84931077895,595.6484280967034,0.0,0.09263263565449467,0.09263263565699659,0.09263263565699659,0.3750025476874323,0.3750025476874323,0.5,10.000090696122369,0.0,0.0,0.0,0.0,0.0,0.0,26415.733267187872,20076.969420430974,0.7600383157021595,1.0566672259155974,0.6613169066084292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462795899836174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.490539227463,1465.318373445207,0.3750025476874323,6.17534620354742,3.3694124876535643,,,,
266.0,-29.134294249429377,5.123289367219023,35.037785777591736,24.130703997239493,4.896669739464021,-25.731074470847272,-39.28822899525983,1.493449966150088,-5.184584862261204,-5.184584862300496,40.075124711014844,43053.632148147364,25740.754222845317,25740.754222845317,68794.38637099268,77875.87045042147,77875.87045042147,25740.754222845317,103616.62467326678,103616.62467326678,103616.62467326678,130031.77762588544,125515.84919356582,4515.928432319623,0.0,91655.02352054375,56832.78523959981,38691.375867715484,26415.152952618664,65106.52882033415,20076.67074351793,1465.29297268717,0.0,0.8857030348732077,2.8651377630927515,0.0014947054983599872,1.0,1.0,-3.4006121510972207,352111.56675530184,1557774.9395459301,4.424094766044701,1557774.9395459301,4.424094766044701,0.7600437059565703,0.09263230911418077,4.028046144702076,101325.0,128425.77768060393,1.2674638803908604,1.0,0.0,4.028046144702241,1.2847075098509984,1.2850350568980216,3.135379931864221,22754.213886326463,2320.284081345461,19341.08369054224,1972.2416615808906,0.85,0.8500000829369345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.135945640952,4632.441516551485,5.684624872542723,5.123289367219023,-2.4777207188130794,7.601010086032103,3.3696430446878556,3.5,0.9627551556251016,0.6,0.00025494518632764463,0.9983726290905911,0.0002553607529884628,198.20963205355523,0.0,0.0,0.0,0.002772981905302687,8.544923026103499e-05,0.00016949595606660965,0.0006827375323766995,0.09263230911403966,0.09263230911403966,0.09263230911403966,0.09263230910127836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.3418269932,595.6485879605697,0.0,0.09263230911403966,0.09263230911418077,0.09263230911418077,0.3750025503429398,0.3750025503429398,0.5,10.000090695940544,0.0,0.0,0.0,0.0,0.0,0.0,26415.152952618664,20076.67074351793,0.7600437059565703,1.0566434368024047,0.6612797967920662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463032489479826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.43969276551,1465.29297268717,0.3750025503429398,6.17534620354742,3.3696430446878556,,,,
267.0,-29.138255390679856,5.123358545466855,35.03776708105464,24.130197031796,4.896649763790234,-25.73463911637983,-39.291510719899065,1.4930335445876206,-5.1843277850396134,-5.18432778502484,40.07503211123674,43051.24299036812,25741.698610423733,25741.698610423733,68792.94160079185,77873.89872283969,77873.89872283969,25741.698610423733,103615.59733326342,103615.59733326342,103615.59733326342,130030.26705201135,125514.35306516681,4515.913986844528,0.0,91654.65694600757,56832.00143661761,38691.83945487773,26414.66971874793,65106.50917362566,20076.420820821553,1465.2719473779212,0.0,0.8857046913445485,2.865164932354882,0.0014947054983599872,1.0,1.0,-3.4036229804764844,352115.1004627512,1557770.9406238904,4.4240390104731695,1557770.9406238904,4.4240390104731695,0.7600481487971142,0.09263203147809242,4.028046144702076,101325.0,128425.70708331761,1.267463183649816,1.0,0.0,4.028046144701508,1.2847094577609877,1.2850370053046472,3.135375177919387,22754.12288078109,2320.2748013624523,19341.00349120108,1972.2334835240456,0.85,0.8499999579213467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.320256496581,4632.441516551485,5.684602049400824,5.123358545466855,-2.4774147728368856,7.600773318303741,3.369871641409409,3.5,0.9628204689741169,0.6,0.00025494518632764463,0.9987814234644218,0.00025525623558689085,198.2128496706049,0.0,0.0,0.0,0.002772981905302687,8.541769406076554e-05,0.0001695274922668791,0.0006828645616466134,0.09263203144952589,0.09263203144952589,0.09263203144952589,0.09263203156726788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.894067198,595.6487290107046,0.0,0.09263203144952589,0.09263203147809242,0.09263203147809242,0.37500255333038934,0.37500255333038934,0.5,10.000090698280168,0.0,0.0,0.0,0.0,0.0,0.0,26414.66971874793,20076.420820821553,0.7600481487971142,1.0566215647860222,0.6612433001984381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463268266620388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.388990478303,1465.2719473779212,0.37500255333038934,6.17534620354742,3.369871641409409,,,,
268.0,-29.142212186214195,5.1234208086496364,35.03774604721338,24.129787226580106,4.896732702368743,-25.738194390819967,-39.29477973198516,1.4927149056504052,-5.184037335381504,-5.184037335361096,40.074927280910195,43048.81852467357,25742.528418042493,25742.528418042493,68791.34694271606,77871.90361819319,77871.90361819319,25742.528418042493,103614.43203623568,103614.43203623568,103614.43203623568,130028.55545421837,125512.65781190002,4515.89764231835,0.0,91654.28777163515,56831.20267275437,38692.3167765342,26414.123417982686,65106.44019451689,20076.13822494817,1465.2481816318118,0.0,0.8857065635912732,2.8651956288350595,0.0014947054983599872,1.0,1.0,-3.4070421346507374,352119.0929313336,1557766.4135356885,4.423975992234727,1557766.4135356885,4.423975992234727,0.760053169558539,0.09263171738167565,4.028046144702076,101325.0,128425.62217727529,1.2674623456923295,1.0,0.0,4.028046144701944,1.284710948273694,1.2850384961973722,3.1353715402789137,22754.03122980214,2320.2654555635354,19340.928353263196,1972.2258215866987,0.85,0.8500000794554318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.5027518053685,4632.441516551485,5.684556205200442,5.1234208086496364,-2.477087008828391,7.600507817478027,3.3700979924595367,3.5,0.9628851407027248,0.6,0.00025494518632764463,0.9991899496665785,0.00025515187218678266,198.2160638619446,0.0,0.0,0.0,0.002772981905302687,8.538629071873938e-05,0.00016955889560890525,0.0006829910557573925,0.09263171738680466,0.09263171738680466,0.09263171738680466,0.09263171736033347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.38718191255,595.6488886859458,0.0,0.09263171738680466,0.09263171738167565,0.09263171738167565,0.3750025565935006,0.3750025565935006,0.5,10.000090697945126,0.0,0.0,0.0,0.0,0.0,0.0,26414.123417982686,20076.13822494817,0.760053169558539,1.056598191164958,0.661206762281238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463503054698477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.338492473602,1465.2481816318118,0.3750025565935006,6.17534620354742,3.3700979924595367,,,,
269.0,-29.146155397414788,5.123475313272124,35.03772324832119,24.129282356612407,4.896708866989089,-25.74174685465281,-39.298048324976094,1.4923003269339317,-5.183800084840868,-5.18380008484665,40.07483428710494,43046.44727155368,25743.459445320328,25743.459445320328,68789.90671687401,77869.95604070042,77869.95604070042,25743.459445320328,103613.41548602075,103613.41548602075,103613.41548602075,130027.08442201324,125511.20074445686,4515.883677556381,0.0,91653.9222583662,56830.41350017903,38692.78750909687,26413.668935992497,65106.45644508937,20075.901782260516,1465.2285508865896,0.0,0.8857081197296269,2.86522070310287,0.0014947054983599872,1.0,1.0,-3.4100658931783983,352122.3541608207,1557762.3976149764,4.423923614072845,1557762.3976149764,4.423923614072845,0.7600572957475119,0.09263144970432423,4.028046144702076,101325.0,128425.54857347991,1.2674616192793478,1.0,0.0,4.028046144701568,1.2847128875737046,1.2850404359918237,3.1353668073723475,22753.940487726253,2320.256202446937,19340.850794999886,1972.2179128448438,0.85,0.8500000606678466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.683653361934,4632.441516551485,5.684534716000596,5.123475313272124,-2.4768013663928437,7.600276679664967,3.3703223727621205,3.5,0.9629492493606059,0.6,0.00025494518632764463,0.9995972527006763,0.000255047906183058,198.21926712214093,0.0,0.0,0.0,0.002772981905302687,8.535490207172124e-05,0.00016959028425592339,0.0006831174906760014,0.09263144970099811,0.09263144970099811,0.09263144970099811,0.09263144970953022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.93752701115,595.6490303328886,0.0,0.09263144970099811,0.09263144970432423,0.09263144970432423,0.37500256006643945,0.37500256006643945,0.5,10.000090698216617,0.0,0.0,0.0,0.0,0.0,0.0,26413.668935992497,20075.901782260516,0.7600572957475119,1.0565758063471211,0.6611701760770679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463737592804042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.28794949004,1465.2285508865896,0.37500256006643945,6.17534620354742,3.3703223727621205,,,,
270.0,-29.15008363683697,5.123523430449039,35.03769828784881,24.12879589190709,4.896701760145192,-25.745285953882906,-39.30129987476391,1.4919040872213665,-5.183508915046275,-5.183508915041592,40.07472632218169,43044.05629881805,25744.225938623124,25744.225938623124,68788.28223744118,77868.01524107262,77868.01524107262,25744.225938623124,103612.24117969573,103612.24117969573,103612.24117969573,130025.35934947181,125509.49229669641,4515.867052775407,0.0,91653.55700240572,56829.60740226576,38693.27733348884,26413.11816977607,65106.39550326491,20075.616328550816,1465.20464388629,0.0,0.8857100070473292,2.8652514761648527,0.0014947054983599872,1.0,1.0,-3.4135041167159557,352126.3565930319,1557757.7351782324,4.4238600888902,1557757.7351782324,4.4238600888902,0.7600623371883024,0.092631130507875,4.028046144702076,101325.0,128425.47229723203,1.2674608664913105,1.0,0.0,4.028046144701982,1.2847147410937165,1.2850422899844063,3.1353622838272086,22753.849809529587,2320.2469558442067,19340.76828331651,1972.2094989947138,0.85,0.8499998217979079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.862746862204,4632.441516551485,5.684479167857285,5.123523430449039,-2.476478613254619,7.6000020437036575,3.3705445163376537,3.5,0.9630127189536154,0.6,0.00025494518632764463,1.00000318739343,0.0002549443737196228,198.22245858186952,0.0,0.0,0.0,0.002772981905302687,8.532368767416037e-05,0.00016962149865348426,0.0006832432237097556,0.09263113051856064,0.09263113051856064,0.09263113051856064,0.0926311305618283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.41549367894,595.6491947797838,0.0,0.09263113051856064,0.092631130507875,0.092631130507875,0.375002563709669,0.375002563709669,0.5,10.000090696118713,0.0,0.0,0.0,0.0,0.0,0.0,26413.11816977607,20075.616328550816,0.7600623371883024,1.0565518441885118,0.6611340708711099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446397133326896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.23754675278,1465.20464388629,0.375002563709669,6.17534620354742,3.3705445163376537,,,,
271.0,-29.15400117874246,5.1235648749337885,35.03767006125201,24.128157086111628,4.896706780891654,-25.748939699973064,-39.30467428928239,1.4913535171233063,-5.183242701851327,-5.183242701862022,40.07458216564536,43041.047265152454,25745.02666190359,25745.02666190359,68786.07392705604,77865.40824838186,77865.40824838186,25745.02666190359,103610.43491028546,103610.43491028546,103610.43491028546,130022.99764303339,125507.14964298402,4515.848000049372,0.0,91653.19949733067,56828.838532520735,38693.734405344374,26412.562732747934,65106.29713809231,20075.32025239729,1465.1814044481218,0.0,0.8857118981617815,2.8652796118499393,0.0014947054983599872,1.0,1.0,-3.41945186809005,352130.01600202103,1557751.5098321063,4.423796436095825,1557751.5098321063,4.423796436095825,0.7600671110761494,0.09263076878650545,4.028046144702076,101325.0,128425.41617572999,1.2674603126151491,1.0,0.0,4.028046144701646,1.2847173182232159,1.2850448667269407,3.13535599432327,22753.761055562478,2320.237905458284,19340.69708006532,1972.2022382837486,0.85,0.8500000080354723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.040355474183,4632.441516551485,5.6844330456861485,5.1235648749337885,-2.476176812976471,7.59974168791026,3.3707648238748096,3.5,0.9630756639642313,0.6,0.0002549443737196228,1.0004050050921118,0.00025484116175143376,198.22567407679986,0.0,1.6107715995112186e-07,0.45649267130147936,0.002773142982462638,8.529130494967888e-05,0.00016965306876994392,0.0006833703895956488,0.09263076878955574,0.09263076878955574,0.09263076878955574,0.09263076871779506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.7184478504,595.6494143578766,0.0,0.09263076878955574,0.09263076878650545,0.09263076878650545,0.37500256747963356,0.37500256747963356,0.5,10.000090697160774,0.0,0.0,0.0,0.0,0.0,0.0,26412.562732747934,20075.32025239729,0.7600671110761494,1.0565195219313244,0.6610888524939633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464204200907673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91589742849,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.187312509777,1465.1814044481218,0.37500256747963356,6.17534620354742,3.3707648238748096,,,,
