time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
272.0,-29.157614471328287,5.123600109871326,35.03764025215721,24.12774577913808,4.8967319403994125,-25.7521794722076,-39.30778872510416,1.4910279094208032,-5.182965266180815,-5.182965266179551,40.07448005344692,43038.27228390389,25745.771807496152,25745.771807496152,68784.04409140005,77863.62620611463,77863.62620611463,25745.771807496152,103609.39801361077,103609.39801361077,103609.39801361077,130021.4369476802,125505.6047171672,4515.832230513003,0.0,91652.83502806493,56827.481105933555,38694.83769125708,26412.038934069416,65106.8766253265,20075.048884167903,1465.1586512292895,0.0,0.8857136936404338,2.8653089338544473,0.0014947054983599872,1.0,1.0,-3.4223915025345946,352133.82970872475,1557747.1001683215,4.423736002464876,1557747.1001683215,4.423736002464876,0.7600719101724743,0.09263046593176777,4.028046144702076,101325.0,128425.33767243839,1.2674595378478992,1.0,0.0,4.0280461447033495,1.2847190544648992,1.2850464708060068,3.1353517570266014,22753.670572670115,2320.22867877105,19340.62075963582,1972.1944557658144,0.85,0.8500000339666615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.2164013632755,4632.441516551485,5.684376617497628,5.123600109871326,-2.475869208334251,7.599469318205577,3.370983198678458,3.5,0.9631380567652738,0.6,0.00025484116175143376,1.0003735566589291,0.00025474599968691513,198.22863992638912,0.0,2.04592619670649e-05,57.98154841466193,0.0027936022444297027,8.52614272033639e-05,0.00016957973454806988,0.0006830749959659543,0.09263046593160851,0.09263046593160851,0.09263046593160851,0.09263046593212307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.2247043076,595.6495698931411,0.0,0.09263046593160851,0.09263046593176777,0.09263046593176777,0.37500257136355597,0.37500257136355597,0.5,10.00009069716971,0.0,0.0,0.0,0.0,0.0,0.0,26412.038934069416,20075.048884167903,0.7600719101724743,1.0564789413449323,0.6610403464994672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464437341535101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.44095317185,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.137161632374,1465.1586512292895,0.37500257136355597,6.17534620354742,3.370983198678458,,,,
273.0,-29.161236617232984,5.123629121491185,35.03760897550468,24.127308872435265,4.896731522344421,-25.755440214396,-39.31092188050968,1.4906655212531859,-5.182699214932711,-5.1826992149272195,40.07437809263167,43035.53724886465,25746.518605618836,25746.518605618836,68782.0558544835,77861.84517442869,77861.84517442869,25746.518605618836,103608.36378004753,103608.36378004753,103608.36378004753,130019.89582389788,125504.07905615681,4515.816767741066,0.0,91652.51713320332,56826.209207903936,38695.89769477709,26411.53204385035,65107.42973862744,20074.785533424827,1465.136709151911,0.0,0.8857154301364489,2.865337052868898,0.0014947054983599872,1.0,1.0,-3.4253550762189775,352137.4869524812,1557742.6970504755,4.423677554274939,1557742.6970504755,4.423677554274939,0.7600765264239577,0.09263016933857306,4.028046144702076,101325.0,128425.28260878207,1.2674589944118635,1.0,0.0,4.028046144700998,1.2847209461418463,1.2850482407019936,3.1353471404033124,22753.59165230769,2320.22063113374,19340.550243707734,1972.1872651422998,0.85,0.8499998830622505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.390988315052,4632.441516551485,5.684322389486765,5.123629121491185,-2.475572416852086,7.599201538343271,3.3711997693428377,3.5,0.9631999340979537,0.6,0.00025474599968691513,1.0003744831808323,0.0002546506373062557,198.2316131206375,0.0,1.8863846622115274e-05,53.46014132707469,0.002812466091051818,8.523137963546893e-05,0.0001695146200514462,0.0006828127117688651,0.09263016933828405,0.09263016933828405,0.09263016933828405,0.09263016933912968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.73169274937,595.6497251977789,0.0,0.09263016933828405,0.09263016933857306,0.09263016933857306,0.3750025753345122,0.3750025753345122,0.5,10.000090697198177,0.0,0.0,0.0,0.0,0.0,0.0,26411.53204385035,20074.785533424827,0.7600765264239577,1.0564394283510772,0.6609927226682119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464652382024374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.91954608426,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.09297529828,1465.136709151911,0.3750025753345122,6.17534620354742,3.3711997693428377,,,,
274.0,-29.164844832405997,5.123652358550778,35.03757607474065,24.126971430983417,4.896840783107685,-25.758676729671944,-39.314025070611365,1.490404210607893,-5.18242191698414,-5.182421917021827,40.07426867975325,43032.73876476068,25747.211552841312,25747.211552841312,68779.950317602,77860.02279077662,77860.02279077662,25747.211552841312,103607.23434361794,103607.23434361794,103607.23434361794,130018.23449976802,125502.43411678274,4515.80038298529,0.0,91652.19270615272,56824.90867766719,38696.98225387281,26411.00015615008,65107.98241002289,20074.508619159154,1465.113743879121,0.0,0.8857172514637186,2.865366360781554,0.0014947054983599872,1.0,1.0,-3.4286410402321508,352141.29882948287,1557737.972129789,4.423616250941618,1557737.972129789,4.423616250941618,0.7600813486983602,0.09262985533887547,4.028046144702076,101325.0,128425.20833687362,1.2674582614051184,1.0,0.0,4.028046144701897,1.284722365413362,1.2850495378145204,3.1353436766908342,22753.51111026846,2320.212418131417,19340.481470115807,1972.1802521876286,0.85,0.8499998693119329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.5641047507215,4632.441516551485,5.684258122285318,5.123652358550778,-2.475269640102425,7.5989219986532035,3.3714145213646147,3.5,0.9632612918184613,0.6,0.0002546506373062557,1.0003730536634023,0.0002545556743793886,198.23457495737864,0.0,1.8903838549141215e-05,53.5734784482662,0.0028313699296009594,8.520162908820744e-05,0.00016944900821804827,0.0006825484242762997,0.09262985534056473,0.09262985534056473,0.09262985534056473,0.09262985533269578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.20264896634,595.6498918529553,0.0,0.09262985534056473,0.09262985533887547,0.09262985533887547,0.3750025793751739,0.3750025793751739,0.5,10.00009069709125,0.0,0.0,0.0,0.0,0.0,0.0,26411.00015615008,20074.508619159154,0.7600813486983602,1.0563981215767766,0.6609441296116114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446486795551184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.03288320545,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.048491159614,1465.113743879121,0.3750025793751739,6.17534620354742,3.3714145213646147,,,,
275.0,-29.16844067331135,5.123668873654957,35.03754212917055,24.12654535090553,4.896848935516589,-25.761912279899832,-39.317135559953726,1.4900530840859276,-5.182201071314012,-5.182201071311387,40.074172733036036,43030.024590332265,25748.01818748411,25748.01818748411,68778.04277781637,77858.25106446829,77858.25106446829,25748.01818748411,103606.2692519524,103606.2692519524,103606.2692519524,130016.8358595979,125501.0492634718,4515.786596126102,0.0,91651.87322450832,56823.646745584694,38698.02942102625,26410.566607645487,65108.59602867174,20074.281330162514,1465.095190039231,0.0,0.8857187340804442,2.8653897023626858,0.0014947054983599872,1.0,1.0,-3.4314848807896965,352144.3347082501,1557733.8287450555,4.423566348257825,1557733.8287450555,4.423566348257825,0.7600852199949126,0.09262959191025363,4.028046144702076,101325.0,128425.14854074936,1.2674576712632555,1.0,0.0,4.028046144703417,1.2847242040076527,1.2850512548695128,3.135339189638309,22753.431795972418,2320.2043303240575,19340.417615306742,1972.1737408092206,0.85,0.8500000258743469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.7358515466085,4632.441516551485,5.6842206767294945,5.123668873654957,-2.4750109889756513,7.598679862630608,3.3716275797467437,3.5,0.9633221656419267,0.6,0.0002545556743793886,1.0003717849810843,0.00025446106957544983,198.23752671341254,0.0,1.8824935444210453e-05,53.34986704889243,0.00285019486504517,8.517181819475598e-05,0.00016938385618463263,0.0006822859888792804,0.09262959191237308,0.09262959191237308,0.09262959191237308,0.09262959190810957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.73871870816,595.6500379965402,0.0,0.09262959191237308,0.09262959191025363,0.09262959191025363,0.37500258347105736,0.37500258347105736,0.5,10.000090696884548,0.0,0.0,0.0,0.0,0.0,0.0,26410.566607645487,20074.281330162514,0.7600852199949126,1.0563588676912758,0.660896213633346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465082705983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.80927180608,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16552.00416536174,1465.095190039231,0.37500258347105736,6.17534620354742,3.3716275797467437,,,,
276.0,-29.172024494642454,5.123679953693809,35.037506757089616,24.12609663968908,4.896830195305976,-25.765139620714063,-39.32023714352397,1.4896788495207938,-5.181928804081622,-5.181928804100673,40.07406368363216,43027.32600989779,25748.67039533767,25748.67039533767,68775.99640523546,77856.49655986224,77856.49655986224,25748.67039533767,103605.16695519991,103605.16695519991,103605.16695519991,130015.2095515646,125499.43917852524,4515.770373039376,0.0,91651.55564999895,56822.38510004114,38699.07838884201,26410.042596364696,65109.12098520671,20074.00820301185,1465.0725936768133,0.0,0.8857205282320009,2.865418478989159,0.0014947054983599872,1.0,1.0,-3.434675117871052,352148.07748734,1557729.119540831,4.423505959923443,1557729.119540831,4.423505959923443,0.7600899593314177,0.09262928115204269,4.028046144702076,101325.0,128425.09024787965,1.2674570959573614,1.0,0.0,4.028046144699952,1.2847261499634446,1.2850530797730912,3.135334440586182,22753.352955140417,2320.196290796594,19340.3455466612,1972.1663918525899,0.85,0.849999803756037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4529.905990675485,4632.441516551485,5.684151160827537,5.123679953693809,-2.474716714733969,7.598396668427778,3.3718386490674224,3.5,0.9633824711621207,0.6,0.00025446106957544983,1.0003705528694014,0.0002543668132229296,198.24046867912628,0.0,1.8754222348029508e-05,53.149466134315624,0.0028689490873931994,8.514210225347369e-05,0.00016931896732197614,0.0006820246135462228,0.0926292811520379,0.0926292811520379,0.0926292811520379,0.09262928115200776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.21143212443,595.6502040980932,0.0,0.0926292811520379,0.09262928115204269,0.09262928115204269,0.3750025876107172,0.3750025876107172,0.5,10.000090696884277,0.0,0.0,0.0,0.0,0.0,0.0,26410.042596364696,20074.00820301185,0.7600899593314177,1.0563189206756745,0.6608494379715851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465296726008074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.608870891505,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16551.959967187857,1465.0725936768133,0.3750025876107172,6.17534620354742,3.3718386490674224,,,,
277.0,-29.175594464256527,5.123686043207142,35.03746982246867,24.125722282938682,4.896893015724566,-25.768346329195772,-39.32331291781736,1.4893795291037528,-5.181644201133281,-5.181644201073179,40.07394785644495,43024.580625160525,25749.269258400585,25749.269258400585,68773.84988356111,77854.71286879487,77854.71286879487,25749.269258400585,103603.98212719546,103603.98212719546,103603.98212719546,130013.47488951313,125497.72163265708,4515.753256856053,0.0,91651.2358080482,56821.103564835226,38700.14693690329,26409.492762317674,65109.63969922096,20073.721275917273,1465.0489174451236,0.0,0.8857224103407735,2.865448559653234,0.0014947054983599872,1.0,1.0,-3.4381353359976856,352151.9898753307,1557724.1176559431,4.42344261126399,1557724.1176559431,4.42344261126399,0.760094919526793,0.09262895344235852,4.028046144702076,101325.0,128425.02349224377,1.267456437130459,1.0,0.0,4.028046144703063,1.2847277447662515,1.285054553881679,3.13533054852408,22753.273551394963,2320.188193867933,19340.279071312594,1972.1596132535162,0.85,0.8499998484889167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.07482614656,4632.441516551485,5.684071510205896,5.123686043207142,-2.474415357854978,7.59810140106212,3.3720481063352343,3.5,0.9634423160957812,0.6,0.0002543668132229296,1.0003691311712388,0.000254272953149919,198.243399349692,0.0,1.8685423499595006e-05,52.954490197852245,0.0028876345108927942,8.511264305160869e-05,0.0001692541701713209,0.0006817636076333383,0.09262895344225174,0.09262895344225174,0.09262895344225174,0.09262895344268601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.65137300116,595.6503805233363,0.0,0.09262895344225174,0.09262895344235852,0.09262895344235852,0.3750025917862238,0.3750025917862238,0.5,10.000090696891974,0.0,0.0,0.0,0.0,0.0,0.0,26409.492762317674,20073.721275917273,0.760094919526793,1.0562775374163833,0.6608020075662516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465510036637041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.41389495504,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.915889944747,1465.0489174451236,0.3750025917862238,6.17534620354742,3.3720481063352343,,,,
278.0,-29.179152074294127,5.123686463197676,35.037431775258156,24.125276680011325,4.896874276690239,-25.771550081316516,-39.32639564210547,1.4890079405373107,-5.181401590493181,-5.181401590533967,40.07384188633963,43021.918270614064,25749.949601137967,25749.949601137967,68771.86787175204,77852.97099312172,77852.97099312172,25749.949601137967,103602.92059425969,103602.92059425969,103602.92059425969,130011.93648228637,125496.19842287285,4515.738059413513,0.0,91650.92017197808,56819.86745037522,38701.16969066985,26409.015888026675,65110.185578696524,20073.471136831296,1465.0285175986946,0.0,0.8857240410820985,2.86547420220282,0.0014947054983599872,1.0,1.0,-3.4412614637634533,352155.32502919144,1557719.5414508898,4.423387723362595,1557719.5414508898,4.423387723362595,0.7600991730226574,0.09262866310022044,4.028046144702076,101325.0,128424.96987616584,1.2674559079809113,1.0,0.0,4.028046144703752,1.2847296768163459,1.2850563658321494,3.135325833434368,22753.19519179858,2320.1802034128455,19340.21785001918,1972.153370418969,0.85,0.8500000851304782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.242458846816,4632.441516551485,5.68401136033074,5.123686463197676,-2.4741470990198406,7.597833562217517,3.3722560765945793,3.5,0.9635017361698798,0.6,0.000254272953149919,1.0003678636711333,0.00025417944976440204,198.24631994921603,0.0,1.8607139936829136e-05,52.73263458097377,0.002906241650829623,8.508312673710991e-05,0.0001691898264128091,0.0006815044280049291,0.09262866309986575,0.09262866309986575,0.09262866309986575,0.0926286631011221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.13897582196,595.6505419344584,0.0,0.09262866309986575,0.09262866310022044,0.09262866310022044,0.37500259599043984,0.37500259599043984,0.5,10.00009069692113,0.0,0.0,0.0,0.0,0.0,0.0,26409.015888026675,20073.471136831296,0.7600991730226574,1.0562382407684856,0.6607555774605326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446572252875551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.19203933816,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.87197073699,1465.0285175986946,0.37500259599043984,6.17534620354742,3.3722560765945793,,,,
279.0,-29.182697574726124,5.123682240900696,35.03739223628109,24.124905780795984,4.8969377988191995,-25.7747347827957,-39.3294528015889,1.4887116522634607,-5.181118530860715,-5.181118530849475,40.073722750905645,43019.202475285885,25750.50667563535,25750.50667563535,68769.70915092123,77851.198700008,77851.198700008,25750.50667563535,103601.70537564335,103601.70537564335,103601.70537564335,130010.16998784464,125494.44928548226,4515.720702362385,0.0,91650.60231061476,56818.606086022635,38702.21802732458,26408.464612201293,65110.682639525876,20073.18273500304,1465.0048512099195,0.0,0.8857259272801915,2.865504120207394,0.0014947054983599872,1.0,1.0,-3.4448349996544607,352159.216264253,1557714.396726511,4.423324237402988,1557714.396726511,4.423324237402988,0.7601041192576106,0.092628331117572,4.028046144702076,101325.0,128424.90707353262,1.267455288167112,1.0,0.0,4.028046144703082,1.2847312558882167,1.2850578251725806,3.1353219797841927,22753.11627975242,2320.1721566235587,19340.148353855664,1972.146283782501,0.85,0.849999978731094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.408717065151,4632.441516551485,5.683925730285283,5.123682240900696,-2.4738509761028555,7.597533217003551,3.372462346697069,3.5,0.9635606704848768,0.6,0.00025417944976440204,1.0003666219150633,0.00025408629615991256,198.24923068214224,0.0,1.853670208153271e-05,52.533013699063694,0.002924778352911156,8.505386454290406e-05,0.00016912558522149798,0.0006812456615219373,0.09262833111718302,0.09262833111718302,0.09262833111718302,0.0926283311212389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.5629207628,595.6507233985025,0.0,0.09262833111718302,0.092628331117572,0.092628331117572,0.3750026002177095,0.3750026002177095,0.5,10.000090696890936,0.0,0.0,0.0,0.0,0.0,0.0,26408.464612201293,20073.18273500304,0.7601041192576106,1.0561970227167319,0.6607088227511654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446593429111377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.992418456255,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.82818013376,1465.0048512099195,0.3750026002177095,6.17534620354742,3.372462346697069,,,,
280.0,-29.18623026363784,5.123672674783556,35.03735163960023,24.124483891669684,4.8969423712127815,-25.777913803321404,-39.3325052462518,1.4883635963396311,-5.180878000454925,-5.180878000492255,40.07361315569808,43016.52296401129,25751.147934058583,25751.147934058583,68767.67089806987,77849.45856436995,77849.45856436995,25751.147934058583,103600.60649842853,103600.60649842853,103600.60649842853,130008.59320880829,125492.88795794646,4515.705250861837,0.0,91650.2875359594,56817.35193635108,38703.26177734258,26407.986710379762,65111.24848772235,20072.93124730122,1464.9844893837044,0.0,0.8857275605170483,2.865529543276705,0.0014947054983599872,1.0,1.0,-3.4481032681001125,352162.5228744086,1557709.6639972015,4.423269265800683,1557709.6639972015,4.423269265800683,0.7601083515924172,0.09262803629559292,4.028046144702076,101325.0,128424.84699902791,1.2674546952778476,1.0,0.0,4.028046144704761,1.2847330764055889,1.2850595264689675,3.135317536909454,22753.038134010276,2320.164187975535,19340.085970886445,1972.1399224899885,0.85,0.8500001563297916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.573843049584,4632.441516551485,5.683860108265043,5.123672674783556,-2.473588223201169,7.597260897984725,3.372667217076143,3.5,0.9636192048788981,0.6,0.00025408629615991256,1.000365307454545,0.00025399351043714377,198.25213097144285,0.0,1.8467630425307977e-05,52.3372646253228,0.002943245983336464,8.502465675807226e-05,0.0001690616394018403,0.0006809880848095954,0.09262803629529189,0.09262803629529189,0.09262803629529189,0.09262803629631707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.0329953772,595.6508903311163,0.0,0.09262803629529189,0.09262803629559292,0.09262803629559292,0.37500260446318434,0.37500260446318434,0.5,10.000090696915748,0.0,0.0,0.0,0.0,0.0,0.0,26407.986710379762,20072.93124730122,0.7601083515924172,1.056156539695856,0.6606619280556825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446614533853053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.79666938251,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.784513539296,1464.9844893837044,0.37500260446318434,6.17534620354742,3.372667217076143,,,,
281.0,-29.189751645186586,5.123658548992845,35.037309718572104,24.12411313215273,4.8970029403437385,-25.78107708233229,-39.33554008891804,1.4880669900390828,-5.180608414431788,-5.1806084144434,40.0734937517964,43013.81992612263,25751.69509488532,25751.69509488532,68765.51502100794,77847.69886248774,77847.69886248774,25751.69509488532,103599.39395737306,103599.39395737306,103599.39395737306,130006.84893284674,125491.16071471853,4515.688218128213,0.0,91649.97161454934,56816.09267816387,38704.30992931719,26407.454975473684,65111.76490479088,20072.652003733434,1464.9617705841617,0.0,0.8857293785270812,2.865558037616351,0.0014947054983599872,1.0,1.0,-3.4517046016457584,352166.2289457701,1557704.5077033986,4.423208075250363,1557704.5077033986,4.423208075250363,0.7601130825509769,0.0926277110189653,4.028046144702076,101325.0,128424.77578930453,1.2674539924925194,1.0,0.0,4.028046144704087,1.2847346554907997,1.2850609867441836,3.1353136832471176,22752.95970357559,2320.1561902969506,19340.01232668276,1972.1324128711396,0.85,0.8499998496302663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.737660079489,4632.441516551485,5.683775364392544,5.123658548992845,-2.473305950286397,7.596964499279242,3.37287046836564,3.5,0.9636772766758971,0.6,0.00025399351043714377,1.0003641484580628,0.0002539010527602806,198.25502205125827,0.0,1.8394967262637774e-05,52.13133722231545,0.002961640950599102,8.499562659131366e-05,0.00016899788384583012,0.0006807312744880053,0.09262771101893451,0.09262771101893451,0.09262771101893451,0.09262771101895718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.4556423013,595.6510722039432,0.0,0.09262771101893451,0.0926277110189653,0.0926277110189653,0.3750026087234436,0.3750026087234436,0.5,10.000090696915576,0.0,0.0,0.0,0.0,0.0,0.0,26407.454975473684,20072.652003733434,0.7601130825509769,1.0561150526569159,0.6606151743700884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446635562916259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.590741979504,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16551.74098541894,1464.9617705841617,0.3750026087234436,6.17534620354742,3.37287046836564,,,,
282.0,-29.19325952589846,5.1236394376025105,35.03726679739005,24.123686737753474,4.896999204899032,-25.78423456902797,-39.33857398862017,1.4877139499747893,-5.180367741036946,-5.18036774103114,40.073381052954296,43011.17184002236,25752.293366841917,25752.293366841917,68763.46520686428,77845.9741888547,77845.9741888547,25752.293366841917,103598.26755569661,103598.26755569661,103598.26755569661,130005.24093310448,125489.56843361218,4515.672499492303,0.0,91649.65886153452,56814.856513623476,38705.33594212338,26406.973377407863,65112.30931953125,20072.398026323342,1464.9413051139206,0.0,0.8857310237654656,2.865583476177137,0.0014947054983599872,1.0,1.0,-3.455070276983747,352169.5375733449,1557699.6409721724,4.423152699991142,1557699.6409721724,4.423152699991142,0.7601173273229418,0.09262741134354872,4.028046144702076,101325.0,128424.71916671765,1.2674534336710352,1.0,0.0,4.028046144702267,1.2847364978953635,1.2850627108267947,3.1353091869817367,22752.882059724554,2320.148272827577,19339.95048510741,1972.1261067854375,0.85,0.8500000322746603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.90035172052,4632.441516551485,5.683703318935936,5.1236394376025105,-2.4730469097423637,7.596686347344875,3.3730723282100814,3.5,0.9637349509171661,0.6,0.0002539010527602806,1.0003627624831448,0.00025380898038431193,198.25790211995908,0.0,1.8330198765319815e-05,51.947783300916356,0.0029799711493644215,8.496661460177088e-05,0.0001689344381585097,0.0006804757123317962,0.09262741134323116,0.09262741134323116,0.09262741134323116,0.09262741134450406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.9107101543,595.6512438637589,0.0,0.09262741134323116,0.09262741134354872,0.09262741134354872,0.3750026129954305,0.3750026129954305,0.5,10.00009069694211,0.0,0.0,0.0,0.0,0.0,0.0,26406.973377407863,20072.398026323342,0.7601173273229418,1.0560747410971925,0.6605689813419139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466565252488812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.4071880581,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.69756606646,1464.9413051139206,0.3750026129954305,6.17534620354742,3.3730723282100814,,,,
283.0,-29.196755137790205,5.123616165623003,35.03722256792357,24.123333859629952,4.897076430576425,-25.787372969022297,-39.34158606044946,1.4874349602975683,-5.180095427743652,-5.180095427743536,40.07325746352599,43008.486634771325,25752.79263754144,25752.79263754144,68761.27927231276,77844.21953843706,77844.21953843706,25752.79263754144,103597.0121759785,103597.0121759785,103597.0121759785,130003.44509731315,125487.79005622867,4515.655041084482,0.0,91649.34412161846,56813.611217993755,38706.36989291634,26406.432921334654,65112.80281425099,20072.113661618885,1464.9182666305544,0.0,0.8857328709709422,2.8656122592090374,0.0014947054983599872,1.0,1.0,-3.458819135388012,352173.2811959,1557694.303958889,4.423090527110164,1557694.303958889,4.423090527110164,0.7601221157516487,0.09262707817977318,4.028046144702076,101325.0,128424.65541759077,1.2674528045160698,1.0,0.0,4.028046144703262,1.284737993105628,1.2850640881216766,3.135305538030352,22752.803922606767,2320.1403050589925,19339.88162605213,1972.1190851159297,0.85,0.8499999249251378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.061808376204,4632.441516551485,5.683610978321762,5.123616165623003,-2.4727663002753455,7.596382465898348,3.3732726605223187,3.5,0.9637921887206625,0.6,0.00025380898038431193,1.0003615038262863,0.00025371726062380155,198.26077218826703,0.0,1.8254076102744124e-05,51.73205167517685,0.0029982252254671655,8.49378203981625e-05,0.00016887115998614945,0.0006802208249335768,0.0926270781796782,0.0926270781796782,0.0926270781796782,0.09262707818000032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.3131190487,595.6514321116839,0.0,0.0926270781796782,0.09262707817977318,0.09262707817977318,0.3750026172769065,0.3750026172769065,0.5,10.000090696948975,0.0,0.0,0.0,0.0,0.0,0.0,26406.432921334654,20072.113661618885,0.7601221157516487,1.056033165527675,0.6605227355588236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466774077873767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.19145643237,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.65429980136,1464.9182666305544,0.3750026172769065,6.17534620354742,3.3732726605223187,,,,
284.0,-29.20025116909189,5.123588029116751,35.03717744837526,24.122918920498364,4.897084324207139,-25.790519088489035,-39.34461046066133,1.4870930030634542,-5.1798649929551175,-5.179864992910514,40.07314332366975,43005.85112496334,25753.37638076204,25753.37638076204,68759.22750572537,77842.49424414383,77842.49424414383,25753.37638076204,103595.87062490587,103595.87062490587,103595.87062490587,130001.83538997037,125486.19592611698,4515.639463853384,0.0,91649.0329774881,56812.38988214453,38707.3812170484,26405.964765064484,65113.345982112885,20071.86569007698,1464.898483753334,0.0,0.8857344688970844,2.8656366159357303,0.0014947054983599872,1.0,1.0,-3.4622707528742467,352176.449118802,1557689.3750229946,4.423036744565305,1557689.3750229946,4.423036744565305,0.7601262013585801,0.0926267816941048,4.028046144702076,101325.0,128424.59907338434,1.267452248441987,1.0,0.0,4.028046144702353,1.2847397821501814,1.2850657597781694,3.1353011720090196,22752.726678176296,2320.132428319181,19339.822151164663,1972.113020365228,0.85,0.8500001966671896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.222224012755,4632.441516551485,5.683538592365791,5.123588029116751,-2.4725184049503963,7.596106434067147,3.3734717058711716,3.5,0.9638490588203348,0.6,0.00025371726062380155,1.0003615575272222,0.0002536255603933454,198.26364267347628,0.0,1.8184430543711808e-05,51.534676160879265,0.0030164096560108774,8.490891741487744e-05,0.00016880834320892412,0.0006799677960562517,0.09262678169219357,0.09262678169219357,0.09262678169219357,0.09262678169771982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.7612187375,595.6516059664486,0.0,0.09262678169219357,0.0926267816941048,0.0926267816941048,0.37500262156589526,0.37500262156589526,0.5,10.000090697117281,0.0,0.0,0.0,0.0,0.0,0.0,26405.964765064484,20071.86569007698,0.7601262013585801,1.0559928455314527,0.6604767498321674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466982178596985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.99408091807,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.611162392262,1464.898483753334,0.37500262156589526,6.17534620354742,3.3734717058711716,,,,
285.0,-29.20372131657859,5.123555916112877,35.03713116016545,24.122535657975845,4.897124048825426,-25.793637843773535,-39.34760440662501,1.4867833342349892,-5.179599658524182,-5.179599658522169,40.073019365969294,43003.20185643796,25753.85356046539,25753.85356046539,68757.05541690336,77840.76847031311,77840.76847031311,25753.85356046539,103594.6220307785,103594.6220307785,103594.6220307785,130000.05622170639,125484.43406793042,4515.622153775966,0.0,91648.71950182262,56811.1528879983,38708.40734869368,26405.434190927885,65113.84153962157,20071.585892697756,1464.8759293483863,0.0,0.8857362816002539,2.865664661722158,0.0014947054983599872,1.0,1.0,-3.4660102834778854,352180.09685535985,1557684.022133531,4.422975733274533,1557684.022133531,4.422975733274533,0.760130878650492,0.0926264516468145,4.028046144702076,101325.0,128424.53087017006,1.2674515753285966,1.0,0.0,4.028046144701613,1.2847414201148515,1.2850672803412233,3.1352971746968215,22752.6488549205,2320.124492555613,19339.75268901605,1972.1059371973154,0.85,0.8500000510856399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.381421979797,4632.441516551485,5.683444222007983,5.123555916112877,-2.472246480346075,7.595802396458952,3.373669244967824,3.5,0.9639054985622354,0.6,0.0002536255603933454,1.0003588903637202,0.000253534569279561,198.26649197802237,0.0,1.818082172423586e-05,51.52444876648443,0.0030345904777351134,8.488031442448296e-05,0.00016874524596886242,0.0006797136374616798,0.09262645164685371,0.09262645164685371,0.09262645164685371,0.09262645164597984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.16184718866,595.651794775119,0.0,0.09262645164685371,0.0926264516468145,0.0926264516468145,0.37500262586154154,0.37500262586154154,0.5,10.000090697125648,0.0,0.0,0.0,0.0,0.0,0.0,26405.434190927885,20071.585892697756,0.760130878650492,1.055951450431087,0.6604310364681931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467190309985343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.98385352367,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.567900060596,1464.8759293483863,0.37500262586154154,6.17534620354742,3.373669244967824,,,,
286.0,-29.207180340609778,5.123519626787271,35.0370838811397,24.12214114973324,4.89714975130923,-25.796748507313872,-39.35058934204278,1.4864615852932845,-5.179351209982713,-5.179351209985636,40.072898202220564,43000.56375300923,25754.354719073297,25754.354719073297,68754.91847208253,77839.05406227194,77839.05406227194,25754.354719073297,103593.40878134524,103593.40878134524,103593.40878134524,129998.34040636705,125482.73489047198,4515.605515895068,0.0,91648.40954663938,56809.91923744905,38709.433676878136,26404.931625021814,65114.36530189995,20071.31998697971,1464.8546570106344,0.0,0.8857379974826178,2.8656909228707192,0.0014947054983599872,1.0,1.0,-3.469668391641278,352183.5124767754,1557678.7899091984,4.422917980897584,1557678.7899091984,4.422917980897584,0.7601352759406408,0.09262613482362483,4.028046144702076,101325.0,128424.46873564985,1.2674509621085601,1.0,0.0,4.028046144702873,1.2847431131295475,1.2850688568790407,3.135293043050472,22752.57190565723,2320.1166459144797,19339.681914462166,1972.098720201309,0.85,0.8499998151705004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.539611714905,4632.441516551485,5.683356414339471,5.123519626787271,-2.471988645704947,7.595508272492218,3.3738655375935163,3.5,0.9639615821695761,0.6,0.000253534569279561,1.0003577498650769,0.0002534438997586178,198.26933222035456,0.0,1.8040488931199482e-05,51.12674563101933,0.0030526309666663127,8.485180638312788e-05,0.00016868276289643314,0.0006794619527626718,0.09262613482358305,0.09262613482358305,0.09262613482358305,0.09262613482341081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.5759853401,595.6519793280232,0.0,0.09262613482358305,0.09262613482362483,0.09262613482362483,0.3750026301618742,0.3750026301618742,0.5,10.000090697134539,0.0,0.0,0.0,0.0,0.0,0.0,26404.931625021814,20071.31998697971,0.7601352759406408,1.0559101383128486,0.6603852092182573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467396906050953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.586150388204,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.525039733642,1464.8546570106344,0.3750026301618742,6.17534620354742,3.3738655375935163,,,,
287.0,-29.210627145817345,5.123479446902772,35.037035575512,24.121753905806713,4.897181969416523,-25.799847474367365,-39.35356488274408,1.486146954567623,-5.179096215048446,-5.179096215071674,40.072774024339346,42997.940017963156,25754.821586140406,25754.821586140406,68752.76160410357,77837.34256957147,77837.34256957147,25754.821586140406,103592.16415571187,103592.16415571187,103592.16415571187,129996.58019322332,125480.99173984365,4515.588453379667,0.0,91648.10007473674,56808.697523067734,38710.44727963222,26404.416037511437,65114.86331714366,20071.047208384975,1464.8328294991663,0.0,0.8857397579058344,2.8657178761741884,0.0014947054983599872,1.0,1.0,-3.473421178552087,352187.0181237311,1557673.4275398797,4.422858729541912,1557673.4275398797,4.422858729541912,0.7601397879760354,0.09262580989840406,4.028046144702076,101325.0,128424.40866114515,1.2674503692192958,1.0,0.0,4.028046144704038,1.284744772185291,1.2850703998621766,3.135288994288381,22752.495076372878,2320.108811507791,19339.617476764422,1972.0921493847975,0.85,0.8499998532841119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.696739370263,4632.441516551485,5.683262377729046,5.123479446902772,-2.471727579618064,7.5952070265208365,3.37406051684048,3.5,0.9640172905258514,0.6,0.0002534438997586178,1.0003564959572184,0.0002533535802315185,198.27216250034098,0.0,1.7976985370147086e-05,50.94677653899684,0.00307060795203646,8.4823396875512e-05,0.00016862050288310584,0.0006792111665560197,0.09262580989827963,0.09262580989827963,0.09262580989827963,0.09262580989864982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.97554943035,595.6521684718572,0.0,0.09262580989827963,0.09262580989840406,0.09262580989840406,0.3750026344659581,0.3750026344659581,0.5,10.00009069714289,0.0,0.0,0.0,0.0,0.0,0.0,26404.416037511437,20071.047208384975,0.7601397879760354,1.0558689383903246,0.6603398644721183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467602845465772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.40618129619,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.482286575,1464.8328294991663,0.3750026344659581,6.17534620354742,3.37406051684048,,,,
288.0,-29.21406188363948,5.123435438844267,35.03698630274472,24.121365474443905,4.897211350152965,-25.802935833143355,-39.356531168427296,1.4858309335724877,-5.1788451388817975,-5.178845138901282,40.07264950888868,42995.33060424705,25755.28096702117,25755.28096702117,68750.61157126822,77835.6379378203,77835.6379378203,25755.28096702117,103590.91890484147,103590.91890484147,103590.91890484147,129994.82474888331,125479.25328584645,4515.571463036861,0.0,91647.7916131672,56807.48427989364,38711.45259252618,26403.90584404184,65115.358436568014,20070.776893326583,1464.8112697722174,0.0,0.8857414994360012,2.865744415454369,0.0014947054983599872,1.0,1.0,-3.4771864675212782,352190.46992259525,1557668.0506058906,4.422800114234313,1557668.0506058906,4.422800114234313,0.7601442382001087,0.09262548652152373,4.028046144702076,101325.0,128424.3508693603,1.267449798858725,1.0,0.0,4.028046144702013,1.2847464370258859,1.2850719490810056,3.135284931419441,22752.418497913135,2320.1010026780946,19339.554449060815,1972.085722347674,0.85,0.8499999439986853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4531.852868878083,4632.441516551485,5.683167947461897,5.123435438844267,-2.4714709467764586,7.594906385620726,3.374254261953302,3.5,0.964072646272372,0.6,0.0002533535802315185,1.0003552576110404,0.0002532636064077426,198.27498294159255,0.0,1.79078479539943e-05,50.75084110161985,0.0030885157999904545,8.479508448268112e-05,0.00016855849574883735,0.0006789613989578856,0.09262548652152888,0.09262548652152888,0.09262548652152888,0.09262548652129797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.3734814133,595.6523581297611,0.0,0.09262548652152888,0.09262548652152373,0.09262548652152373,0.37500263877304096,0.37500263877304096,0.5,10.000090697151343,0.0,0.0,0.0,0.0,0.0,0.0,26403.90584404184,20070.776893326583,0.7601442382001087,1.0558278910226915,0.6602947697221211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446780806295888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.210245858805,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.43966289932,1464.8112697722174,0.37500263877304096,6.17534620354742,3.374254261953302,,,,
289.0,-29.217484534456585,5.12338776104395,35.03693607864476,24.12097983704882,4.897242228813894,-25.806013214583466,-39.359484427236,1.4855175206500857,-5.178593182014481,-5.178593182010589,40.072523515231254,42992.71966939092,25755.721336038627,25755.721336038627,68748.44100542954,77833.93861494404,77833.93861494404,25755.721336038627,103589.65995098266,103589.65995098266,103589.65995098266,129993.05265010684,125477.49832569732,4515.554324409519,0.0,91647.48397402313,56806.26502883629,38712.46549465204,26403.392699124168,65115.85819377621,20070.504827446184,1464.7896030794868,0.0,0.8857432508478379,2.865771048021567,0.0014947054983599872,1.0,1.0,-3.4809981448132703,352193.9338560345,1557662.6098540153,4.422741166492486,1557662.6098540153,4.422741166492486,0.7601487072573043,0.0926251604011385,4.028046144702076,101325.0,128424.28879051622,1.267449186188169,1.0,0.0,4.028046144700959,1.284748088955946,1.2850734858298938,3.1352809000677158,22752.34212362818,2320.093214668432,19339.488812209103,1972.079029251488,0.85,0.849999912410123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.008010247144,4632.441516551485,5.683070567793212,5.12338776104395,-2.471215161969683,7.594602923013633,3.374446785267157,3.5,0.9641276529334734,0.6,0.0002532636064077426,1.0003540171321004,0.000253173978481958,198.27779352726535,0.0,1.7839558374355667e-05,50.55730843292396,0.0031063553583648104,8.476690510512923e-05,0.00016849670130261336,0.000678712488077009,0.09262516040106603,0.09262516040106603,0.09262516040106603,0.09262516040129368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.76426598977,595.6525500391136,0.0,0.09262516040106603,0.0926251604011385,0.0926251604011385,0.37500264308252346,0.37500264308252346,0.5,10.0000906971594,0.0,0.0,0.0,0.0,0.0,0.0,26403.392699124168,20070.504827446184,0.7601487072573043,1.0557864537520683,0.6602496052720408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468012567488444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.01671319011,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.39716608009,1464.7896030794868,0.37500264308252346,6.17534620354742,3.374446785267157,,,,
290.0,-29.220895638829983,5.123336526769894,35.03688495833313,24.120572755951457,4.897247539157563,-25.809082775483194,-39.362432587053604,1.485182224460265,-5.1783422967445745,-5.17834229674093,40.07239720927999,42990.138191969316,25756.148112883937,25756.148112883937,68746.28630485325,77832.25606328847,77832.25606328847,25756.148112883937,103588.40417617241,103588.40417617241,103588.40417617241,129991.28497397514,125475.74778724146,4515.537186733674,0.0,91647.17819428409,56805.06032357855,38713.464300783926,26402.88079780273,65116.34509858665,20070.233266552164,1464.7680031656605,0.0,0.8857449978796579,2.865797567512061,0.0014947054983599872,1.0,1.0,-3.4847981031148265,352197.383083595,1557657.1556301946,4.422682366326613,1557657.1556301946,4.422682366326613,0.7601531598105926,0.09262483436350023,4.028046144702076,101325.0,128424.22626626345,1.267448569121771,1.0,0.0,4.028046144704709,1.284749842546032,1.2850751247086651,3.1352766206373386,22752.266210957852,2320.085473730362,19339.422716863337,1972.07228940192,0.85,0.8499998434243514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.1621969162425,4632.441516551485,5.682971392861633,5.123336526769894,-2.4709616169026196,7.594298143672513,3.3746381281954685,3.5,0.9641823223415624,0.6,0.000253173978481958,1.000352832474686,0.0002530846819873073,198.28059470053844,0.0,1.7771227362996523e-05,50.363658346732144,0.003124126585727807,8.473878301444026e-05,0.00016843519546751772,0.0006784647397350753,0.09262483436406942,0.09262483436406942,0.09262483436406942,0.09262483436382606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.1535409073,595.6527424239587,0.0,0.09262483436406942,0.09262483436350023,0.09262483436350023,0.37500264739392414,0.37500264739392414,0.5,10.000090697120104,0.0,0.0,0.0,0.0,0.0,0.0,26402.88079780273,20070.233266552164,0.7601531598105926,1.0557454691409789,0.6602050242052424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468216357828598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.82306310392,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.354796912598,1464.7680031656605,0.37500264739392414,6.17534620354742,3.3746381281954685,,,,
291.0,-29.2242946491889,5.123282106877805,35.036832786634186,24.12025008760395,4.897346088895121,-25.812132015911732,-39.36535877929998,1.4849319804446943,-5.178079680172857,-5.178079680172339,40.072264633742,42987.518152280296,25756.530387043626,25756.530387043626,68744.04853932392,77830.53763513718,77830.53763513718,25756.530387043626,103587.06802218081,103587.06802218081,103587.06802218081,129989.41257494957,125473.89336064483,4515.519214304743,0.0,91646.86969483989,56803.85021117465,38714.466092961375,26402.344552768755,65116.81064573013,20069.948716913015,1464.74538169922,0.0,0.8857468279040857,2.8658253272517467,0.0014947054983599872,1.0,1.0,-3.4888634953883297,352200.99362416123,1557651.430684445,4.422620773031201,1557651.430684445,4.422620773031201,0.7601578214692424,0.09262449246897059,4.028046144702076,101325.0,128424.1654679695,1.2674479690892624,1.0,0.0,4.028046144701678,1.2847511975791173,1.2850763653550763,3.1352733138464512,22752.18962309537,2320.077663941853,19339.36101067696,1972.065997122051,0.85,0.8499999925741606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.315451555062,4632.441516551485,5.682863574336252,5.123282106877805,-2.4707007639306036,7.593982870808409,3.374828318791202,3.5,0.964236662511772,0.6,0.0002530846819873073,1.0003515910682483,0.000252995730948001,198.28338601103812,0.0,1.7705762064015997e-05,50.17812968942134,0.003141832347791823,8.47108789967279e-05,0.0001683738029905794,0.0006782174480050302,0.09262449247012658,0.09262449247012658,0.09262449247012658,0.09262449246431757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.5125010327,595.6529443582119,0.0,0.09262449247012658,0.09262449246897059,0.09262449246897059,0.3750026517066696,0.3750026517066696,0.5,10.000090697020298,0.0,0.0,0.0,0.0,0.0,0.0,26402.344552768755,20069.948716913015,0.7601578214692424,1.0557035557734527,0.660160068129797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468419466108993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.63753444661,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.3125449705,1464.74538169922,0.3750026517066696,6.17534620354742,3.374828318791202,,,,
292.0,-29.227682566203832,5.123223657245728,35.036780102936824,24.1197983379476,4.897298151731787,-25.815186083484257,-39.368293108977355,1.4845510956927266,-5.17786422556253,-5.177864225541956,40.07214551803618,42984.98039812319,25757.01395584884,25757.01395584884,68741.99435397203,77828.8898013622,77828.8898013622,25757.01395584884,103585.90375721104,103585.90375721104,103585.90375721104,129987.79665961892,125472.29305987737,4515.503599741556,0.0,91646.56763950203,56802.65823632842,38715.454892415124,26401.892902407883,65117.34779482301,20069.707325334723,1464.7265117084767,0.0,0.8857483669650796,2.865848101920876,0.0014947054983599872,1.0,1.0,-3.4924275813992267,352203.9557879779,1557646.2869832423,4.422568972850846,1557646.2869832423,4.422568972850846,0.7601616823278736,0.09262419622182003,4.028046144702076,101325.0,128424.10917943914,1.2674474135646596,1.0,0.0,4.028046144703956,1.2847531630445383,1.285078217031874,3.1352685173832384,22752.11463504235,2320.0700172885086,19339.29582924373,1972.0593504656258,0.85,0.8499999292135129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.467859595645,4632.441516551485,5.68277917323096,5.123223657245728,-2.470476194314668,7.593699851560396,3.3750174630017047,3.5,0.9642907037147728,0.6,0.000252995730948001,1.0003504530905734,0.0002529070988735728,198.28616827983097,0.0,1.7637513262845563e-05,49.98471258690432,0.0031594698610546684,8.46829059094326e-05,0.0001683128250385684,0.0006779718260005206,0.09262419622192161,0.09262419622192161,0.09262419622192161,0.092624196221579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.9365429487,595.6531257909683,0.0,0.09262419622192161,0.09262419622182003,0.09262419622182003,0.37500265602024785,0.37500265602024785,0.5,10.000090697014691,0.0,0.0,0.0,0.0,0.0,0.0,26401.892902407883,20069.707325334723,0.7601616823278736,1.0556633014380414,0.660115650495529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468621859669386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.444117344094,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16551.270421608348,1464.7265117084767,0.37500265602024785,6.17534620354742,3.3750174630017047,,,,
