time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
293.0,-29.23105770164038,5.123162825115653,35.03672618011199,24.119490617327415,4.89741035683243,-25.818212485276966,-39.37119684470815,1.4843155921785192,-5.17757536144893,-5.177575361424379,40.07200439901254,42982.37121085726,25757.299855603043,25757.299855603043,68739.6710664603,77827.17687361361,77827.17687361361,25757.299855603043,103584.47672921667,103584.47672921667,103584.47672921667,129985.78518644968,125470.30096087328,4515.484225576393,0.0,91646.26026297467,56801.454597873904,38716.45073900085,26401.30845723302,65117.75919623387,20069.397952212745,1464.701771588995,0.0,0.8857503626995786,2.865878636579332,0.0014947054983599872,1.0,1.0,-3.4967463064018034,352207.927248301,1557640.1931419936,4.422501802589702,1557640.1931419936,4.422501802589702,0.7601667919119532,0.09262382729823251,4.028046144702076,101325.0,128424.0379697158,1.267446710779332,1.0,0.0,4.028046144703141,1.2847544477550503,1.285079388191049,3.1352653822219403,22752.038325954443,2320.0622359270947,19339.228317125115,1972.0524661454335,0.85,0.8499998127668343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.619211637991,4632.441516551485,5.682652491404613,5.123162825115653,-2.4701987041932054,7.593361529308858,3.375205300874158,3.5,0.9643443716783308,0.6,0.0002529070988735728,1.0003491403473288,0.0002528188296195882,198.2889401197684,0.0,1.757451442506076e-05,49.8061738806222,0.0031770443754797293,8.465523288044779e-05,0.00016825186599312504,0.0006777262801525376,0.09262382729833239,0.09262382729833239,0.09262382729833239,0.09262382730205626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.25419316144,595.653340738136,0.0,0.09262382729833239,0.09262382729823251,0.09262382729823251,0.3750026603348692,0.3750026603348692,0.5,10.000090696928403,0.0,0.0,0.0,0.0,0.0,0.0,26401.30845723302,20069.397952212745,0.7601667919119532,1.0556209537142043,0.6600714112616942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446882359803971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.26557863781,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.228407182512,1464.701771588995,0.3750026603348692,6.17534620354742,3.375205300874158,,,,
294.0,-29.234421770956395,5.123098038356237,35.03667185547123,24.119043442793213,4.897364495678549,-25.82124483430443,-39.374108822643734,1.4839389092212338,-5.177367949167547,-5.177367949181576,40.07188496007454,42979.844836362565,25757.774411129933,25757.774411129933,68737.61924749249,77825.53930748017,77825.53930748017,25757.774411129933,103583.3137186101,103583.3137186101,103583.3137186101,129984.18199997992,125468.71320949387,4515.468790486048,0.0,91645.95988484942,56800.26541369425,38717.438301283524,26400.86828136982,65118.30658265334,20069.16189933638,1464.683462094539,0.0,0.8857518616505073,2.865900561452172,0.0014947054983599872,1.0,1.0,-3.5003274663332036,352210.7788863923,1557635.0355089027,4.422451352663819,1557635.0355089027,4.422451352663819,0.7601705249027166,0.09262353479724297,4.028046144702076,101325.0,128423.98847366887,1.2674462222913285,1.0,0.0,4.028046144703591,1.2847563921654146,1.2850812196828019,3.135260637164791,22751.96375428509,2320.054631733068,19339.167923499233,1972.0463077094864,0.85,0.8499999442842338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.769902723971,4632.441516551485,5.682568267065747,5.123098038356237,-2.469982655715748,7.593080694071984,3.375392322610328,3.5,0.9643978064600937,0.6,0.0002528188296195882,1.0003480049902322,0.00025273087801285394,198.2917029389633,0.0,1.7502816817777756e-05,49.60298286158216,0.003194547192297507,8.462748969623602e-05,0.00016819133992335215,0.0006774824783505349,0.09262353479728239,0.09262353479728239,0.09262353479728239,0.09262353479716909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.6766724134,595.653522663023,0.0,0.09262353479728239,0.09262353479724297,0.09262353479724297,0.3750026646500013,0.3750026646500013,0.5,10.000090696928186,0.0,0.0,0.0,0.0,0.0,0.0,26400.86828136982,20069.16189933638,0.7601705249027166,1.0555805710371973,0.660027065995783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469024580635355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.06238761877,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16551.186535883724,1464.683462094539,0.3750026646500013,6.17534620354742,3.375392322610328,,,,
295.0,-29.23777326742107,5.123031065846915,35.0366163556715,24.118733556848042,4.897471230536951,-25.82425048125551,-39.376994118187554,1.4837008027653458,-5.177081070183817,-5.177081070192023,40.07174240481482,42977.26241084221,25758.036701112454,25758.036701112454,68735.29911195466,77823.83993819598,77823.83993819598,25758.036701112454,103581.87663930844,103581.87663930844,103581.87663930844,129982.1618112524,125466.71246600416,4515.4493452482375,0.0,91645.65447403422,56799.07694574426,38718.41947587774,26400.285171943964,65118.7046478217,20068.85280047818,1464.6588197585345,0.0,0.8857538523870688,2.8659308867081195,0.0014947054983599872,1.0,1.0,-3.5046861259320394,352214.72311393014,1557628.879681671,4.42238435097396,1557628.879681671,4.42238435097396,0.7601756068076755,0.09262316470515,4.028046144702076,101325.0,128423.92155100466,1.2674455618159848,1.0,0.0,4.028046144702271,1.2847576876533484,1.285082402495891,3.135257475718579,22751.887933203547,2320.0469001344545,19339.10754557932,1972.0401508751024,0.85,0.8500001231702756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4532.919547580435,4632.441516551485,5.682438532327686,5.123031065846915,-2.469709165694217,7.592740231541132,3.3755780499797634,3.5,0.9644508714227895,0.6,0.00025273087801285394,1.000346713639425,0.00025264328314067994,198.29445549927524,0.0,1.7440073875549638e-05,49.425169363307674,0.003211987266173057,8.460000901085067e-05,0.00016813086900200328,0.0006772388986889291,0.09262316470569064,0.09262316470569064,0.09262316470569064,0.09262316470886278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9873783662,595.6537397975554,0.0,0.09262316470569064,0.09262316470515,0.09262316470515,0.37500266896588647,0.37500266896588647,0.5,10.00009069683984,0.0,0.0,0.0,0.0,0.0,0.0,26400.285171943964,20068.85280047818,0.7601756068076755,1.055538489036175,0.6599833741053976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469224909552396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.88457412049,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.144773771706,1464.6588197585345,0.37500266896588647,6.17534620354742,3.3755780499797634,,,,
296.0,-29.24111273829019,5.122960412712508,35.036560500163056,24.118270142376446,4.897403810800879,-25.82726286484593,-39.37988783055914,1.483307263270742,-5.176871534291024,-5.176871534355461,40.07162114223046,42974.767452672,25758.47837613117,25758.47837613117,68733.24582880316,77822.22393425176,77822.22393425176,25758.47837613117,103580.70231038293,103580.70231038293,103580.70231038293,129980.54215719733,125465.10845669983,4515.433700497489,0.0,91645.35663663452,56797.90015585077,38719.39608975971,26399.839846814397,65119.235936574114,20068.61386813895,1464.640304981879,0.0,0.8857553688375852,2.8659530363806236,0.0014947054983599872,1.0,1.0,-3.508298137662223,352217.6039925313,1557623.6433285153,4.422333312339336,1557623.6433285153,4.422333312339336,0.7601793792912187,0.09262286827085744,4.028046144702076,101325.0,128423.87227766206,1.2674450755259024,1.0,0.0,4.028046144702116,1.2847597095365164,1.2850843123458564,3.135252541625246,22751.813992292988,2320.0393602599247,19339.04614597733,1972.0338898581401,0.85,0.850000186909417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.068570895524,4632.441516551485,5.682349157811766,5.122960412712508,-2.469493994326398,7.592454407038906,3.3757630100033786,3.5,0.9645037171438224,0.6,0.00025264328314067994,1.0003454788097794,0.0002525560303839003,198.29719824943214,0.0,1.7369577482271084e-05,49.225382584756254,0.003229356843655328,8.457245644462533e-05,0.0001680708266960546,0.0006769970455099335,0.09262286827047782,0.09262286827047782,0.09262286827047782,0.09262286827174479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.40103990864,595.6539244999863,0.0,0.09262286827047782,0.09262286827085744,0.09262286827085744,0.3750026732820206,0.3750026732820206,0.5,10.000090696872677,0.0,0.0,0.0,0.0,0.0,0.0,26399.839846814397,20068.61386813895,0.7601793792912187,1.0554983460762513,0.6599396758053068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469424495010306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.68478734195,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.103151400166,1464.640304981879,0.3750026732820206,6.17534620354742,3.3757630100033786,,,,
297.0,-29.244440396855612,5.12288800894793,35.0365034465759,24.117945902422093,4.897491199495128,-25.830249072879976,-39.38275115853173,1.483054151815745,-5.176574194506372,-5.176574194491044,40.07147486396877,42972.19770458963,25758.68845175031,25758.68845175031,68730.88615633994,77820.54473914816,77820.54473914816,25758.68845175031,103579.23319089846,103579.23319089846,103579.23319089846,129978.47039745268,125463.05672794145,4515.413669511225,0.0,91645.05384029928,56796.70680615914,38720.385593489045,26399.237206554208,65119.62280004325,20068.294631649238,1464.6148090392808,0.0,0.8857574267413063,2.8659844678807787,0.0014947054983599872,1.0,1.0,-3.512738607217784,352221.692105836,1557617.3267691366,4.422264050395572,1557617.3267691366,4.422264050395572,0.7601846399814473,0.09262248691360787,4.028046144702076,101325.0,128423.80251551716,1.267444387027063,1.0,0.0,4.028046144703015,1.284761073782262,1.2850855648315058,3.135249212403161,22751.738820280465,2320.0316948479312,19338.973915009774,1972.0265243492706,0.85,0.849999820575093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.216606450874,4632.441516551485,5.6822099378827575,5.12288800894793,-2.469215091443241,7.592103100391171,3.375946748084244,3.5,0.9645562137383555,0.6,0.0002525560303839003,1.0003442659506772,0.00025246911386439915,198.299931363909,0.0,1.7301977208945574e-05,49.033803410151755,0.0032466588208642736,8.45452013482747e-05,0.0001680108290356256,0.0006767553721651513,0.09262248691338217,0.09262248691338217,0.09262248691338217,0.09262248691423985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.6937439613,595.6541473051495,0.0,0.09262248691338217,0.09262248691360787,0.09262248691360787,0.375002677598839,0.375002677598839,0.5,10.000090696887668,0.0,0.0,0.0,0.0,0.0,0.0,26399.237206554208,20068.294631649238,0.7601846399814473,1.0554558395920912,0.6598962932654009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469623369541407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.49320816734,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.06165822484,1464.6148090392808,0.375002677598839,6.17534620354742,3.375946748084244,,,,
298.0,-29.247756394603304,5.122812304774954,35.036445954625,24.11754580624404,4.897491885244845,-25.8332334635651,-39.38561783926559,1.4827241689489123,-5.176356146047851,-5.176356146060018,40.07134810902604,42969.69296317689,25759.084500758716,25759.084500758716,68728.7774639356,77818.90950042174,77818.90950042174,25759.084500758716,103577.99400118046,103577.99400118046,103577.99400118046,129976.76717857251,125461.36983975695,4515.397338815554,0.0,91644.75520220281,56795.53866538548,38721.35170757481,26398.77317739206,65120.12488496687,20068.045549938983,1464.5955248536052,0.0,0.8857590068217938,2.866007517744855,0.0014947054983599872,1.0,1.0,-3.516565260299899,352224.6900694118,1557611.8532769647,4.422210870481598,1557611.8532769647,4.422210870481598,0.7601885669113321,0.0926221775171653,4.028046144702076,101325.0,128423.74500211269,1.2674438194138928,1.0,0.0,4.02804614470183,1.2847627969493003,1.285087176760839,3.1352450073015556,22751.66468058947,2320.024134703438,19338.91605638026,1972.0206244110132,0.85,0.8500000473758393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.364118437242,4632.441516551485,5.682112406545117,5.122812304774954,-2.4689957902596857,7.59180809503464,3.376129840303117,3.5,0.9646085258008906,0.6,0.00025246911386439915,1.0003430686692472,0.00025238252932592207,198.30265496643517,0.0,1.7235539851464683e-05,48.84551993905091,0.0032638943607157384,8.451792247096653e-05,0.00016795119139343263,0.0006765151489904368,0.09262217751690792,0.09262217751690792,0.09262217751690792,0.09262217751767046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.08084878186,595.6543403730753,0.0,0.09262217751690792,0.0926221775171653,0.0926221775171653,0.37500268191613356,0.37500268191613356,0.5,10.000090696910851,0.0,0.0,0.0,0.0,0.0,0.0,26398.77317739206,20068.045549938983,0.7601885669113321,1.0554153203075598,0.6598527419761835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469821545792385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.30492469624,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16551.020290373635,1464.5955248536052,0.37500268191613356,6.17534620354742,3.376129840303117,,,,
299.0,-29.25106076707498,5.122734317773495,35.03638763436195,24.117190727870934,4.897541621260323,-25.836202464142186,-39.38846705770118,1.482439467998119,-5.176094348356969,-5.1760943483512065,40.07120922648034,42967.1663010653,25759.358440176376,25759.358440176376,68726.52474124168,77817.25799304624,77817.25799304624,25759.358440176376,103576.61643322262,103576.61643322262,103576.61643322262,129974.84760225781,125459.46875105711,4515.378851200707,0.0,91644.45556096047,56794.36386918041,38722.32410197785,26398.231169035193,65120.55527101304,20067.756716829397,1464.5727727025371,0.0,0.8857608554448084,2.8660351925260272,0.0014947054983599872,1.0,1.0,-3.520771104799678,352228.28957072133,1557605.8561114408,4.422148652539451,1557605.8561114408,4.422148652539451,0.7601932337181982,0.09262182632478981,4.028046144702076,101325.0,128423.6859297777,1.2674432364152746,1.0,0.0,4.028046144705196,1.2847643076006239,1.2850885765470592,3.135241320818368,22751.590291858167,2320.016549163901,19338.853134806177,1972.0142081960892,0.85,0.8500000609507606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.510727886147,4632.441516551485,5.681989077852533,5.122734317773495,-2.4687453272219675,7.591479644995463,3.376311816225849,3.5,0.9646605189216712,0.6,0.00025238252932592207,1.0003418749695079,0.00025229627554441335,198.30536908551977,0.0,1.716994385904894e-05,48.659620896544695,0.0032810643045747875,8.449081782336372e-05,0.00016789171150255835,0.0006762755612453133,0.09262182632456142,0.09262182632456142,0.09262182632456142,0.09262182632526543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.4093134937,595.6545519131322,0.0,0.09262182632456142,0.09262182632478981,0.09262182632478981,0.3750026862338421,0.3750026862338421,0.5,10.000090696928568,0.0,0.0,0.0,0.0,0.0,0.0,26398.231169035193,20067.756716829397,0.7601932337181982,1.0553737518855855,0.6598095812028675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470019032730497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.11902565373,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.979045205528,1464.5727727025371,0.3750026862338421,6.17534620354742,3.376311816225849,,,,
300.0,-29.254353947847846,5.122653605367872,35.0363286918506,24.116866872087144,4.897624874599733,-25.839158143616764,-39.39130286509169,1.4821861216927383,-5.1758585563349016,-5.175858556321778,40.0710746327067,42964.63279615586,25759.685488667477,25759.685488667477,68724.31828482334,77815.59730210522,77815.59730210522,25759.685488667477,103575.2827907727,103575.2827907727,103575.2827907727,129973.0150086834,125457.6536113016,4515.361397381803,0.0,91644.15550051766,56793.19099266998,38723.293897608535,26397.7322179107,65121.026115519235,20067.489259545324,1464.5519936145474,0.0,0.8857625550449068,2.8660601184139214,0.0014947054983599872,1.0,1.0,-3.524895161829818,352231.5315403419,1557600.0441584943,4.422091450322354,1557600.0441584943,4.422091450322354,0.7601974705209584,0.09262149547325219,4.028046144702076,101325.0,128423.62128983336,1.2674425984686244,1.0,0.0,4.0280461446994185,1.2847656708909612,1.2850898293598183,3.1352379939516135,22751.51579905644,2320.0089530121336,19338.78566913629,1972.0073286123488,0.85,0.8499998786866902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.656677727785,4632.441516551485,5.681878298199221,5.122653605367872,-2.4685151077244316,7.591168713092303,3.3764929773217007,3.5,0.9647122792347717,0.6,0.00025229627554441335,1.000340726042121,0.000252210340913172,198.3080740766239,0.0,1.7104587977108294e-05,48.474402327124906,0.003298168892551896,8.446384873299775e-05,0.0001678324268114156,0.0006760367597737159,0.0926214954752302,0.0926214954752302,0.0926214954752302,0.09262149546585506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.7585163428,595.6547569203977,0.0,0.0926214954752302,0.09262149547325219,0.09262149547325219,0.37500269055186003,0.37500269055186003,0.5,10.000090696825893,0.0,0.0,0.0,0.0,0.0,0.0,26397.7322179107,20067.489259545324,0.7601974705209584,1.0553322388211783,0.6597659060215085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470215832418707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.933807084315,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.937922397192,1464.5519936145474,0.37500269055186003,6.17534620354742,3.3764929773217007,,,,
301.0,-29.257635141668793,5.122569930897235,35.03626937032857,24.11644976763057,4.897601940221762,-25.842113508746248,-39.39414223479105,1.4818383192531361,-5.175639463957168,-5.175639463960412,40.070945812395436,42962.16664725314,25760.04093647714,25760.04093647714,68722.20758373028,77813.98891670283,77813.98891670283,25760.04093647714,103574.02985317996,103574.02985317996,103574.02985317996,129971.2942286073,125455.94936435786,4515.3448642494295,0.0,91643.86025407379,56792.03798521567,38724.24696539791,26397.264375427327,65121.51134082524,20067.237864976545,1464.532573720257,0.0,0.8857641479476739,2.8660832791136075,0.0014947054983599872,1.0,1.0,-3.528764634355582,352234.54392292455,1557594.4815268978,4.422037839274868,1557594.4815268978,4.422037839274868,0.7602014201008165,0.09262118234058782,4.028046144702076,101325.0,128423.56555806393,1.267442048438825,1.0,0.0,4.028046144699999,1.2847674754041645,1.2850915239165503,3.1352335903700594,22751.44250137482,2320.0014787287014,19338.72329013672,1972.0009677246278,0.85,0.849999875347162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.801857382309,4632.441516551485,5.681774754786102,5.122569930897235,-2.4682983926979785,7.590868323595213,3.3766731862756267,3.5,0.964763767507322,0.6,0.000252210340913172,1.0003394947256348,0.00025212474589173976,198.31076928585793,0.0,1.7041531217959264e-05,48.29569947169656,0.003315210423769855,8.443685373620708e-05,0.00016777348717696492,0.0006757993482063967,0.09262118234063295,0.09262118234063295,0.09262118234063295,0.0926211823396518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.1356350685,595.6549531338351,0.0,0.09262118234063295,0.09262118234058782,0.09262118234058782,0.375002694869643,0.375002694869643,0.5,10.00009069683587,0.0,0.0,0.0,0.0,0.0,0.0,26397.264375427327,20067.237864976545,0.7602014201008165,1.055291963727011,0.6597231200977947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447041197062724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.75510422888,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.89691365014,1464.532573720257,0.375002694869643,6.17534620354742,3.3766731862756267,,,,
302.0,-29.260905226326283,5.122484505542134,35.03620919139775,24.116086272429698,4.8976377071989425,-25.845053087817053,-39.396964107267536,1.481544474936754,-5.175366591167972,-5.175366591179547,40.07080243121601,42959.67607334392,25760.251042610107,25760.251042610107,68719.92711595402,77812.36000883876,77812.36000883876,25760.251042610107,103572.61105144887,103572.61105144887,103572.61105144887,129969.3121290512,125453.98642004369,4515.325709007518,0.0,91643.56369801355,56790.879762439756,38725.204372859764,26396.701077602334,65121.9054504621,20066.937870880203,1464.508901220743,0.0,0.8857660696925715,2.8661121252564836,0.0014947054983599872,1.0,1.0,-3.533084434087357,352238.295780673,1557588.290156965,4.421973160825258,1557588.290156965,4.421973160825258,0.760206277742299,0.09262081836115434,4.028046144702076,101325.0,128423.50782195517,1.2674414786277342,1.0,0.0,4.028046144700844,1.2847690267961982,1.285092965724324,3.1352298044939104,22751.368878568726,2319.9939712918,19338.665101167564,1971.9950341011013,0.85,0.850000068320467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.94620572637,4632.441516551485,5.681640203422559,5.122484505542134,-2.468042945107147,7.590527450649281,3.3768523671525976,3.5,0.9648149620435993,0.6,0.00025212474589173976,1.0003383541522624,0.0002520394672914477,198.31345543357625,0.0,1.6974414547264697e-05,48.10549082694815,0.00333218483831712,8.441003299347853e-05,0.00016771471289826122,0.0006755626026996567,0.09262081836137974,0.09262081836137974,0.09262081836137974,0.09262081835786654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.442348407,595.6551715255534,0.0,0.09262081836137974,0.09262081836115434,0.09262081836115434,0.37500269918768864,0.37500269918768864,0.5,10.000090696806469,0.0,0.0,0.0,0.0,0.0,0.0,26396.701077602334,20066.937870880203,0.760206277742299,1.055250558788224,0.6596808827411097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447060739993855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.56489558414,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.856035269,1464.508901220743,0.37500269918768864,6.17534620354742,3.3768523671525976,,,,
303.0,-29.26416342194442,5.122396777924551,35.03614844168876,24.11571502396839,4.897663228690737,-25.84798297200579,-39.399776864424325,1.4812426363565756,-5.175124154390289,-5.1751241544520665,40.07066560515237,42957.199612249504,25760.527314111445,25760.527314111445,68717.72692636095,77810.74137641369,77810.74137641369,25760.527314111445,103571.26869052513,103571.26869052513,103571.26869052513,129967.45861062645,125452.15071622319,4515.307894403257,0.0,91643.26831024159,56789.72654686233,38726.157514865845,26396.189920101315,65122.34743496716,20066.66408282424,1464.4875847236522,0.0,0.8857678114419573,2.8661377541161657,0.0014947054983599872,1.0,1.0,-3.5372127088482443,352241.6291855428,1557582.3818604138,4.421914540487091,1557582.3818604138,4.421914540487091,0.7602106267443927,0.09262048055764047,4.028046144702076,101325.0,128423.44524202628,1.2674408610118557,1.0,0.0,4.028046144701806,1.2847706149367188,1.2850944446961312,3.135225928949563,22751.29554580109,2319.9864934305897,19338.596985379027,1971.9880882237082,0.85,0.8499998141401709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.090013171439,4632.441516551485,5.68152093127345,5.122396777924551,-2.4678108318229235,7.590207609747474,3.377030880388638,3.5,0.9648659658253251,0.6,0.0002520394672914477,1.0003371327782986,0.0002519545251623748,198.31613187849936,0.0,1.6911893898459317e-05,47.928307308233705,0.003349096732215579,8.438330672461002e-05,0.00016765616056683768,0.0006753267512068027,0.09262048055740271,0.09262048055740271,0.09262048055740271,0.09262048055821336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.78075743833,595.6553799327604,0.0,0.09262048055740271,0.09262048055764047,0.09262048055764047,0.3750027035057866,0.3750027035057866,0.5,10.00009069682663,0.0,0.0,0.0,0.0,0.0,0.0,26396.189920101315,20066.66408282424,0.7602106267443927,1.055209611339398,0.6596383776728513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470802172581327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.38771206542,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.815270068306,1464.4875847236522,0.3750027035057866,6.17534620354742,3.377030880388638,,,,
304.0,-29.26741061528104,5.122306934916218,35.03608708318822,24.115360748861008,4.897706388213333,-25.85090117116176,-39.40258022686464,1.4809576864674252,-5.174876969262357,-5.17487696927439,40.07052654076046,42954.73216496128,25760.781160997944,25760.781160997944,68715.51332595923,77809.11994398503,77809.11994398503,25760.781160997944,103569.90110498297,103569.90110498297,103569.90110498297,129965.57037707078,125450.28060982883,4515.289767241945,0.0,91642.97316461429,56788.585385518396,38727.09753232877,26395.6692720878,65122.76680441658,20066.385269494476,1464.4658640785885,0.0,0.8857695856757147,2.8661638851272393,0.0014947054983599872,1.0,1.0,-3.541419562538124,352245.02790373896,1557576.3769279416,4.421854827014319,1557576.3769279416,4.421854827014319,0.7602150588662568,0.09262013679475496,4.028046144702076,101325.0,128423.3913475679,1.2674403291149066,1.0,0.0,4.028046144703503,1.2847721233777158,1.2850958443803737,3.1352222479050886,22751.22227314812,2319.9790216993692,19338.54335973878,1971.982619930229,0.85,0.8500001946076928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.233143410633,4632.441516551485,5.681397569605514,5.122306934916218,-2.467576141608694,7.589883076524912,3.377208556733237,3.5,0.9649167304952105,0.6,0.0002519545251623748,1.000336003081808,0.00025186989610107013,198.31879934839418,0.0,1.684539447126401e-05,47.7398479315622,0.003365942126686843,8.435667750506341e-05,0.00016759784765731138,0.0006750918641163989,0.09262013679477887,0.09262013679477887,0.09262013679477887,0.09262013679581967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.1083439519,595.6555917490796,0.0,0.09262013679477887,0.09262013679475496,0.09262013679475496,0.375002707824125,0.375002707824125,0.5,10.000090696799031,0.0,0.0,0.0,0.0,0.0,0.0,26395.6692720878,20066.385269494476,0.7602150588662568,1.0551688249415563,0.6595962406506372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470996242052268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.19925268875,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.774634041878,1464.4658640785885,0.375002707824125,6.17534620354742,3.377208556733237,,,,
305.0,-29.270645950107944,5.1222148717453395,35.036025228689624,24.11498922100293,4.897728586068853,-25.85381080747177,-39.405370911676414,1.480655133319567,-5.174639000026218,-5.1746389999825135,40.070389513132916,42952.26367929743,25761.04758050695,25761.04758050695,68713.31125980438,77807.51366441303,77807.51366441303,25761.04758050695,103568.56124491998,103568.56124491998,103568.56124491998,129963.72573066938,125448.45368025305,4515.272050416332,0.0,91642.67958180048,56787.42959760973,38728.05553798972,26395.1644857494,65123.22002373912,20066.114431728816,1464.4448585457621,0.0,0.8857713052060445,2.8661890420642626,0.0014947054983599872,1.0,1.0,-3.545549625088654,352248.29993062874,1557570.4599631135,4.42179695478973,1557570.4599631135,4.42179695478973,0.7602193364834835,0.0926198010370368,4.028046144702076,101325.0,128423.33416822008,1.267439764798619,1.0,0.0,4.028046144702864,1.2847737135267785,1.2850973261952485,3.1352183674780014,22751.149388478167,2319.9715895314066,19338.480478907954,1971.9762078699612,0.85,0.850000153781308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.375638806578,4632.441516551485,5.681277783877455,5.1222148717453395,-2.4673491723530305,7.5895640440983705,3.377385448722264,3.5,0.964967271063504,0.6,0.00025186989610107013,1.0003347846799466,0.00025178560213884294,198.32145713923836,0.0,1.678353382791817e-05,47.564534868320095,0.0033827256605147614,8.433017642553338e-05,0.00016753971967553674,0.0006748577219235124,0.09261980103686135,0.09261980103686135,0.09261980103686135,0.09261980103718837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.4457787064,595.6558004630435,0.0,0.09261980103686135,0.0926198010370368,0.0926198010370368,0.37500271214246433,0.37500271214246433,0.5,10.0000906968199,0.0,0.0,0.0,0.0,0.0,0.0,26395.1644857494,20066.114431728816,0.7602193364834835,1.0551276677467203,0.6595537454020272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471189661117805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.023939625506,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.734109821304,1464.4448585457621,0.37500271214246433,6.17534620354742,3.377385448722264,,,,
306.0,-29.273870224317417,5.12212087440949,35.03596274751677,24.114684713445627,4.897824606285676,-25.85670311141488,-39.408143784943945,1.4804200702731751,-5.174391303744812,-5.174391303730432,40.07024772320863,42949.76961659309,25761.27968029602,25761.27968029602,68711.0492968891,77805.87985187871,77805.87985187871,25761.27968029602,103567.15953217473,103567.15953217473,103567.15953217473,129961.79956349953,125446.54588516564,4515.253678333888,0.0,91642.38411246204,56786.273875299245,38729.01137462533,26394.6400313248,65123.65140595013,20065.83316228339,1464.4230194791094,0.0,0.8857730919464938,2.866215227481901,0.0014947054983599872,1.0,1.0,-3.549882077457255,352251.7057276821,1557564.3373750907,4.421736820713109,1557564.3373750907,4.421736820713109,0.7602237855287866,0.09261945280031028,4.028046144702076,101325.0,128423.26696717543,1.267439101575874,1.0,0.0,4.028046144701264,1.284774987255432,1.28509849194032,3.135215259215847,22751.076035460894,2319.9641096053083,19338.412679547837,1971.9692942592872,0.85,0.849999914263663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.517471099653,4632.441516551485,5.681151267909598,5.12212087440949,-2.467115901493482,7.589236775902972,3.37756152122391,3.5,0.9650175774925457,0.6,0.00025178560213884294,1.000333648763628,0.0002517016222037915,198.32410590583476,0.0,1.6717301416937165e-05,47.376832215599926,0.0033994429619316987,8.430385211094517e-05,0.00016748175002789779,0.0006746242175078305,0.09261945280148619,0.09261945280148619,0.09261945280148619,0.09261945279750632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.76018718065,595.656016430406,0.0,0.09261945280148619,0.09261945280031028,0.09261945280031028,0.37500271646099853,0.37500271646099853,0.5,10.000090696733864,0.0,0.0,0.0,0.0,0.0,0.0,26394.6400313248,20065.83316228339,0.7602237855287866,1.0550859451749233,0.659511079144879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471382378725013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.83623697279,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.693714926427,1464.4230194791094,0.37500271646099853,6.17534620354742,3.37756152122391,,,,
307.0,-29.277091058087596,5.122024263224886,35.035900080154626,24.11424871478232,4.897772736347804,-25.8596073576296,-39.41093719387425,1.4800519433927715,-5.174180672439832,-5.174180672447169,40.070117388905004,42947.37601719721,25761.593342157565,25761.593342157565,68708.96935935477,77804.3124995842,77804.3124995842,25761.593342157565,103565.90584174175,103565.90584174175,103565.90584174175,129960.08884801983,125444.85161391312,4515.237234106715,0.0,91642.095081682,56785.158615837165,38729.92940649426,26394.183006278075,65124.11241277233,20065.586484196872,1464.4041546447347,0.0,0.8857746468588555,2.866237494693423,0.0014947054983599872,1.0,1.0,-3.553771590016538,352254.60190564994,1557558.7094659524,4.421684489116025,1557558.7094659524,4.421684489116025,0.7602276031587758,0.09261914179476438,4.028046144702076,101325.0,128423.217192748,1.2674386103404687,1.0,0.0,4.028046144702732,1.2847768828380508,1.285100280099148,3.135210633463601,22751.004280875753,2319.956792673926,19338.357319682313,1971.9636491240449,0.85,0.850000161792327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.658706846756,4632.441516551485,5.681043493584389,5.122024263224886,-2.4669109610784172,7.588935224303303,3.3777368568138373,3.5,0.9650676733753821,0.6,0.0002517016222037915,1.0003333014586568,0.0002516177576381467,198.3267519078069,0.0,1.6655245533110525e-05,47.20096584083523,0.0034160982074648094,8.427734052071738e-05,0.0001674242816830741,0.000674392732363021,0.09261914179453547,0.09261914179453547,0.09261914179453547,0.09261914178901455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.12998602807,595.6562149492521,0.0,0.09261914179453547,0.09261914179476438,0.09261914179476438,0.37500272077926017,0.37500272077926017,0.5,10.000090696804627,0.0,0.0,0.0,0.0,0.0,0.0,26394.183006278075,20065.586484196872,0.7602276031587758,1.0550465382754202,0.6594696561081153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471574442349902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.66037059802,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.653433768097,1464.4041546447347,0.37500272077926017,6.17534620354742,3.3777368568138373,,,,
308.0,-29.280292067608734,5.121926666436671,35.03583651765272,24.113934707734757,4.897854916412918,-25.86247986233115,-39.413688134495146,1.4798071459924032,-5.173895301705045,-5.173895301763085,40.069966227445455,42944.89230265602,25761.7116145844,25761.7116145844,68706.60391724043,77802.69623046329,77802.69623046329,25761.7116145844,103564.4078450477,103564.4078450477,103564.4078450477,129958.00053924501,125442.78344369483,4515.217095550184,0.0,91641.80054223815,56783.996614892996,38730.89325260573,26393.59269419732,65124.48594680305,20065.27181617002,1464.379362677519,0.0,0.8857766608973467,2.8662676633164454,0.0014947054983599872,1.0,1.0,-3.558341062987836,352258.5257797227,1557552.182246494,4.421616705511553,1557552.182246494,4.421616705511553,0.7602326840703808,0.0926187592135643,4.028046144702076,101325.0,128423.15227442316,1.2674379696464166,1.0,0.0,4.0280461446999,1.2847782012250761,1.2851014910650556,3.135207416238233,22750.931158713476,2319.9493362884855,19338.294826896963,1971.9572766334034,0.85,0.8500001468946693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.799178332128,4632.441516551485,5.68089359671698,5.121926666436671,-2.4666516054541145,7.5885782718907855,3.3779112472304975,3.5,0.9651174992087136,0.6,0.0002516177576381467,1.0003312583334765,0.00025153443476047603,198.32938168474985,0.0,1.6632586904487506e-05,47.136751287317594,0.003432730794369297,8.425123951871015e-05,0.00016736651811943655,0.0006741600580632065,0.09261875921393795,0.09261875921393795,0.09261875921393795,0.0926187592118104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.3990806979,595.6564451907019,0.0,0.09261875921393795,0.0926187592135643,0.0926187592135643,0.3750027250979316,0.3750027250979316,0.5,10.000090696785273,0.0,0.0,0.0,0.0,0.0,0.0,26393.59269419732,20065.27181617002,0.7602326840703808,1.0550041649981456,0.6594277356405633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471766305878873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.59615604451,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.61311405742,1464.379362677519,0.3750027250979316,6.17534620354742,3.3779112472304975,,,,
309.0,-29.283482162627525,5.121826721695058,35.03577269522018,24.113576136901997,4.897885789523754,-25.865347918023744,-39.41644197385756,1.4795168543429478,-5.173678781396916,-5.173678781412279,40.06983160288029,42942.46838496822,25761.993368994088,25761.993368994088,68704.4617539623,77801.10756857086,77801.10756857086,25761.993368994088,103563.10093756494,103563.10093756494,103563.10093756494,129956.22313064653,125441.02299565128,4515.200134995252,0.0,91641.51008881665,56782.870905560325,38731.82131472925,26393.12219308158,65124.94350781083,20065.01774014834,1464.3599509726598,0.0,0.8857782615984325,2.8662905534256358,0.0014947054983599872,1.0,1.0,-3.5624110357792915,352261.502976923,1557546.3691156504,4.421562833159451,1557546.3691156504,4.421562833159451,0.7602366098774012,0.09261843848281974,4.028046144702076,101325.0,128423.09342479256,1.2674373888457198,1.0,0.0,4.028046144701155,1.284779731328436,1.2851029144963189,3.1352036823753116,22750.85905094433,2319.9419833423576,19338.22865494334,1971.950528972008,0.85,0.8499999323823625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4534.9392777333105,4632.441516551485,5.680780224662821,5.121826721695058,-2.4664438183127513,7.588270540007809,3.378085179304761,3.5,0.9651671940870745,0.6,0.00025153443476047603,1.0003301372695264,0.00025145142127483785,198.3320025555574,0.0,1.652537480861956e-05,46.832912207627835,0.003449256169177917,8.422511849695841e-05,0.00016730931626351763,0.0006739296463480025,0.09261843848279777,0.09261843848279777,0.09261843848279777,0.09261843848301386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.7481356486,595.6566502439015,0.0,0.09261843848279777,0.09261843848281974,0.09261843848281974,0.37500272941657026,0.37500272941657026,0.5,10.000090696792709,0.0,0.0,0.0,0.0,0.0,0.0,26393.12219308158,20065.01774014834,0.7602366098774012,1.054963859519082,0.6593858830728639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471956993284099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.29231696481,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.57308413141,1464.3599509726598,0.37500272941657026,6.17534620354742,3.378085179304761,,,,
310.0,-29.286661057309715,5.121725053561867,35.03570840212999,24.113223747722827,4.897922047990965,-25.868205381862143,-39.419182821270056,1.4792325769002734,-5.173436214290348,-5.1734362143037895,40.06969037852146,42940.03932912206,25762.200175983417,25762.200175983417,68702.23950510548,77799.52201598352,77799.52201598352,25762.200175983417,103561.72219196692,103561.72219196692,103561.72219196692,129954.32820290819,125439.14626003022,4515.181942877967,0.0,91641.2202061142,56781.73751988912,38732.75854025009,26392.606010941257,65125.36455119135,20064.740478302705,1464.338493850321,0.0,0.8857800198918497,2.866316197323696,0.0014947054983599872,1.0,1.0,-3.566666154351651,352264.83834624186,1557540.2710206504,4.421503657114199,1557540.2710206504,4.421503657114199,0.7602409731719828,0.09261809382144258,4.028046144702076,101325.0,128423.0336843444,1.2674367992533373,1.0,0.0,4.028046144700653,1.2847812326603103,1.2851043095461288,3.135200018731182,22750.787084861513,2319.9346448442143,19338.16543567172,1971.9440824003834,0.85,0.8499998423588356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.078672726453,4632.441516551485,5.680651215802478,5.121725053561867,-2.466217667678734,7.5879427212406005,3.3782582404184356,3.5,0.965216640119553,0.6,0.00025145142127483785,1.0003289865323934,0.00025136872434986185,198.3346142847733,0.0,1.646423084573649e-05,46.65963021681722,0.0034657204000236533,8.419912814057493e-05,0.0001672522931342629,0.0006736999545520492,0.09261809382127903,0.09261809382127903,0.09261809382127903,0.09261809382222262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.065279048,595.6568653494325,0.0,0.09261809382127903,0.09261809382144258,0.09261809382144258,0.37500273373528986,0.37500273373528986,0.5,10.000090696799473,0.0,0.0,0.0,0.0,0.0,0.0,26392.606010941257,20064.740478302705,0.7602409731719828,1.054922916417651,0.65934432190962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472147035259577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.119034974006,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.533166158948,1464.338493850321,0.37500273373528986,6.17534620354742,3.3782582404184356,,,,
311.0,-29.289829379183832,5.121621680302392,35.03564371901131,24.112828086968534,4.89790838541093,-25.8710583425954,-39.42192670712245,1.4789044012726456,-5.173196203860186,-5.17319620388393,40.06955053918002,42937.66891324964,25762.40479114342,25762.40479114342,68700.07370439306,77797.96355968989,77797.96355968989,25762.40479114342,103560.3683508333,103560.3683508333,103560.3683508333,129952.463531858,125437.29959761842,4515.16393423958,0.0,91640.93304186409,56780.638396584814,38733.66071697697,26392.09518102469,65125.75589800166,20064.466062466694,1464.317260199674,0.0,0.8857817600091054,2.866341571111326,0.0014947054983599872,1.0,1.0,-3.570832769442063,352268.13858489465,1557534.2327490419,4.421445092950649,1557534.2327490419,4.421445092950649,0.7602452902978534,0.09261775264302832,4.028046144702076,101325.0,128422.98218395807,1.2674362909840422,1.0,0.0,4.028046144700847,1.2847829387083616,1.2851059097700608,3.135195855536201,22750.715793659827,2319.9273751647943,19338.110405123673,1971.9384708461782,0.85,0.8500000870527695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.217511955932,4632.441516551485,5.68052242769558,5.121621680302392,-2.46599415194232,7.587615832244712,3.3784306150677477,3.5,0.9652658900193565,0.6,0.00025136872434986185,1.0003279006632486,0.00025128632739644327,198.3372173873519,0.0,1.640166271765146e-05,46.48231214182423,0.0034821220627413046,8.41731163973927e-05,0.00016719560795246916,0.0006734716240240631,0.09261775264254375,0.09261775264254375,0.09261775264254375,0.09261775264122193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.38911912474,595.6570783453814,0.0,0.09261775264254375,0.09261775264302832,0.09261775264302832,0.3750027380540717,0.3750027380540717,0.5,10.00009069689331,0.0,0.0,0.0,0.0,0.0,0.0,26392.09518102469,20064.466062466694,0.7602452902978534,1.0548833216153284,0.6593039623293977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472336414728295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.94171689901,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16550.49336623006,1464.317260199674,0.3750027380540717,6.17534620354742,3.3784306150677477,,,,
312.0,-29.29298577846927,5.121517169338071,35.03557835873394,24.11253947010266,4.898013340988451,-25.87388861419518,-39.42463689073918,1.4786841754332043,-5.172931843376716,-5.172931843410182,40.06940163544655,42935.210634889045,25762.541315718805,25762.541315718805,68697.75195060785,77796.35813477679,77796.35813477679,25762.541315718805,103558.89945049559,103558.89945049559,103558.89945049559,129950.43780801717,125435.29327972396,4515.1445282932145,0.0,91640.64211070786,56779.494611296934,38734.608332678814,26391.538357521586,65126.1466902004,20064.16773921271,1464.2940266710084,0.0,0.8857836579867225,2.866369519380242,0.0014947054983599872,1.0,1.0,-3.5753560447246855,352271.7736745292,1557527.8030961624,4.421381216126594,1557527.8030961624,4.421381216126594,0.7602500266337988,0.09261738463233132,4.028046144702076,101325.0,128422.91804509854,1.2674356579827144,1.0,0.0,4.028046144698732,1.284784139123842,1.2851070046194937,3.135192926221054,22750.643567288585,2319.9200101246183,19338.04573365551,1971.9318761917177,0.85,0.8499999429229426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.355797580285,4632.441516551485,5.680379327563164,5.121517169338071,-2.465753289716785,7.5872704590548565,3.3786023058904093,3.5,0.9653149445401169,0.6,0.00025128632739644327,1.0003266749890214,0.00025120426524585196,198.33981075367814,0.0,1.634238246223735e-05,46.31431189798065,0.0034984644452035417,8.41474314391861e-05,0.00016713889595725717,0.0006732431854903911,0.09261738463221905,0.09261738463221905,0.09261738463221905,0.09261738463296922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.6691311412,595.6573051474422,0.0,0.09261738463221905,0.09261738463233132,0.09261738463233132,0.37500274237325243,0.37500274237325243,0.5,10.000090696897896,0.0,0.0,0.0,0.0,0.0,0.0,26391.538357521586,20064.16773921271,0.7602500266337988,1.0548413416411273,0.6592622597361429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472525169026418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.77371665517,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.453672146603,1464.2940266710084,0.37500274237325243,6.17534620354742,3.3786023058904093,,,,
313.0,-29.29613108293693,5.121410348630501,35.03551297354651,24.112107732240133,4.897956092320204,-25.87672518365975,-39.42736299997193,1.4783190772385124,-5.172727297792733,-5.172727297776347,40.069270196191134,42932.866906055526,25762.818484918735,25762.818484918735,68695.68539097426,77794.8299608813,77794.8299608813,25762.818484918735,103557.64844580003,103557.64844580003,103557.64844580003,129948.73757858406,125433.60943197856,4515.128146605491,0.0,91640.35826487087,56778.39521320701,38735.51450184873,26391.08913278403,65126.60363463276,20063.924446300924,1464.2755611921066,0.0,0.8857851856056371,2.8663911441479035,0.0014947054983599872,1.0,1.0,-3.5792463513236044,352274.5862994126,1557522.127574225,4.421329803934318,1557522.127574225,4.421329803934318,0.7602537487312997,0.09261707513030554,4.028046144702076,101325.0,128422.86331549882,1.267435117843561,1.0,0.0,4.028046144703603,1.2847860166018987,1.285108777131567,3.1351883447142144,22750.57309991388,2319.9128244521708,19337.98290479154,1971.9254694305948,0.85,0.8499998140646726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.493665208084,4632.441516551485,5.680267769426321,5.121410348630501,-2.465557348711174,7.5869676973416755,3.3787734812166765,3.5,0.9653638517761933,0.6,0.00025120426524585196,1.0003255349094475,0.00025112251610031304,198.3423950632226,0.0,1.6276191418319094e-05,46.126726479516314,0.003514740636621861,8.412160285914173e-05,0.00016708266238671024,0.0006730166740733468,0.09261707512872337,0.09261707512872337,0.09261707512872337,0.09261707513329999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.0335878905,595.6575053486587,0.0,0.09261707512872337,0.09261707513030554,0.09261707513030554,0.3750027466923953,0.3750027466923953,0.5,10.0000906970466,0.0,0.0,0.0,0.0,0.0,0.0,26391.08913278403,20063.924446300924,0.7602537487312997,1.0548022091918754,0.659221646915806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447271321769046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.586131236705,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.414111301616,1464.2755611921066,0.3750027466923953,6.17534620354742,3.3787734812166765,,,,
