time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
314.0,-29.299274312913898,5.121302974490249,35.035446732782674,24.1118369269185,4.8980795725797135,-25.879542077958035,-39.430063439626224,1.4781164467775658,-5.17244127475027,-5.172441274755008,40.069114740591466,42930.42572827071,25762.88489683738,25762.88489683738,68693.31062510809,77793.22186578433,77793.22186578433,25762.88489683738,103556.10676262171,103556.10676262171,103556.10676262171,129946.59991469119,125431.49228866147,4515.107626029731,0.0,91640.06844192918,56777.27232138905,38736.44013393348,26390.49315206948,65126.93328600296,20063.60602246277,1464.2505948214477,0.0,0.8857872184845177,2.8664213830115735,0.0014947054983599872,1.0,1.0,-3.5839719867148006,352278.51931793924,1557515.4150513106,4.4212613873445346,1557515.4150513106,4.4212613873445346,0.760258851808892,0.09261668557657514,4.028046144702076,101325.0,128422.79778473699,1.2674344711052257,1.0,0.0,4.028046144701969,1.2847871333687153,1.2851097891432166,3.1351856195356875,22750.50114866723,2319.9054874668955,19337.923037445966,1971.9193646603037,0.85,0.8499998708194971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.630828578813,4632.441516551485,5.680110633014169,5.121302974490249,-2.4653018839552034,7.586604858445453,3.3789437855854563,3.5,0.9654125101672733,0.6,0.00025112251610031304,1.0003253285223273,0.00025104084535305054,198.3449777270858,0.0,1.621432132056251e-05,45.95138662247416,0.0035309549579424235,8.409602471085037e-05,0.00016702649138946267,0.0006727904147044396,0.09261668557526802,0.09261668557526802,0.09261668557526802,0.092616685580279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.2819198753,595.6577421300153,0.0,0.09261668557526802,0.09261668557657514,0.09261668557657514,0.37500275101208586,0.37500275101208586,0.5,10.000090697148126,0.0,0.0,0.0,0.0,0.0,0.0,26390.49315206948,20063.60602246277,0.760258851808892,1.054760406473363,0.6591808267670618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472900609985846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.41079137966,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.3746675095,1464.2505948214477,0.37500275101208586,6.17534620354742,3.3789437855854563,,,,
315.0,-29.302396959063483,5.121193193151044,35.03538052536393,24.11146854227411,4.898090540368339,-25.882351078758685,-39.432758919987805,1.477815345509463,-5.172247425873877,-5.172247425867823,40.06898322113622,42928.0536094714,25763.17376070517,25763.17376070517,68691.22737017657,77791.6742640995,77791.6742640995,25763.17376070517,103554.84802480467,103554.84802480467,103554.84802480467,129944.90757563015,125429.8160628949,4515.091512735253,0.0,91639.78226171972,56776.16160727272,38737.356282718894,26390.059550825485,65127.41583354438,20063.370099266744,1464.232885047957,0.0,0.8857886915081119,2.8664418772020532,0.0014947054983599872,1.0,1.0,-3.5879259133945425,352281.18489627854,1557509.7361014495,4.4212118128307765,1557509.7361014495,4.4212118128307765,0.7602624033729837,0.09261638159691357,4.028046144702076,101325.0,128422.74299946112,1.2674339304165914,1.0,0.0,4.02804614470012,1.2847887106502185,1.2851112618857143,3.1351817705990914,22750.430101762806,2319.898242698863,19337.8677901145,1971.9137310003416,0.85,0.8500000968604156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.7677113398995,4632.441516551485,5.680002901448084,5.121193193151044,-2.465115141408179,7.586308334559224,3.3791137449675315,3.5,0.9654610699907232,0.6,0.00025104084535305054,1.0003232059948772,0.00025095973366265795,198.34754353627073,0.0,1.6198982546735528e-05,45.907916537448486,0.003547153940489159,8.407050070518063e-05,0.0001669703446478699,0.0006725642530384292,0.09261638159679841,0.09261638159679841,0.09261638159679841,0.09261638159730934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.64598985645,595.6579424529134,0.0,0.09261638159679841,0.09261638159691357,0.09261638159691357,0.37500275533202676,0.37500275533202676,0.5,10.000090697155919,0.0,0.0,0.0,0.0,0.0,0.0,26390.059550825485,20063.370099266744,0.7602624033729837,1.0547206040807875,0.6591395199709578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473087883300688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.36732129464,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.33516043286,1464.232885047957,0.37500275533202676,6.17534620354742,3.3791137449675315,,,,
316.0,-29.305509122244068,5.121082282054385,35.03531389206849,24.111086676735454,4.898084918048768,-25.885152698277054,-39.43544930135829,1.47750001751621,-5.171995724147962,-5.171995724136275,40.06883851884706,42925.70617309814,25763.309331606983,25763.309331606983,68689.01550470512,77790.13912421814,77790.13912421814,25763.309331606983,103553.44845582513,103553.44845582513,103553.44845582513,129942.97463422795,125427.90184468435,4515.072789543605,0.0,91639.49898832754,56775.06603881473,38738.25883279201,26389.52617840283,65127.785011194836,20063.083818917297,1464.2106772129173,0.0,0.8857905091844833,2.866468487913896,0.0014947054983599872,1.0,1.0,-3.5922211633103984,352284.64602156606,1557503.4879397675,4.4211506392033355,1557503.4879397675,4.4211506392033355,0.7602669211748452,0.0926160267410412,4.028046144702076,101325.0,128422.69305800545,1.2674334375327456,1.0,0.0,4.028046144703184,1.2847903533377234,1.2851128007686798,3.1351777620665655,22750.359776502864,2319.8910715180887,19337.80439586802,1971.9072665862473,0.85,0.8499999378401296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.903862391941,4632.441516551485,5.679862297174236,5.121082282054385,-2.4648864534417503,7.5859687354961345,3.3792827992210217,3.5,0.9655093712060062,0.6,0.00025095973366265795,1.00032212899441,0.00025087891828899086,198.35010078956645,0.0,1.6088304541443966e-05,45.5942550704522,0.003563242245030603,8.404503212304125e-05,0.0001669147015396167,0.0006723401200307508,0.09261602674009421,0.09261602674009421,0.09261602674009421,0.0926160267423533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.9463171693,595.6581628551705,0.0,0.09261602674009421,0.0926160267410412,0.0926160267410412,0.3750027596517931,0.3750027596517931,0.5,10.000090697267131,0.0,0.0,0.0,0.0,0.0,0.0,26389.52617840283,20063.083818917297,0.7602669211748452,1.0546806634510624,0.6590997400835853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447327393480109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.05365982764,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.295960944568,1464.2106772129173,0.3750027596517931,6.17534620354742,3.3792827992210217,,,,
317.0,-29.30861039181174,5.120970439848855,35.035246690735526,24.110807943530403,4.8981937438760434,-25.887933015455584,-39.43811383852733,1.4772887576598899,-5.1717367561580545,-5.17173675614949,40.068688863149355,42923.298650629105,25763.421064663842,25763.421064663842,68686.71971529294,77788.55834792276,77788.55834792276,25763.421064663842,103551.9794125866,103551.9794125866,103551.9794125866,129940.95595197429,125425.90249376926,4515.053458205037,0.0,91639.21211260791,56773.952415454565,38739.1774412815,26388.97653938768,65128.15398066918,20062.788669699366,1464.1878045241451,0.0,0.8857923821375036,2.8664958670420777,0.0014947054983599872,1.0,1.0,-3.596756771795583,352288.20709238364,1557497.0259137452,4.421087605425602,1557497.0259137452,4.421087605425602,0.76027157172064,0.0926156604109257,4.028046144702076,101325.0,128422.62797265235,1.2674327951902526,1.0,0.0,4.0280461447032145,1.2847915085540116,1.2851138524385843,3.1351749430812337,22750.28855693156,2319.8838091429348,19337.74874249171,1971.901591521234,0.85,0.8500001524859729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.039588896774,4632.441516551485,5.679716977719291,5.120970439848855,-2.4646528875839313,7.585623327432787,3.3794513296954474,3.5,0.9655575227701279,0.6,0.00025087891828899086,1.0003210093999617,0.0002507984096420003,198.35264914895876,0.0,1.602973751221361e-05,45.42827610961337,0.0035792719825428164,8.401981522508725e-05,0.0001668591030639036,0.0006721161668050032,0.09261566041078699,0.09261566041078699,0.09261566041078699,0.09261566041133205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.2226942133,595.6583908018554,0.0,0.09261566041078699,0.0926156604109257,0.0926156604109257,0.37500276397183446,0.37500276397183446,0.5,10.000090697271547,0.0,0.0,0.0,0.0,0.0,0.0,26388.97653938768,20062.788669699366,0.76027157172064,1.0546394380482516,0.6590590401713099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473459366242125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.8876808668,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.25686737688,1464.1878045241451,0.37500276397183446,6.17534620354742,3.3794513296954474,,,,
318.0,-29.311701250033828,5.120856512398052,35.035179475759726,24.110468860622518,4.898233458900435,-25.890710889162342,-39.44077785182742,1.4770163185552947,-5.171536385041122,-5.171536385077637,40.06855406685116,42920.93461013373,25763.671294087893,25763.671294087893,68684.60590422162,77787.01309840135,77787.01309840135,25763.671294087893,103550.68439248925,103550.68439248925,103550.68439248925,129939.21410133867,125424.17720305061,4515.036898288059,0.0,91638.92865764617,56772.85016718605,38740.08721162236,26388.52970884943,65128.61692047179,20062.54569051424,1464.1695339447642,0.0,0.8857939004878864,2.8665170512169813,0.0014947054983599872,1.0,1.0,-3.6008241952357025,352290.96241653693,1557491.205522843,4.421036505845183,1557491.205522843,4.421036505845183,0.7602752374561527,0.09261534793160167,4.028046144702076,101325.0,128422.5672857106,1.2674321962567046,1.0,0.0,4.028046144700724,1.2847929493547625,1.2851151901584936,3.135171427213238,22750.21818659528,2319.876633365653,19337.682700404956,1971.894857102574,0.85,0.8499998787615569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.174937623312,4632.441516551485,5.679602671493647,5.120856512398052,-2.464463262718188,7.58531977511624,3.3796193944335364,3.5,0.9656055412667247,0.6,0.0002507984096420003,1.0003199396502713,0.00025071819495039126,198.35518901014828,0.0,1.5969103409970686e-05,45.256439063856924,0.003595241085952787,8.399461027642512e-05,0.0001668037993655752,0.0006718934009561638,0.09261534793319834,0.09261534793319834,0.09261534793319834,0.09261534792424607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.57092096604,595.6585961152578,0.0,0.09261534793319834,0.09261534793160167,0.09261534793160167,0.3750027682916688,0.3750027682916688,0.5,10.000090697151254,0.0,0.0,0.0,0.0,0.0,0.0,26388.52970884943,20062.54569051424,0.7602752374561527,1.0545994856315164,0.6590180574929797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473644153110112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.715843821046,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.217888305797,1464.1695339447642,0.3750027682916688,6.17534620354742,3.3796193944335364,,,,
319.0,-29.31478125724084,5.120741318966113,35.03511200999868,24.1100734443404,4.898208521481814,-25.893485441860445,-39.44344507819039,1.476686789545943,-5.171300047352588,-5.171300047353465,40.06841240121329,42918.631152074326,25763.823211830077,25763.823211830077,68682.4543639044,77785.5016395252,77785.5016395252,25763.823211830077,103549.32485135528,103549.32485135528,103549.32485135528,129937.34724112444,125422.32841256895,4515.018828555484,0.0,91638.64838108551,56771.77789307438,38740.96720890126,26388.022389769165,65128.98959867042,20062.272433280927,1464.148507758829,0.0,0.8857956282613024,2.866542038105561,0.0014947054983599872,1.0,1.0,-3.6050151641134107,352294.21234251227,1557485.0885366104,4.4209783583454705,1557485.0885366104,4.4209783583454705,0.7602794986660016,0.0926150058674322,4.028046144702076,101325.0,128422.51801236799,1.2674317099666221,1.0,0.0,4.0280461447022216,1.284794656636855,1.2851167948040196,3.1351672610828705,22750.148605326696,2319.8695380508834,19337.62911917638,1971.8893933378251,0.85,0.8500001232804558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.309626963061,4632.441516551485,5.679467525473623,5.120741318966113,-2.4642478206700313,7.584989139636145,3.379786643718959,3.5,0.9656533267768455,0.6,0.00025071819495039126,1.0003188243005625,0.00025063828537436256,198.35772001126145,0.0,1.5911000315507285e-05,45.09177489414765,0.003611152086268294,8.39693819297469e-05,0.00016674881302064436,0.0006716719134214538,0.09261500586709635,0.09261500586709635,0.09261500586709635,0.09261500587038388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.88593252335,595.6588118916195,0.0,0.09261500586709635,0.0926150058674322,0.0926150058674322,0.3750027726108375,0.3750027726108375,0.5,10.000090697113318,0.0,0.0,0.0,0.0,0.0,0.0,26388.022389769165,20062.272433280927,0.7602794986660016,1.0545604159857336,0.6589789188584386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473828324094542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.55117965134,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.179014433023,1464.148507758829,0.3750027726108375,6.17534620354742,3.379786643718959,,,,
320.0,-29.317849924228355,5.120625574961216,35.03504396403459,24.109761358145647,4.89827554066818,-25.896240599299517,-39.4460866698995,1.4764411970466056,-5.1710314096334855,-5.171031409620066,40.06826072959621,42916.270686451535,25763.889280588624,25763.889280588624,68680.15996704016,77783.9550108758,77783.9550108758,25763.889280588624,103547.84429146443,103547.84429146443,103547.84429146443,129935.30066235753,125420.30158567383,4514.999076683706,0.0,91638.36541417362,56770.681089992206,38741.87147131268,26387.456370893113,65129.32784220579,20061.96901681519,1464.1248899335246,0.0,0.8857975580728653,2.866570440135579,0.0014947054983599872,1.0,1.0,-3.609558627722379,352297.90646112815,1557478.539523123,4.420913411516319,1557478.539523123,4.420913411516319,0.760284308378609,0.09261463131690736,4.028046144702076,101325.0,128422.45443026944,1.267431082460098,1.0,0.0,4.028046144703855,1.284795970609358,1.28511800643313,3.135164054718851,22750.078356153343,2319.8623746287817,19337.56756733003,1971.8831167962587,0.85,0.8500000423998402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.443853181345,4632.441516551485,5.679314042985624,5.120625574961216,-2.4640089719126768,7.584634546873893,3.3799533212209876,3.5,0.9657009489202821,0.6,0.00025063828537436256,1.0003176582181332,0.0002505586933462964,198.36024174968753,0.0,1.585068130811879e-05,44.920830827208654,0.003627002767576413,8.394440295558831e-05,0.00016669388241877427,0.0006714506504223648,0.09261463131674436,0.09261463131674436,0.09261463131674436,0.09261463131711566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.1525626323,595.6590429084071,0.0,0.09261463131674436,0.09261463131690736,0.09261463131690736,0.3750027769298027,0.3750027769298027,0.5,10.000090697127288,0.0,0.0,0.0,0.0,0.0,0.0,26387.456370893113,20061.96901681519,0.760284308378609,1.054519710896407,0.658939253763348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474011852951583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.380235584395,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.140254913644,1464.1248899335246,0.3750027769298027,6.17534620354742,3.3799533212209876,,,,
321.0,-29.32090780909689,5.120508342050148,35.0349757621082,24.10943341618406,4.898323477311636,-25.898987942425673,-39.44871942568568,1.4761794479364254,-5.170810156689583,-5.170810156702896,40.06812013782249,42913.920617785276,25764.067949328488,25764.067949328488,68677.98856711376,77782.42182265165,77782.42182265165,25764.067949328488,103546.48977198014,103546.48977198014,103546.48977198014,129933.46219039852,125418.48070388928,4514.981486509244,0.0,91638.08404886734,56769.58284415104,38742.77911635145,26386.972418418383,65129.751534769835,20061.70706717163,1464.104965265572,0.0,0.8857992045467733,2.866593832522999,0.0014947054983599872,1.0,1.0,-3.613779517149851,352300.9490001897,1557472.4689441253,4.420858000423061,1557472.4689441253,4.420858000423061,0.7602883252027939,0.09261429887198204,4.028046144702076,101325.0,128422.39463414518,1.2674304923182351,1.0,0.0,4.0280461447024525,1.2847973595148097,1.2851192934217617,3.1351606655101047,22750.008504593516,2319.855251751976,19337.504293183913,1971.876664628993,0.85,0.8499998709573856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.577788398071,4632.441516551485,5.67918575434064,5.120508342050148,-2.4638055971767994,7.584313939226948,3.380119640644454,3.5,0.9657484687555583,0.6,0.0002505586933462964,1.0003165498330828,0.0002504794041327275,198.36275468345474,0.0,1.5787893928551828e-05,44.742891393515876,0.003642790661504965,8.391951436814093e-05,0.00016663917897815549,0.0006712303024392785,0.09261429887191912,0.09261429887191912,0.09261429887191912,0.09261429887229679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.4727667515,595.6592570489153,0.0,0.09261429887191912,0.09261429887198204,0.09261429887198204,0.3750027812488129,0.3750027812488129,0.5,10.000090697133066,0.0,0.0,0.0,0.0,0.0,0.0,26386.972418418383,20061.70706717163,0.7602883252027939,1.054479511263753,0.6588988842507018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474194710483281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.2022961507,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.10161990975,1464.104965265572,0.3750027812488129,6.17534620354742,3.380119640644454,,,,
322.0,-29.323955313173617,5.120389887153865,35.034907360604635,24.10907393731179,4.898334550440391,-25.901729685742527,-39.45135504528878,1.4758855860642495,-5.170578946198475,-5.170578946211229,40.067977975740426,42911.627682005026,25764.21458755194,25764.21458755194,68675.84226955698,77780.91005384331,77780.91005384331,25764.21458755194,103545.12464139526,103545.12464139526,103545.12464139526,129931.59675763683,125416.63325126827,4514.9635063685555,0.0,91637.80487540888,56768.522503161534,38743.64708027483,26386.472116241566,65130.119196516396,20061.436991128016,1464.0842879484906,0.0,0.8858009077773807,2.8666182778520573,0.0014947054983599872,1.0,1.0,-3.618006186262619,352304.1284915584,1557466.3305779577,4.4208006793632455,1557466.3305779577,4.4208006793632455,0.7602925052940167,0.09261395874478498,4.028046144702076,101325.0,128422.34168618046,1.267429969762452,1.0,0.0,4.028046144700452,1.2847988980327163,1.2851207304491796,3.135156911225421,22749.939197180338,2319.8481843626864,19337.45084126263,1971.8712140499183,0.85,0.8500001109303775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.711203950004,4632.441516551485,5.679051063492794,5.120389887153865,-2.4635954879572353,7.583985375111101,3.3802853180078842,3.5,0.9657958051451098,0.6,0.0002504794041327275,1.0003154829190786,0.00025040040708136305,198.36525914179515,0.0,1.5728026820209644e-05,44.57322800847413,0.0036585186883251746,8.389460553970252e-05,0.000166584798593025,0.0006710112557386061,0.092613958744679,0.092613958744679,0.092613958744679,0.0926139587468301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.78537839785,595.6594735810235,0.0,0.092613958744679,0.09261395874478498,0.09261395874478498,0.37500278556782646,0.37500278556782646,0.5,10.00009069710353,0.0,0.0,0.0,0.0,0.0,0.0,26386.472116241566,20061.436991128016,0.7602925052940167,1.0544406046969161,0.6588599592844018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474376929898722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.032632765666,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.063098618743,1464.0842879484906,0.37500278556782646,6.17534620354742,3.3802853180078842,,,,
323.0,-29.326991969985993,5.120270640679125,35.03483858159106,24.108753504138463,4.898388109445976,-25.904457354081714,-39.45396960536016,1.4756310160933412,-5.170329320786834,-5.1703293207750844,40.067830280765726,42909.294547277685,25764.309576967225,25764.309576967225,68673.60412424491,77779.38447298999,77779.38447298999,25764.309576967225,103543.69404995721,103543.69404995721,103543.69404995721,129929.63261101901,125414.68802924186,4514.944581777152,0.0,91637.5248288795,56767.43490319652,38744.54436186998,26385.9385610618,65130.482922931784,20061.149855014828,1464.0621385515167,0.0,0.885802725556596,2.8666446703312096,0.0014947054983599872,1.0,1.0,-3.62242000755208,352307.5612410173,1557459.9533290653,4.420739503412448,1557459.9533290653,4.420739503412448,0.7602969971520901,0.09261360036072158,4.028046144702076,101325.0,128422.27910625158,1.2674293521465736,1.0,0.0,4.028046144701572,1.2848002521285877,1.2851219833835263,3.135153606974023,22749.86967301916,2319.8410948712517,19337.384865677126,1971.8644864124983,0.85,0.8499998085092697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.844162709131,4632.441516551485,5.678905568046297,5.120270640679125,-2.4633722651749292,7.583642905854054,3.3804504313509223,3.5,0.9658429803859778,0.6,0.00025040040708136305,1.0003143676268393,0.0002503217140381745,198.36775474078487,0.0,1.5670270565350083e-05,44.409546782202135,0.003674188958890525,8.386990249383439e-05,0.00016653050458752865,0.0006707925569790861,0.0926136003609874,0.0926136003609874,0.0926136003609874,0.09261360035997462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.0712373092,595.6596985403459,0.0,0.0926136003609874,0.09261360036072158,0.09261360036072158,0.37500278988670105,0.37500278988670105,0.5,10.000090697081207,0.0,0.0,0.0,0.0,0.0,0.0,26385.9385610618,20061.149855014828,0.7602969971520901,1.054400352067183,0.6588204573586811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474558535067876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.86895153939,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16550.024683360105,1464.0621385515167,0.37500278988670105,6.17534620354742,3.3804504313509223,,,,
324.0,-29.33001762853534,5.12015019092286,35.03476962198748,24.108432128001027,4.898439121212431,-25.90717539028431,-39.456578821968264,1.475375275299875,-5.170101739657525,-5.170101739688344,40.06768751233426,42906.98736413982,25764.453970752267,25764.453970752267,68671.4413348921,77777.86536205784,77777.86536205784,25764.453970752267,103542.3193328101,103542.3193328101,103542.3193328101,129927.7622657168,125412.83562220988,4514.926643506911,0.0,91637.24568683591,56766.36768913625,38745.41999744407,26385.442932906684,65130.862930350755,20060.881835325847,1464.041700491617,0.0,0.8858044123463944,2.866668732272335,0.0014947054983599872,1.0,1.0,-3.626693989864009,352310.69086914376,1557453.7888195128,4.420682735960422,1557453.7888195128,4.420682735960422,0.7603011208239698,0.09261326121384292,4.028046144702076,101325.0,128422.22738316086,1.267428841679357,1.0,0.0,4.028046144701197,1.2848016110768015,1.2851232415618268,3.135150290888989,22749.800373405014,2319.834028277242,19337.329064663892,1971.8587962927088,0.85,0.8499999449344456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4536.976767613346,4632.441516551485,5.6787714133051495,5.12015019092286,-2.463165798949884,7.5833159898727445,3.3806151084762988,3.5,0.9658900309932282,0.6,0.0002503217140381745,1.000313236617534,0.00025024332866434323,198.37024135574106,0.0,1.5610162291026315e-05,44.23919993276858,0.003689799121181551,8.384525663727368e-05,0.00016647645740090083,0.000670574852417358,0.09261326121375829,0.09261326121375829,0.09261326121375829,0.09261326121416241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.38091731205,595.6599159957805,0.0,0.09261326121375829,0.09261326121384292,0.09261326121384292,0.37500279420549315,0.37500279420549315,0.5,10.000090697087002,0.0,0.0,0.0,0.0,0.0,0.0,26385.442932906684,20060.881835325847,0.7603011208239698,1.0543609933178306,0.6587811896492671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474739498147857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.698604689955,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.986383824857,1464.041700491617,0.37500279420549315,6.17534620354742,3.3806151084762988,,,,
325.0,-29.33303305380185,5.120028621876684,35.034700511041706,24.10807645590978,4.89845033083658,-25.90988820509499,-39.4591796566732,1.4750846874184427,-5.1698726689793375,-5.169872668968636,40.06754522658115,42904.68977456247,25764.588285539026,25764.588285539026,68669.2780601015,77776.3686542807,77776.3686542807,25764.588285539026,103540.95693981972,103540.95693981972,103540.95693981972,129925.90263763214,125410.99392986628,4514.908707765868,0.0,91636.96889334079,56765.29001354986,38746.30986643437,26384.945697812425,65131.25556424679,20060.613154900126,1464.0211718781,0.0,0.885806104996577,2.866692951863129,0.0014947054983599872,1.0,1.0,-3.630914802364998,352313.84100313624,1557447.6451695266,4.420625771428782,1557447.6451695266,4.420625771428782,0.7603052659139393,0.09261292202144636,4.028046144702076,101325.0,128422.16909029115,1.267428266373463,1.0,0.0,4.02804614470341,1.2848031324204976,1.2851246625713513,3.1351465785372588,22749.731656839915,2319.827021137689,19337.267860847136,1971.8525552402846,0.85,0.8499998220872733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.108917615266,4632.441516551485,5.678635614302391,5.120028621876684,-2.4629587773831663,7.58298739925985,3.380779223867624,3.5,0.9659369211050354,0.6,0.00025024332866434323,1.0003121847365444,0.0002501652308976429,198.37271961478703,0.0,1.5549325525674528e-05,44.06678853976161,0.0037053484467072257,8.382069661571804e-05,0.0001664226320486252,0.0006703580414146368,0.09261292202144505,0.09261292202144505,0.09261292202144505,0.09261292202215718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.6929315338,595.6601327158386,0.0,0.09261292202144505,0.09261292202144636,0.09261292202144636,0.3750027985243318,0.3750027985243318,0.5,10.000090697057713,0.0,0.0,0.0,0.0,0.0,0.0,26384.945697812425,20060.613154900126,0.7603052659139393,1.054321423181605,0.6587419419888261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474919810093958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.52619329695,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.948203399585,1464.0211718781,0.3750027985243318,6.17534620354742,3.380779223867624,,,,
326.0,-29.33603744383397,5.119906392999874,35.03463106135561,24.107756337057822,4.898499967379392,-25.912587260865607,-39.461770782340295,1.4748298608402948,-5.169623597918246,-5.169623597924948,40.06739723131412,42902.400108600785,25764.66746521832,25764.66746521832,68667.0675738191,77774.86040869528,77774.86040869528,25764.66746521832,103539.52787391361,103539.52787391361,103539.52787391361,129923.9405679399,125409.05079617666,4514.88977176325,0.0,91636.69136166232,56764.23106184064,38747.17811091297,26384.412694026298,65131.590804939275,20060.32617816394,1463.9990536699186,0.0,0.885807920963628,2.866719286273269,0.0014947054983599872,1.0,1.0,-3.6353220972707163,352317.26620346983,1557441.2550117723,4.420564656948493,1557441.2550117723,4.420564656948493,0.7603097484412001,0.0926125634626234,4.028046144702076,101325.0,128422.11168823893,1.2674276998592542,1.0,0.0,4.028046144702575,1.2848044858678962,1.2851259160118738,3.1351432758900253,22749.66275701392,2319.819995310725,19337.21565564092,1971.8472317907667,0.85,0.8500001016357522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.240631528405,4632.441516551485,5.6784882173064934,5.119906392999874,-2.4627374285757737,7.5826438215756475,3.3809428008568987,3.5,0.9659836573876853,0.6,0.0002501652308976429,1.000311049737261,0.00025008744126474525,198.37518885826154,0.0,1.549246637618278e-05,43.905649710102,0.0037208409130834084,8.379623489044915e-05,0.00016636899600719376,0.0006701419929647319,0.09261256346241148,0.09261256346241148,0.09261256346241148,0.09261256346313769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.9773388606,595.6603581321671,0.0,0.09261256346241148,0.0926125634626234,0.0926125634626234,0.3750028028430671,0.3750028028430671,0.5,10.000090697072721,0.0,0.0,0.0,0.0,0.0,0.0,26384.412694026298,20060.32617816394,0.7603097484412001,1.054282057680245,0.6587033968982571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447509951644982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.36505446729,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.910127125797,1463.9990536699186,0.3750028028430671,6.17534620354742,3.3809428008568987,,,,
327.0,-29.339031210720925,5.119783128706934,35.034561441618415,24.107445927243702,4.898559137567237,-25.91527578132572,-39.464348916057475,1.4745846248282743,-5.16939458464941,-5.169394584649717,40.067253425606324,42900.10279374583,25764.791715153162,25764.791715153162,68664.89450889899,77773.3528745493,77773.3528745493,25764.791715153162,103538.14458970245,103538.14458970245,103538.14458970245,129922.05844982323,125407.18674156662,4514.871708256608,0.0,91636.41431850856,56763.164238114216,38748.0556448826,26383.913860120785,65131.96950500339,20060.056367924397,1463.9784835688265,0.0,0.8858096188145524,2.866743500131452,0.0014947054983599872,1.0,1.0,-3.6396215977613338,352320.41559411737,1557435.0457716868,4.420507517696318,1557435.0457716868,4.420507517696318,0.7603138971070217,0.09261222195524624,4.028046144702076,101325.0,128422.05645755434,1.2674271547747775,1.0,0.0,4.028046144701791,1.2848057938129842,1.285127124334407,3.135140084282961,22749.593978468736,2319.812981850962,19337.153821443866,1971.8409264574414,0.85,0.8499999533945722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.372019477847,4632.441516551485,5.678351169917544,5.119783128706934,-2.4625313128954063,7.582314441602341,3.381105976182189,3.5,0.9660302789091969,0.6,0.00025008744126474525,1.0003099573279135,0.0002500099488490482,198.3776494242744,0.0,1.5431533117288662e-05,43.732964854396066,0.003736272446200697,8.377190236573921e-05,0.00016631553889900604,0.0006699266652661894,0.09261222195521808,0.09261222195521808,0.09261222195521808,0.09261222195537516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.28200394905,595.6605771670897,0.0,0.09261222195521808,0.09261222195524624,0.09261222195524624,0.375002807161897,0.375002807161897,0.5,10.000090697078013,0.0,0.0,0.0,0.0,0.0,0.0,26383.913860120785,20060.056367924397,0.7603138971070217,1.0542425636863968,0.6586642952728502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475278569377854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.192369611585,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.872171410356,1463.9784835688265,0.375002807161897,6.17534620354742,3.381105976182189,,,,
328.0,-29.34201445237743,5.11965877790077,35.03449172239612,24.107111629005544,4.898590100811558,-25.917957660314293,-39.46691842339931,1.4743150577323214,-5.169170410079744,-5.169170410064835,40.067111315775925,42897.81548910315,25764.922096740127,25764.922096740127,68662.73758584328,77771.86288326279,77771.86288326279,25764.922096740127,103536.7849800029,103536.7849800029,103536.7849800029,129920.209047897,125405.35513449363,4514.853913403378,0.0,91636.13913282295,56762.09173898267,38748.941548711424,26383.4240678941,65132.36561660552,20059.791228949016,1463.9583079624663,0.0,0.8858112856627463,2.8667672025443744,0.0014947054983599872,1.0,1.0,-3.643846223531739,352323.49846436974,1557428.9097731016,4.420451421949658,1557428.9097731016,4.420451421949658,0.760317962419431,0.09261188561609372,4.028046144702076,101325.0,128421.99582628872,1.2674265563907103,1.0,0.0,4.028046144699884,1.2848072149776664,1.285128446286525,3.1351366164083183,22749.525661057338,2319.806015413759,19337.093987449538,1971.834825088031,0.85,0.8499998758457982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.502989369769,4632.441516551485,5.678216004948287,5.11965877790077,-2.4623292771134264,7.581988055014197,3.3812686354421517,3.5,0.966076752983472,0.6,0.0002500099488490482,1.0003088749788076,0.00024993275087591805,198.38010139273948,0.0,1.5372763274189588e-05,43.56641111905329,0.0037516452094748867,8.37476577553195e-05,0.00016626229109372869,0.0006697121806494281,0.09261188561600474,0.09261188561600474,0.09261188561600474,0.0926118856161305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.59486918704,595.6607936188293,0.0,0.09261188561600474,0.09261188561609372,0.09261188561609372,0.37500281148076375,0.37500281148076375,0.5,10.000090697084525,0.0,0.0,0.0,0.0,0.0,0.0,26383.4240678941,20059.791228949016,0.760317962419431,1.054203036168207,0.6586251717251667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475456993391993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.025815876244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.834328365596,1463.9583079624663,0.37500281148076375,6.17534620354742,3.3812686354421517,,,,
329.0,-29.344987197945436,5.119533681428205,35.03442178153643,24.106790392566495,4.898634324638107,-25.920628775735707,-39.46948244757948,1.4740584809549855,-5.168931993645572,-5.16893199362115,40.06696548262275,42895.5512707369,25765.011576708148,25765.011576708148,68660.56284744505,77770.37206419895,77770.37206419895,25765.011576708148,103535.3836409071,103535.3836409071,103535.3836409071,129918.29284696058,125403.45741165783,4514.835435302753,0.0,91635.86422081504,56761.04342765632,38749.80088128747,26382.90920605349,65132.71008734096,20059.51332633187,1463.9370109590861,0.0,0.8858130390677289,2.8667924109471326,0.0014947054983599872,1.0,1.0,-3.648181558120598,352326.7772133453,1557422.6130291845,4.420392413393305,1557422.6130291845,4.420392413393305,0.7603222665728337,0.09261153601284741,4.028046144702076,101325.0,128421.93658692545,1.2674259717436511,1.0,0.0,4.028046144703549,1.2848085747629074,1.285129707221962,3.1351332983167493,22749.457411588977,2319.7990559048176,19337.03908030739,1971.8292261177253,0.85,0.8500000123280637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.633527427966,4632.441516551485,5.6780723742828,5.119533681428205,-2.4621171781512325,7.581650859579438,3.3814307614968038,3.5,0.9661230747133726,0.6,0.00024993275087591805,1.0003077955692983,0.0002498558463534472,198.38254478705244,0.0,1.531454173687331e-05,43.40141128229896,0.00376695975121176,8.372347134632879e-05,0.00016620927952958926,0.0006694986476228717,0.09261153601289074,0.09261153601289074,0.09261153601289074,0.0926115360125074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.88973147026,595.661015741531,0.0,0.09261153601289074,0.09261153601284741,0.09261153601284741,0.375002815799665,0.375002815799665,0.5,10.000090697090283,0.0,0.0,0.0,0.0,0.0,0.0,26382.90920605349,20059.51332633187,0.7603222665728337,1.0541640714070295,0.6585869252671244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475634794283634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.86081603949,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.79659638405,1463.9370109590861,0.375002815799665,6.17534620354742,3.3814307614968038,,,,
330.0,-29.347950415203908,5.11940773780491,35.034351700381144,24.10645364960658,4.898659889204507,-25.92329320936264,-39.47203784538431,1.4737860199181583,-5.168700384562328,-5.168700384586006,40.06682155307776,42893.29270823312,25765.113234795102,25765.113234795102,68658.40594302822,77768.893961623,77768.893961623,25765.113234795102,103534.00719641811,103534.00719641811,103534.00719641811,129916.4137021201,125401.59640790339,4514.8172942167175,0.0,91635.59079699908,56759.9895435128,38750.668059429205,26382.406505701987,65133.07456513119,20059.241622975096,1463.9162542065121,0.0,0.8858147506198353,2.8668168997582852,0.0014947054983599872,1.0,1.0,-3.652443961798326,352329.9623692503,1557416.398497414,4.420334813492825,1557416.398497414,4.420334813492825,0.7603264553838076,0.09261119293826738,4.028046144702076,101325.0,128421.8848638347,1.2674254612764342,1.0,0.0,4.028046144698858,1.2848100082582625,1.285131042262769,3.135129800368421,22749.389531578137,2319.7921340700586,19336.977682843797,1971.8229653188191,0.85,0.8499998497103575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.763715005608,4632.441516551485,5.677931874150759,5.11940773780491,-2.461910511004066,7.5813182488089765,3.381592455357415,3.5,0.9661692729592614,0.6,0.0002498558463534472,1.0003068163040392,0.0002497792100194032,198.3849804021334,0.0,1.5256514873404419e-05,43.236963151228125,0.0037822162660851645,8.369937273380965e-05,0.00016615647361963753,0.0006692859429808731,0.09261119293810077,0.09261119293810077,0.09261119293810077,0.09261119293901955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.1937983844,595.6612349646341,0.0,0.09261119293810077,0.09261119293826738,0.09261119293826738,0.3750028201185908,0.3750028201185908,0.5,10.000090697086373,0.0,0.0,0.0,0.0,0.0,0.0,26382.406505701987,20059.241622975096,0.7603264553838076,1.054125057068691,0.6585485637614277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447581197374589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.696367908415,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16549.758975232762,1463.9162542065121,0.3750028201185908,6.17534620354742,3.381592455357415,,,,
331.0,-29.35090243366608,5.1192811793723,35.03428139815028,24.106131959147774,4.898700952393225,-25.925945921675588,-39.47458384847266,1.4735286566736416,-5.168459433019393,-5.168459433076715,40.06667501226758,42891.044038060514,25765.18701191169,25765.18701191169,68656.23104997221,77767.41426867414,77767.41426867414,25765.18701191169,103532.60128058583,103532.60128058583,103532.60128058583,129914.48845741882,125399.68976690482,4514.798690514,0.0,91635.31741223742,56758.94718194805,38751.522478099294,26381.88717683298,65133.40965493227,20058.96141619603,1463.894756764547,0.0,0.8858165195578728,2.8668423765545494,0.0014947054983599872,1.0,1.0,-3.6567867650011863,352333.276029374,1557410.0712372067,4.420275282506571,1557410.0712372067,4.420275282506571,0.7603308012707533,0.09261084090102532,4.028046144702076,101325.0,128421.82690502153,1.267424889267422,1.0,0.0,4.028046144700592,1.2848113705684905,1.2851323064450364,3.1351264761299444,22749.321661262893,2319.785213223975,19336.919092949716,1971.8169908123282,0.85,0.849999810142746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.893526473769,4632.441516551485,5.677785708633158,5.1192811793723,-2.4616973272388094,7.5809785066111095,3.381753685166768,3.5,0.9662153386190766,0.6,0.0002497792100194032,1.000305663970847,0.0002497028848440898,198.38740686438155,0.0,1.5203497627410477e-05,43.08671227608129,0.0037974197637125747,8.36753690941984e-05,0.00016610384092520476,0.0006690739360589779,0.09261084090149276,0.09261084090149276,0.09261084090149276,0.09261084089824163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.48523949797,595.661458164856,0.0,0.09261084090149276,0.09261084090102532,0.09261084090102532,0.3750028244374976,0.3750028244374976,0.5,10.000090697064167,0.0,0.0,0.0,0.0,0.0,0.0,26381.88717683298,20058.96141619603,0.7603308012707533,1.0540862425858457,0.6585106516807778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475988589418103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.54611703327,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.72144587375,1463.894756764547,0.3750028244374976,6.17534620354742,3.381753685166768,,,,
332.0,-29.35384465327814,5.119153869926121,35.034210938100806,24.105826334003382,4.898758687003189,-25.928588253694162,-39.4771168945357,1.473287280225041,-5.168226765291138,-5.1682267652552865,40.066529854406674,42888.784216420594,25765.27713354146,25765.27713354146,68654.06134996205,77765.9320542596,77765.9320542596,25765.27713354146,103531.20918780105,103531.20918780105,103531.20918780105,129912.5907658249,125397.81034814191,4514.7804176829995,0.0,91635.04428557673,56757.89644772835,38752.3864864982,26381.381578023847,65133.76806452205,20058.688033508897,1463.8738883926276,0.0,0.8858182409703256,2.8668669776387925,0.0014947054983599872,1.0,1.0,-3.6611042791158184,352336.4757904473,1557403.8037063729,4.42021735107733,1557403.8037063729,4.42021735107733,0.7603350102868811,0.09261049537124959,4.028046144702076,101325.0,128421.77011540637,1.267424328797497,1.0,0.0,4.028046144699402,1.2848126574452694,1.2851334955746105,3.135123335966717,22749.253855023617,2319.778298911822,19336.862418573168,1971.8112116342654,0.85,0.8499998523821076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.023017147142,4632.441516551485,5.677643554513959,5.119153869926121,-2.4614906219926582,7.580644491918779,3.3819145196026055,3.5,0.9662612913150301,0.6,0.0002497028848440898,1.0003046565387035,0.00024962683439675495,198.38982532395636,0.0,1.5141953608891467e-05,42.912296527598414,0.003812561717321466,8.365149392752962e-05,0.00016605139091656018,0.0006688626650038675,0.09261049537122476,0.09261049537122476,0.09261049537122476,0.09261049537117023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.78336758306,595.6616792585575,0.0,0.09261049537122476,0.09261049537124959,0.09261049537124959,0.3750028287563158,0.3750028287563158,0.5,10.000090697063387,0.0,0.0,0.0,0.0,0.0,0.0,26381.381578023847,20058.688033508897,0.7603350102868811,1.0540471308515849,0.6584723330290765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476164541691954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.371701284785,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16549.68404209005,1463.8738883926276,0.3750028287563158,6.17534620354742,3.3819145196026055,,,,
333.0,-29.356775627724073,5.119025678326485,35.03414043781395,24.105479777231835,4.898769000283931,-25.931225141291524,-39.47964903255922,1.4730043883033208,-5.168002372289948,-5.168002372277502,40.06638777337545,42886.56969264345,25765.382991957555,25765.382991957555,68651.952684601,77764.47621503135,77764.47621503135,25765.382991957555,103529.8592069889,103529.8592069889,103529.8592069889,129910.75082786343,125395.98820853647,4514.762619326975,0.0,91634.77362907535,56756.86710667203,38753.22946933703,26380.891620874532,65134.121090211556,20058.422773477792,1463.8536997074714,0.0,0.8858199087370706,2.866890703954042,0.0014947054983599872,1.0,1.0,-3.6652880062331405,352339.5617750067,1557397.6690459382,4.420161225154854,1557397.6690459382,4.420161225154854,0.7603390765460736,0.09261015895280658,4.028046144702076,101325.0,128421.71761285033,1.2674238106375557,1.0,0.0,4.028046144699357,1.2848141379857065,1.2851348787689854,3.1351197232442716,22749.186662024422,2319.771447132754,19336.807042992885,1971.8055648965637,0.85,0.8499999288006249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.152153139124,4632.441516551485,5.677505319898798,5.119025678326485,-2.461290441063371,7.580316119389856,3.382074916551962,3.5,0.9663071190148463,0.6,0.00024962683439675495,1.0003034992456743,0.00024955109582741413,198.39223459145836,0.0,1.508763496256851e-05,42.758357483919156,0.0038276493522840347,8.362763361305256e-05,0.0001659992007837024,0.0006686524407404183,0.09261015895262528,0.09261015895262528,0.09261015895262528,0.09261015895305913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.0963729485,595.6618956657525,0.0,0.09261015895262528,0.09261015895280658,0.09261015895280658,0.37500283307514876,0.37500283307514876,0.5,10.000090697081434,0.0,0.0,0.0,0.0,0.0,0.0,26380.891620874532,20058.422773477792,0.7603390765460736,1.0540090437317362,0.6584347646795605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476339913966663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.21776224111,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.646736209368,1463.8536997074714,0.37500283307514876,6.17534620354742,3.382074916551962,,,,
334.0,-29.359696575973846,5.118897133733856,35.03406966015479,24.105182708613597,4.898833643376583,-25.933847549551572,-39.482163813058264,1.472771283396574,-5.1677541900525625,-5.167754190041907,40.06623877002235,42884.326806919744,25765.425351114412,25765.425351114412,68649.75215803416,77763.00082238014,77763.00082238014,25765.425351114412,103528.42617349455,103528.42617349455,103528.42617349455,129908.7851559487,125394.04153599191,4514.743619956782,0.0,91634.50181977736,56755.82780455248,38754.082239138756,26380.358982454156,65134.44122159291,20058.13565037804,1463.8316164609862,0.0,0.8858217236497287,2.866916945817675,0.0014947054983599872,1.0,1.0,-3.6697083848903276,352342.9749478473,1557391.2355174103,4.4201001474427875,1557391.2355174103,4.4201001474427875,0.7603435443664323,0.09260979929534237,4.028046144702076,101325.0,128421.66099026345,1.2674232518160715,1.0,0.0,4.028046144701857,1.2848153849579345,1.2851360287373619,3.135116680466864,22749.119182832717,2319.764566170172,19336.75555564237,1971.8003146479552,0.85,0.8500001868307306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.280901612829,4632.441516551485,5.677353586014874,5.118897133733856,-2.4610730352511463,7.579970168985001,3.382234835202615,3.5,0.96635281005789,0.6,0.00024955109582741413,1.0003024681171686,0.00024947563740109,198.39463566833,0.0,1.5025944016285276e-05,42.58352534215247,0.00384267529630032,8.360394308468285e-05,0.00016594715274273128,0.0006684427888296453,0.09260979929546884,0.09260979929546884,0.09260979929546884,0.0926097992951335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.37590766,595.6621226163049,0.0,0.09260979929546884,0.09260979929534237,0.09260979929534237,0.3750028373940691,0.3750028373940691,0.5,10.000090697063644,0.0,0.0,0.0,0.0,0.0,0.0,26380.358982454156,20058.13565037804,0.7603435443664323,1.0539700789706916,0.6583970938051593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476514619990724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.04293009934,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.60955753286,1463.8316164609862,0.3750028373940691,6.17534620354742,3.382234835202615,,,,
