time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
335.0,-29.362606907284288,5.118767688124363,35.033998859527244,24.10487338146197,4.89888306239227,-25.936461983496592,-39.4846735644154,1.4725256395029276,-5.167533984896011,-5.167533984868229,40.06609655201937,42882.1092364097,25765.533473139552,25765.533473139552,68647.64270954925,77761.53758428457,77761.53758428457,25765.533473139552,103527.07105742412,103527.07105742412,103527.07105742412,129906.94610364709,125392.22018593478,4514.725917712308,0.0,91634.23130045088,56754.80295291821,38754.92038614741,26379.87504622296,65134.79543237037,20057.873196583274,1463.8117207721093,0.0,0.8858233704072618,2.8669402296480353,0.0014947054983599872,1.0,1.0,-3.6739251014088836,352346.0033823586,1557385.0949792634,4.420044728843487,1557385.0949792634,4.420044728843487,0.760347543778648,0.09260946487556218,4.028046144702076,101325.0,128421.60642769201,1.267422713325359,1.0,0.0,4.028046144702957,1.2848166900172577,1.2851372371670884,3.1351134959555753,22749.052023888464,2319.757717863742,19336.694214974974,1971.7940596406495,0.85,0.8499999997656948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.409389919127,4632.441516551485,5.677216676479398,5.118767688124363,-2.460876626536078,7.579644314660441,3.3823944337143828,3.5,0.9663984096326808,0.6,0.00024947563740109,1.0003013757320476,0.00024940047415061985,198.3970280684333,0.0,1.4970546998680284e-05,42.426530194259925,0.0038576458432990003,8.358030611823093e-05,0.00016589533128285908,0.0006682340495979942,0.09260946487553394,0.09260946487553394,0.09260946487553394,0.092609464875499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.68825117126,595.6623392318239,0.0,0.09260946487553394,0.09260946487556218,0.09260946487556218,0.37500284171291576,0.37500284171291576,0.5,10.000090697069252,0.0,0.0,0.0,0.0,0.0,0.0,26379.87504622296,20057.873196583274,0.760347543778648,1.0539319614633056,0.6583594674974347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476688732379532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.885934951446,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.57248201533,1463.8117207721093,0.37500284171291576,6.17534620354742,3.3823944337143828,,,,
336.0,-29.36550693967086,5.118637544166057,35.03392798368588,24.104556126426928,4.898922189213309,-25.939068165468658,-39.48717063814399,1.4722717265197556,-5.167305996939206,-5.167305996944684,40.065952780686835,42879.88399760035,25765.61727499711,25765.61727499711,68645.50127259747,77760.0837327984,77760.0837327984,25765.61727499711,103525.70100779552,103525.70100779552,103525.70100779552,129905.07898257118,125390.37109962327,4514.707882947908,0.0,91633.9619837972,56753.76224914566,38755.777482946156,26379.377974775667,65135.15545772182,20057.604140577838,1463.7912271021573,0.0,0.8858250627011024,2.866964336565575,0.0014947054983599872,1.0,1.0,-3.678172148374074,352349.13887358137,1557378.8873918043,4.419987777948204,1557378.8873918043,4.419987777948204,0.7603516716640248,0.09260912394806164,4.028046144702076,101325.0,128421.54757806135,1.2674221325246617,1.0,0.0,4.028046144704461,1.2848180331562875,1.2851384840650888,3.1351102185316986,22748.98516351894,2319.750900003461,19336.64119661394,1971.7886532724162,0.85,0.8500001673755032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.537484507953,4632.441516551485,5.677074908590402,5.118637544166057,-2.460674881897461,7.579312426063518,3.382553546178409,3.5,0.9664438703366882,0.6,0.00024940047415061985,1.0003003162077313,0.00024932559763264845,198.3994120526481,0.0,1.491216551324118e-05,42.2610770645255,0.0038725580088122416,8.355679468074806e-05,0.0001658436794698718,0.0006680259937118239,0.09260912394782382,0.09260912394782382,0.09260912394782382,0.09260912394941549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.9930841628,595.6625582131147,0.0,0.09260912394782382,0.09260912394806164,0.09260912394806164,0.3750028460317971,0.3750028460317971,0.5,10.000090697075112,0.0,0.0,0.0,0.0,0.0,0.0,26379.377974775667,20057.604140577838,0.7603516716640248,1.053893259180968,0.6583216651019278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476862215877884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.720481821714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.535521825546,1463.7912271021573,0.3750028460317971,6.17534620354742,3.382553546178409,,,,
337.0,-29.36839676184386,5.118506843084514,35.03385699193146,24.104244564101123,4.898966414571446,-25.941664645149128,-39.48965863147748,1.4720234127384002,-5.167072882381319,-5.167072882410262,40.065807684668016,42877.665539361544,25765.68412978554,25765.68412978554,68643.34966914708,77758.63247444747,77758.63247444747,25765.68412978554,103524.31660423301,103524.31660423301,103524.31660423301,129903.1885197326,125388.49891624316,4514.689603489445,0.0,91633.69324021139,56752.72630528154,38756.62992769983,26378.871915499592,65135.501843199425,20057.33050279984,1463.7703304392683,0.0,0.8858267860803166,2.8669889857236055,0.0014947054983599872,1.0,1.0,-3.6824562958639717,352352.3448929886,1557372.622627748,4.419929781085267,1557372.622627748,4.419929781085267,0.7603558850829641,0.09260877826825084,4.028046144702076,101325.0,128421.48845005025,1.267421548976563,1.0,0.0,4.028046144702295,1.284819349509871,1.285139704539181,3.135107006474243,22748.91844541886,2319.744096650626,19336.578067055394,1971.7822158489796,0.85,0.8499998852011077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.66523341098,4632.441516551485,5.676929847152804,5.118506843084514,-2.4604696959995125,7.578976539084026,3.382712232231194,3.5,0.9664892092089126,0.6,0.00024932559763264845,1.0002992657971992,0.0002492510053318351,198.40178769337084,0.0,1.4855457142076056e-05,42.100365540643544,0.003887413465954318,8.353337482073063e-05,0.00016579222281191782,0.0006678187239191331,0.09260877826820597,0.09260877826820597,0.09260877826820597,0.09260877826842497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.29151218943,595.6627792119211,0.0,0.09260877826820597,0.09260877826825084,0.09260877826825084,0.3750028503507073,0.3750028503507073,0.5,10.00009069708065,0.0,0.0,0.0,0.0,0.0,0.0,26378.871915499592,20057.33050279984,0.7603558850829641,1.0538546219294063,0.6582841050734647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477035089400045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.559770297834,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.49867094649,1463.7703304392683,0.3750028503507073,6.17534620354742,3.382712232231194,,,,
338.0,-29.371276716589666,5.118375564681586,35.03378593179481,24.10391435204076,4.898988389212569,-25.944254486128408,-39.49214177029205,1.4717560514103847,-5.166842292481533,-5.1668422924833335,40.06566372818602,42875.46993824243,25765.753408349723,25765.753408349723,68641.22334659216,77757.19577866486,77757.19577866486,25765.753408349723,103522.94918701457,103522.94918701457,103522.94918701457,129901.32006311131,125386.64857730162,4514.6714858097,0.0,91633.42609711883,56751.70025678083,38757.47315593111,26378.37087609675,65135.84403202786,20057.059500617026,1463.749647545721,0.0,0.8858284923480881,2.8670133680930108,0.0014947054983599872,1.0,1.0,-3.686683458155187,352355.5162133537,1557366.4070836792,4.419872360223482,1557366.4070836792,4.419872360223482,0.7603600538800561,0.09260843567696304,4.028046144702076,101325.0,128421.43316368958,1.2674210033426063,1.0,0.0,4.028046144704719,1.284820754393108,1.285141013929984,3.135103578401288,22748.85212465615,2319.737333814927,19336.520613247256,1971.7763571910139,0.85,0.8499998376748659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.792670006989,4632.441516551485,5.6767857185047506,5.118375564681586,-2.46026669430785,7.578642258989436,3.382870533311872,3.5,0.9665344380891063,0.6,0.0002492510053318351,1.0002982508181144,0.00024917668818073016,198.40415527188122,0.0,1.4799245829530059e-05,41.94106268088819,0.003902212711783848,8.351000670691065e-05,0.00016574099862492445,0.0006676123905301989,0.09260843567678592,0.09260843567678592,0.09260843567678592,0.09260843568086194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.5954504672,595.6629984748861,0.0,0.09260843567678592,0.09260843567696304,0.09260843567696304,0.3750028546696393,0.3750028546696393,0.5,10.00009069705613,0.0,0.0,0.0,0.0,0.0,0.0,26378.37087609675,20057.059500617026,0.7603600538800561,1.0538164411109907,0.6582469387693847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44772073581926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.40046743808,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.461927944303,1463.749647545721,0.3750028546696393,6.17534620354742,3.382870533311872,,,,
339.0,-29.374144650967033,5.118243975610948,35.03371472410763,24.10358127616348,4.899005521919533,-25.946833935426938,-39.494619495794154,1.4714856343471814,-5.166600237264504,-5.166600237232419,40.06551735077724,42873.30428009083,25765.790688485038,25765.790688485038,68639.09496857587,77755.76718568885,77755.76718568885,25765.790688485038,103521.55787417389,103521.55787417389,103521.55787417389,129899.40820067105,125384.75533355222,4514.652867118823,0.0,91633.15983158705,56750.696930513695,38758.29211230373,26377.850326497162,65136.14243880089,20056.77866777975,1463.7280795067463,0.0,0.8858302661858268,2.8670389629709607,0.0014947054983599872,1.0,1.0,-3.6909625077666988,352358.84524119616,1557360.0870312569,4.419812665594403,1557360.0870312569,4.419812665594403,0.7603644125477598,0.09260808329547836,4.028046144702076,101325.0,128421.38288817731,1.2674205071618783,1.0,0.0,4.028046144702161,1.2848221730072564,1.2851423374084472,3.1351001168309742,22748.78602175608,2319.730593195034,19336.46624078999,1971.7708127433925,0.85,0.8499999174592139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4538.919788661083,4632.441516551485,5.676634945797442,5.118243975610948,-2.460055501212455,7.578299476823403,3.383028442398796,3.5,0.9665795549710846,0.6,0.00024917668818073016,1.0002970127667108,0.00024910270149816307,198.4065130177102,0.0,1.474483158718806e-05,41.78685271809096,0.003916957543371036,8.348669555902529e-05,0.0001656899926217049,0.0006674069359955737,0.09260808329438684,0.09260808329438684,0.09260808329438684,0.09260808329631431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.8876825151,595.6632214252968,0.0,0.09260808329438684,0.09260808329547836,0.09260808329547836,0.3750028589884683,0.3750028589884683,0.5,10.00009069717622,0.0,0.0,0.0,0.0,0.0,0.0,26377.850326497162,20056.77866777975,0.7603644125477598,1.0537789374473043,0.6582106749777628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477379042649319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.24625747528,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16549.425286292168,1463.7280795067463,0.3750028589884683,6.17534620354742,3.383028442398796,,,,
340.0,-29.37700429672218,5.118112124541301,35.033643264657435,24.103350738901668,4.8991368449552795,-25.949394532113864,-39.49706788463516,1.4713185684571404,-5.1663569147665385,-5.166356914728099,40.065367671500084,42871.05290565294,25765.822128354936,25765.822128354936,68636.87503400788,77754.29142426155,77754.29142426155,25765.822128354936,103520.11355261649,103520.11355261649,103520.11355261649,129897.43773380478,125382.80379884412,4514.633934960652,0.0,91632.89029149608,56749.65177225943,38759.15391026294,26377.324181188284,65136.47809145122,20056.494406073736,1463.7063215976737,0.0,0.8858320585212739,2.867064692032904,0.0014947054983599872,1.0,1.0,-3.6954401969202877,352362.19172306085,1557353.6244361266,4.4197523486291885,1557353.6244361266,4.4197523486291885,0.7603688026997666,0.09260772515140639,4.028046144702076,101325.0,128421.31390549766,1.2674198263557628,1.0,0.0,4.028046144701311,1.28482310741044,1.2851431769797261,3.135097836791401,22748.719105916167,2319.7237696783477,19336.40685086494,1971.7647566564465,0.85,0.8499998070588598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.046653370278,4632.441516551485,5.676483212443654,5.118112124541301,-2.4598435844404096,7.57795570898171,3.38318603897029,3.5,0.9666245825629399,0.6,0.00024910270149816307,1.0002961611721015,0.00024902894879280137,198.40886399823088,0.0,1.467943969788564e-05,41.601532103807905,0.003931636983068922,8.346366632721036e-05,0.00016563903517095272,0.0006672016770325277,0.09260772515323575,0.09260772515323575,0.09260772515323575,0.09260772514031923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.16395027,595.6634494044424,0.0,0.09260772515323575,0.09260772515140639,0.09260772515140639,0.37500286330779453,0.37500286330779453,0.5,10.000090697135755,0.0,0.0,0.0,0.0,0.0,0.0,26377.324181188284,20056.494406073736,0.7603688026997666,1.0537394259732944,0.6581727192167535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477550014381624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.060936860995,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.38878944959,1463.7063215976737,0.37500286330779453,6.17534620354742,3.38318603897029,,,,
341.0,-29.37985350409816,5.11797885421512,35.03357216046285,24.102991294953995,4.899121967075721,-25.951960369267592,-39.4995320943184,1.4710211381798142,-5.166171206972251,-5.166171206971613,40.065235002476335,42868.91267308269,25765.992439142206,25765.992439142206,68634.9051122249,77752.8857822338,77752.8857822338,25765.992439142206,103518.87822137601,103518.87822137601,103518.87822137601,129895.77996012302,125381.16202773307,4514.617932389961,0.0,91632.62675733485,56748.653648491425,38759.970120937134,26376.901738747012,65136.87185968415,20056.26329215247,1463.6891604846492,0.0,0.8858334935572543,2.8670843290053414,0.0014947054983599872,1.0,1.0,-3.6993132889570575,352364.7458306905,1557347.8962977352,4.419704055882007,1557347.8962977352,4.419704055882007,0.7603722184963945,0.09260742366777791,4.028046144702076,101325.0,128421.26685919883,1.2674193620448935,1.0,0.0,4.0280461447046205,1.284824651245977,1.2851446264356294,3.1350940696816654,22748.653681104297,2319.717098204208,19336.35718413872,1971.7596920598494,0.85,0.8500000683644883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.1732755504045,4632.441516551485,5.67636238473798,5.11797885421512,-2.4596746284264013,7.577653482641521,3.3833433371902975,3.5,0.9666695249115136,0.6,0.00024902894879280137,1.0002950868367009,0.000248955485306163,198.41120644560314,0.0,1.4633190487611277e-05,41.47046184189036,0.003946270173556533,8.344049421545029e-05,0.00016558845457735106,0.0006669979360674738,0.09260742366766302,0.09260742366766302,0.09260742366766302,0.09260742366793988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.5224663043,595.6636514749117,0.0,0.09260742366766302,0.09260742366777791,0.09260742366777791,0.3750028676268759,0.3750028676268759,0.5,10.000090697142909,0.0,0.0,0.0,0.0,0.0,0.0,26376.901738747012,20056.26329215247,0.7603722184963945,1.053702813056115,0.6581358829363128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477720495816662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.92986659908,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.352363057926,1463.6891604846492,0.3750028676268759,6.17534620354742,3.3833433371902975,,,,
342.0,-29.382692676881973,5.117845753152211,35.03350073941951,24.102689057495468,4.8991699843724845,-25.954510870075097,-39.50198261355979,1.4707812708956762,-5.165910870893697,-5.165910870886438,40.065083652332774,42866.75931917035,25765.97212755004,25765.97212755004,68632.7314467204,77751.45696312371,77751.45696312371,25765.97212755004,103517.42909067374,103517.42909067374,103517.42909067374,129893.77794932543,125379.17952935204,4514.5984199733875,0.0,91632.36164222019,56747.66399799852,38760.775160246296,26376.348858651687,65137.12401889799,20055.965931517996,1463.6661480288171,0.0,0.88583537915092,2.8671118574439394,0.0014947054983599872,1.0,1.0,-3.7037508815386104,352368.32635303977,1557341.3616000486,4.419640600840325,1557341.3616000486,4.419640600840325,0.7603768830551941,0.09260705395706764,4.028046144702076,101325.0,128421.21652801045,1.267418865314685,1.0,0.0,4.028046144700233,1.2848259251764982,1.2851458062907066,3.1350909611733884,22748.587863806,2319.710386707591,19336.299095361865,1971.753768653094,0.85,0.8499999741138554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.2993738474,4632.441516551485,5.676200225082629,5.117845753152211,-2.459450923687313,7.577296676839524,3.383499987516135,3.5,0.9667142821474671,0.6,0.000248955485306163,1.000294054254212,0.0002488823004069303,198.41354069127811,0.0,1.4575979013615214e-05,41.308324524585515,0.003960846152570148,8.341745673840228e-05,0.00016553802856776075,0.0006667948177739507,0.09260705395697608,0.09260705395697608,0.09260705395697608,0.09260705395702847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.7906551841,595.6638819987752,0.0,0.09260705395697608,0.09260705395706764,0.09260705395706764,0.37500287194595194,0.37500287194595194,0.5,10.000090697155951,0.0,0.0,0.0,0.0,0.0,0.0,26376.348858651687,20055.965931517996,0.7603768830551941,1.053665363346534,0.6581002763759355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477890358756553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.767729281775,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.31605046027,1463.6661480288171,0.37500287194595194,6.17534620354742,3.383499987516135,,,,
343.0,-29.385521812014847,5.117712159491193,35.0334292684851,24.102404072787635,4.899236082433437,-25.957050563325478,-39.504416299145646,1.4705587143063563,-5.165683180764006,-5.165683180754267,40.064939370783684,42864.579920660864,25766.031239322485,25766.031239322485,68630.61115998335,77750.02507525253,77750.02507525253,25766.031239322485,103516.05631457502,103516.05631457502,103516.05631457502,129891.90812694134,125377.32777788602,4514.580349055325,0.0,91632.09658305021,56746.6514285095,38761.60572726745,26375.85181236632,65137.457539633775,20055.696699986955,1463.6456620505483,0.0,0.8858370716397396,2.867135934008142,0.0014947054983599872,1.0,1.0,-3.7080068423721286,352371.45790398575,1557335.1321146425,4.419583644424985,1557335.1321146425,4.419583644424985,0.7603810046651779,0.09260671238878963,4.028046144702076,101325.0,128421.15634215357,1.2674182713264601,1.0,0.0,4.028046144699616,1.2848271175449733,1.2851469049212054,3.135088051689632,22748.522060396495,2319.703676627237,19336.24608360383,1971.7483629581795,0.85,0.8500001025238828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.425332118501,4632.441516551485,5.676055745870756,5.117712159491193,-2.4592514834905965,7.57696364298179,3.3836564667858497,3.5,0.9667589905102428,0.6,0.0002488823004069303,1.0002930212838324,0.00024880939395888294,198.41586673223463,0.0,1.4520874981896136e-05,41.15215969869365,0.0039753670275520445,8.339458333441752e-05,0.00016548771707251277,0.000666592160749483,0.09260671238873804,0.09260671238873804,0.09260671238873804,0.09260671238851124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.0930224957,595.6641017561914,0.0,0.09260671238873804,0.09260671238878963,0.09260671238878963,0.37500287626504736,0.37500287626504736,0.5,10.000090697160351,0.0,0.0,0.0,0.0,0.0,0.0,26375.85181236632,20055.696699986955,0.7603810046651779,1.0536274173462192,0.6580634482790386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478059627233393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.61156445588,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.279843915367,1463.6456620505483,0.37500287626504736,6.17534620354742,3.3836564667858497,,,,
344.0,-29.38834094980115,5.117577915239129,35.033357852783126,24.102092894632392,4.89927143549734,-25.95958430337407,-39.50684523498637,1.4703094532962047,-5.165464650470199,-5.1654646504597235,40.06479802248733,42862.424356967276,25766.10931024811,25766.10931024811,68628.53366721538,77748.61145335271,77748.61145335271,25766.10931024811,103514.72076360082,103514.72076360082,103514.72076360082,129890.09229325734,125375.5295300013,4514.562763256044,0.0,91631.83343715576,56745.64634102516,38762.43010681177,26375.371529656524,65137.8016364683,20055.43609508999,1463.6259139913047,0.0,0.885838706476313,2.867159042136935,0.0014947054983599872,1.0,1.0,-3.712151229086203,352374.46349507855,1557329.029294491,4.41952862828904,1557329.029294491,4.41952862828904,0.7603849702188883,0.09260638017939822,4.028046144702076,101325.0,128421.09877307304,1.2674177031638099,1.0,0.0,4.028046144702853,1.2848284342787206,1.2851481283055275,3.1350848387499672,22748.456731975464,2319.6970149822278,19336.183976758257,1971.7420298224426,0.85,0.849999813375433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.55098988513,4632.441516551485,5.675915826842624,5.117577915239129,-2.4590591291432475,7.576637044382377,3.3838125756200297,3.5,0.9668035930342942,0.6,0.00024880939395888294,1.0002919924178737,0.0002487367647095413,198.418184601106,0.0,1.4465796079687168e-05,40.996066089833434,0.003989832823631732,8.337176035221818e-05,0.00016543763360666474,0.0006663904222379605,0.09260638017936394,0.09260638017936394,0.09260638017936394,0.09260638017927618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.4095729006,595.6643170457904,0.0,0.09260638017936394,0.09260638017939822,0.09260638017939822,0.3750028805841238,0.3750028805841238,0.5,10.00009069716563,0.0,0.0,0.0,0.0,0.0,0.0,26375.371529656524,20055.43609508999,0.7603849702188883,1.053589957644391,0.6580268796325198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478228301025025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.455470847024,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.243743818974,1463.6259139913047,0.3750028805841238,6.17534620354742,3.3838125756200297,,,,
345.0,-29.391150113350747,5.117443374465044,35.03328635398519,24.101795616466575,4.899321129238896,-25.962107626416987,-39.5092650205828,1.4700740878020657,-5.165230521813783,-5.165230521820311,40.06465279358983,42860.27411416143,25766.14489289054,25766.14489289054,68626.41900705197,77747.19622183424,77747.19622183424,25766.14489289054,103513.34111472478,103513.34111472478,103513.34111472478,129888.2051505011,125373.66070465396,4514.544445847145,0.0,91631.57049082902,56744.648383169755,38763.24678628807,26374.864035776325,65138.110822064395,20055.16166444362,1463.6049439884157,0.0,0.8858404353800572,2.867183799852299,0.0014947054983599872,1.0,1.0,-3.7164112139132044,352377.6836430557,1557322.758943523,4.419470446718266,1557322.758943523,4.419470446718266,0.7603891962149906,0.09260603374546766,4.028046144702076,101325.0,128421.04582510832,1.2674171806080268,1.0,0.0,4.0280461447022855,1.284829685431308,1.2851492864483558,3.13508178583988,22748.391453098986,2319.690358389357,19336.13037966594,1971.7365644400425,0.85,0.8499998964556152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.67630813991,4632.441516551485,5.675766980718495,5.117443374465044,-2.458855546068576,7.5762989205336195,3.3839682655364753,3.5,0.9668480758675644,0.6,0.0002487367647095413,1.0002909658756727,0.0002486644118511984,198.4204943163926,0.0,1.4410963803310669e-05,40.84067141858244,0.004004243787435043,8.33490290892936e-05,0.00016538773562024768,0.0006661894308461449,0.0926060337452957,0.0926060337452957,0.0926060337452957,0.09260603374574022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.70735995367,595.6645382458429,0.0,0.0926060337452957,0.09260603374546766,0.09260603374546766,0.37500288490318856,0.37500288490318856,0.5,10.000090697170387,0.0,0.0,0.0,0.0,0.0,0.0,26374.864035776325,20055.16166444362,0.7603891962149906,1.0535524924036632,0.657990745713234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478396382494816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.30007617577,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.207749698253,1463.6049439884157,0.37500288490318856,6.17534620354742,3.3839682655364753,,,,
346.0,-29.393949332743166,5.117308407790699,35.03321484491422,24.10149425212296,4.899364871497403,-25.96462263210041,-39.511675865482516,1.469834394955399,-5.165003816914123,-5.165003816930624,40.06450949959572,42858.130336145005,25766.19600092166,25766.19600092166,68624.32633706667,77745.788525723,77745.788525723,25766.19600092166,103511.98452664465,103511.98452664465,103511.98452664465,129886.35415476141,125371.827670752,4514.526484009414,0.0,91631.30851090398,56743.65032157849,38764.0646548061,26374.369628116765,65138.43428292286,20054.893884224934,1463.5845586556866,0.0,0.885842119165779,2.8672077727103513,0.0014947054983599872,1.0,1.0,-3.7206079205068363,352380.80170851655,1557316.5721535168,4.419413783619525,1557316.5721535168,4.419413783619525,0.7603932972428328,0.09260569421451924,4.028046144702076,101325.0,128420.99103983249,1.267416639919393,1.0,0.0,4.028046144703082,1.2848309562611928,1.2851504646283274,3.1350786849217354,22748.326414140734,2319.6837262613367,19336.076648743823,1971.7310854108002,0.85,0.849999964688576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.801372000862,4632.441516551485,5.675621880691562,5.117308407790699,-2.4586576860284466,7.5759660938191455,3.3841236422616916,3.5,0.9668924692176262,0.6,0.0002486644118511984,1.0002899423797451,0.0002485923343981766,198.42279590232872,0.0,1.4356289917603899e-05,40.68572562648945,0.004018600077352647,8.332638751159625e-05,0.00016533802433960212,0.0006659891915137923,0.09260569421438822,0.09260569421438822,0.09260569421438822,0.09260569421508522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.01450286474,595.6647564986811,0.0,0.09260569421438822,0.09260569421451924,0.09260569421451924,0.37500288922224195,0.37500288922224195,0.5,10.000090697175555,0.0,0.0,0.0,0.0,0.0,0.0,26374.369628116765,20054.893884224934,0.7603932972428328,1.0535151342294036,0.6579545671913852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478563872981305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.14513038368,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.171861423485,1463.5845586556866,0.37500288922224195,6.17534620354742,3.3841236422616916,,,,
347.0,-29.396738634038044,5.117173102367189,35.03314330257707,24.10119679933416,4.899411762093113,-25.967128348302964,-39.51407773476092,1.4695984765056695,-5.16477417633331,-5.164774176270181,40.064365521654715,42855.9923190357,25766.23665082164,25766.23665082164,68622.22896985734,77744.3839808407,77744.3839808407,25766.23665082164,103510.62063166234,103510.62063166234,103510.62063166234,129884.49080340941,125369.982415051,4514.508388358414,0.0,91631.04715418037,56742.6554925904,38764.879623988854,26373.87017174707,65138.74979573592,20054.623538796517,1463.5639449841376,0.0,0.8858438204703785,2.867232056162762,0.0014947054983599872,1.0,1.0,-3.7248224402352434,352383.9601729809,1557310.3558522312,4.41935653111954,1557310.3558522312,4.41935653111954,0.7603974467228543,0.09260535207639868,4.028046144702076,101325.0,128420.93430589339,1.2674160799989478,1.0,0.0,4.028046144702608,1.2848322088657664,1.285151624932141,3.13507562848069,22748.261529898045,2319.677109909913,19336.01913383605,1971.7252205224058,0.85,0.8499998607991522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.926149670299,4632.441516551485,5.6754748428436095,5.117173102367189,-2.4584579100066026,7.575631012373791,3.384278666272373,3.5,0.9669367617921065,0.6,0.0002485923343981766,1.000288921514143,0.0002485205314699287,198.42508937984687,0.0,1.4301809750104653e-05,40.531328831796586,0.004032901887102752,8.33038358824354e-05,0.0001652884985157412,0.0006657896992099261,0.0926053520764231,0.0926053520764231,0.0926053520764231,0.09260535207595248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.3183389339,595.6649757931062,0.0,0.0926053520764231,0.09260535207639868,0.09260535207639868,0.37500289354128796,0.37500289354128796,0.5,10.000090697180624,0.0,0.0,0.0,0.0,0.0,0.0,26373.87017174707,20054.623538796517,0.7603974467228543,1.0534778328574776,0.6579185577467302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478730774238842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.99073358899,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.136078724543,1463.5639449841376,0.37500289354128796,6.17534620354742,3.384278666272373,,,,
348.0,-29.399519091702473,5.11703742498875,35.03307165915629,24.10099346833306,4.899563246032405,-25.96961564655949,-39.51645791586486,1.4694574947733203,-5.164547333513781,-5.164547333530451,40.06421952046203,42853.802745095,25766.281285361107,25766.281285361107,68620.08403045611,77742.93711271197,77742.93711271197,25766.281285361107,103509.21839807308,103509.21839807308,103509.21839807308,129882.59090775377,125368.10071569041,4514.490192063361,0.0,91630.78257880182,56741.64819696627,38765.70486870617,26373.37250968068,65139.07737838685,20054.35356887819,1463.543467666209,0.0,0.8858455147814471,2.8672560439240247,0.0014947054983599872,1.0,1.0,-3.729193627450968,352387.0801789964,1557304.0522151208,4.419299514114088,1557304.0522151208,4.419299514114088,0.760401558864608,0.09260500828855409,4.028046144702076,101325.0,128420.86838539889,1.2674154294142501,1.0,0.0,4.028046144702206,1.2848330167350965,1.2851523407427359,3.1350736572272937,22748.19584659427,2319.6704120769346,19335.965057294605,1971.7197062498005,0.85,0.849999937915493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.050661753162,4632.441516551485,5.675329022740759,5.11703742498875,-2.4582604403379475,7.575297865326697,3.384433363149265,3.5,0.96698096089979,0.6,0.0002485205314699287,1.000288011894826,0.0002484489752098109,198.42737563195269,0.0,1.4247502455324918e-05,40.37742195839082,0.004047149389558077,8.328149345336064e-05,0.00016523903801656805,0.0006655904700369167,0.09260500829809512,0.09260500829809512,0.09260500829809512,0.09260500825928135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.61239591363,595.665198167864,0.0,0.09260500829809512,0.09260500828855409,0.09260500828855409,0.37500289786032776,0.37500289786032776,0.5,10.000090696445302,0.0,0.0,0.0,0.0,0.0,0.0,26373.37250968068,20054.35356887819,0.760401558864608,1.0534396063341276,0.657881635261139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478897087782372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.83682671558,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16549.100401410848,1463.543467666209,0.37500289786032776,6.17534620354742,3.384433363149265,,,,
349.0,-29.402288722980057,5.1169003534522215,35.03300059616702,24.1005296696909,4.899420638953569,-25.972122672477724,-39.518871100712545,1.4690531270251976,-5.164371691978658,-5.164371691915317,40.06409298033829,42851.79756456516,25766.4485843858,25766.4485843858,68618.24614895096,77741.6262735857,77741.6262735857,25766.4485843858,103508.0748579715,103508.0748579715,103508.0748579715,129881.04679825838,125366.57182880946,4514.474969448914,0.0,91630.5297197558,56740.7010115271,38766.47634247633,26372.97194028688,65139.44828276321,20054.134192146692,1463.527207745121,0.0,0.8858468757784874,2.867274617454029,0.0014947054983599872,1.0,1.0,-3.7327478526534037,352389.4959752142,1557298.5888308405,4.419253713908588,1557298.5888308405,4.419253713908588,0.7604047900840616,0.09260472156479517,4.028046144702076,101325.0,128420.83225161434,1.2674150728015232,1.0,0.0,4.028046144699995,1.284835056374809,1.2851542889465892,3.1350686803855576,22748.133071979246,2319.6640108476645,19335.91062317637,1971.7141555145101,0.85,0.849999890628124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.174899747333,4632.441516551485,5.675210570812973,5.1169003534522215,-2.4581012128811373,7.575001566333359,3.384587722310714,3.5,0.9670250635173469,0.6,0.0002484489752098109,1.000286896795251,0.00024837771643895285,198.42965302782383,0.0,1.4198720905203312e-05,40.23917504534619,0.00406134811046328,8.325884687745878e-05,0.00016519012833235213,0.0006653934595719722,0.09260472156424504,0.09260472156424504,0.09260472156424504,0.0926047215672705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.00054771715,595.6653909023556,0.0,0.09260472156424504,0.09260472156479517,0.09260472156479517,0.375002902176394,0.375002902176394,0.5,10.000090696479011,0.0,0.0,0.0,0.0,0.0,0.0,26372.97194028688,20054.134192146692,0.7604047900840616,1.0534053934735013,0.6578471063885927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479062877641016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.698579802534,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.064808287832,1463.527207745121,0.375002902176394,6.17534620354742,3.384587722310714,,,,
350.0,-29.405048390381392,5.116764988679362,35.03292861560364,24.100347991939657,4.899593669276643,-25.974589081695527,-39.52122910469768,1.4689336766232362,-5.16404748749062,-5.1640474875436535,40.06392438041201,42849.6065529861,25766.243772743674,25766.243772743674,68615.85032572977,77740.17996824037,77740.17996824037,25766.243772743674,103506.42374098404,103506.42374098404,103506.42374098404,129878.72998587434,125364.2776405353,4514.452345339022,0.0,91630.26578148318,56739.6923663158,38767.30379463042,26372.30624489029,65139.6100395207,20053.779180328795,1463.4991524928462,0.0,0.8858491513687068,2.867308901290152,0.0014947054983599872,1.0,1.0,-3.7377400414794124,352393.9551594846,1557291.3095302256,4.419177136070439,1557291.3095302256,4.419177136070439,0.760410522845884,0.09260429150279934,4.028046144702076,101325.0,128420.76738896559,1.2674144326569512,1.0,0.0,4.028046144700691,1.2848357623868087,1.2851549035734224,3.135066957678132,22748.067546842954,2319.657329143281,19335.857390772613,1971.7087273199936,0.85,0.8499999989430356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.298614984364,4632.441516551485,5.675010821470475,5.116764988679362,-2.4578323621942824,7.574597350873645,3.3847414347721765,3.5,0.967068981363479,0.6,0.00024837771643895285,1.0002858709813176,0.00024830673274959397,198.43192227616802,0.0,1.413985317655679e-05,40.07234390236194,0.004075487963639837,8.323672364594772e-05,0.00016514099279300512,0.0006651955393521375,0.09260429150273755,0.09260429150273755,0.09260429150273755,0.09260429150260799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.1853319016,595.6656476983134,0.0,0.09260429150273755,0.09260429150279934,0.09260429150279934,0.37500290649315776,0.37500290649315776,0.5,10.000090696487257,0.0,0.0,0.0,0.0,0.0,0.0,26372.30624489029,20053.779180328795,0.760410522845884,1.053365997802259,0.6578118371753978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479228025551112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.53174865955,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16549.029339371515,1463.4991524928462,0.37500290649315776,6.17534620354742,3.3847414347721765,,,,
351.0,-29.407798503469596,5.1166279893728746,35.032857229842236,24.10000084144997,4.8995795641015745,-25.97706567157179,-39.523607364948816,1.4686467956394644,-5.163884228811241,-5.163884228792968,40.06379758057503,42847.54145425607,25766.439916779007,25766.439916779007,68613.98137103507,77738.8212872975,77738.8212872975,25766.439916779007,103505.26120407651,103505.26120407651,103505.26120407651,129877.1847101808,125362.74729105047,4514.437419130319,0.0,91630.0096929468,56738.72986050488,38768.08870271324,26371.92350610428,65140.01220881752,20053.56819675047,1463.4837611878306,0.0,0.8858504498095483,2.8673261656210576,0.0014947054983599872,1.0,1.0,-3.741408695015423,352396.20067427476,1557285.8349666616,4.419133441242986,1557285.8349666616,4.419133441242986,0.7604135584614712,0.09260401091127952,4.028046144702076,101325.0,128420.71672372069,1.2674139326298612,1.0,0.0,4.028046144702871,1.2848372511755854,1.2851563015247638,3.1350633249592827,22748.003970476853,2319.6508461581534,19335.8017129786,1971.7030497650676,0.85,0.8499999269418658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.422558493417,4632.441516551485,5.6748991057186355,5.1166279893728746,-2.457682406895253,7.574310396268128,3.3848954336547843,3.5,0.967112981044224,0.6,0.00024830673274959397,1.0002848875324915,0.00024823601340425973,198.43418371328616,0.0,1.4085429929737368e-05,39.9181084208757,0.0040895733935695745,8.321441587038675e-05,0.0001650923168792072,0.000664999470525224,0.09260401091122046,0.09260401091122046,0.09260401091122046,0.0926040109112528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.572228406,595.6658408280813,0.0,0.09260401091122046,0.09260401091127952,0.09260401091127952,0.37500291081037784,0.37500291081037784,0.5,10.000090696493857,0.0,0.0,0.0,0.0,0.0,0.0,26371.92350610428,20053.56819675047,0.7604135584614712,1.0533308030566704,0.657776073435493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447939258290231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.377513178064,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.993977743812,1463.4837611878306,0.37500291081037784,6.17534620354742,3.3848954336547843,,,,
352.0,-29.410538797406037,5.11649137883618,35.03278556397058,24.099734576325886,4.89965498862802,-25.97952446164841,-39.52596030486745,1.46844148219487,-5.16362550486582,-5.163625504856556,40.06364672728143,42845.413718965916,25766.39326440356,25766.39326440356,68611.80698336948,77737.42766230187,77737.42766230187,25766.39326440356,103503.82092670543,103503.82092670543,103503.82092670543,129875.19474868591,125360.77675900953,4514.41798967638,0.0,91629.75090412624,56737.736961082504,38768.9043811597,26371.373821980484,65140.27820314019,20053.27235734025,1463.460881328406,0.0,0.8858523251164634,2.867353525411478,0.0014947054983599872,1.0,1.0,-3.745816123773068,352399.7592734427,1557279.3219160875,4.41907033400589,1557279.3219160875,4.41907033400589,0.7604181902963998,0.09260364279895485,4.028046144702076,101325.0,128420.65564704631,1.2674133298499513,1.0,0.0,4.028046144702734,1.284838357797099,1.2851573175534152,3.1350606247530655,22747.93972374003,2319.644294814236,19335.7449377119,1971.6972602990727,0.85,0.8499998317444494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.545921334843,4632.441516551485,5.674734648830218,5.11649137883618,-2.457462327731034,7.573953706567214,3.385048713845126,3.5,0.9671567753843217,0.6,0.00024823601340425973,1.0002838765783697,0.0002481655650127947,198.43643712092583,0.0,1.4033135564137789e-05,39.76990618876649,0.004103606529133713,8.319235103464509e-05,0.00016504366236961464,0.0006648034879154374,0.09260364279896033,0.09260364279896033,0.09260364279896033,0.09260364279920716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.84282167087,595.6660705936949,0.0,0.09260364279896033,0.09260364279895485,0.09260364279895485,0.3750029151279564,0.3750029151279564,0.5,10.000090696497693,0.0,0.0,0.0,0.0,0.0,0.0,26371.373821980484,20053.27235734025,0.7604181902963998,1.0532931217979038,0.6577407235712495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479556574078987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.22931094596,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.95871553193,1463.460881328406,0.3750029151279564,6.17534620354742,3.385048713845126,,,,
353.0,-29.413269414169534,5.116354222917328,35.03271406116789,24.099411733355396,4.899665655168681,-25.981980978769467,-39.528316527698166,1.468178804213682,-5.163412355349806,-5.163412355362316,40.06350810042217,42843.34206113113,25766.458710263305,25766.458710263305,68609.80077139444,77736.067161267,77736.067161267,25766.458710263305,103502.5258715303,103502.5258715303,103502.5258715303,129873.43058659966,125359.02981346694,4514.400773132713,0.0,91629.49531128594,56736.77021161431,38769.69455519069,26370.90471506936,65140.59927026005,20053.017603373424,1463.4415994180479,0.0,0.88585392229972,2.867376065907893,0.0014947054983599872,1.0,1.0,-3.7498222745552425,352402.69104371866,1557273.3367580127,4.419016586240595,1557273.3367580127,4.419016586240595,0.7604220568099945,0.09260331761211041,4.028046144702076,101325.0,128420.60642937981,1.2674128441093493,1.0,0.0,4.028046144704451,1.2848397322487648,1.2851586018266825,3.1350572710357185,22747.8762704351,2319.637824377856,19335.691911685455,1971.6918531491851,0.85,0.8499998717161837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.6691925664745,4632.441516551485,5.674595002966865,5.116354222917328,-2.4572760241539067,7.573630247071235,3.385201882982178,3.5,0.967200537994908,0.6,0.0002481655650127947,1.0002828802678028,0.00024809538372420615,198.4386826153642,0.0,1.3979527803221733e-05,39.61798179433039,0.004117586056936935,8.317026083255367e-05,0.00016499530418024103,0.0006646086988971662,0.09260331761196126,0.09260331761196126,0.09260331761196126,0.09260331761243107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.1725323878,595.666281737033,0.0,0.09260331761196126,0.09260331761211041,0.09260331761211041,0.3750029194458108,0.3750029194458108,0.5,10.000090696513006,0.0,0.0,0.0,0.0,0.0,0.0,26370.90471506936,20053.017603373424,0.7604220568099945,1.0532571321111295,0.6577056788099164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479719983251411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.07738655152,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.923558359955,1463.4415994180479,0.3750029194458108,6.17534620354742,3.385201882982178,,,,
354.0,-29.415991194286427,5.116217220362713,35.03264239093007,24.099154129531257,4.899748423126433,-25.98442240475652,-39.530659129936225,1.4679819113981056,-5.163166595087489,-5.163166595108743,40.06336026396012,42841.25224262853,25766.440306553886,25766.440306553886,68607.69254918242,77734.67906883055,77734.67906883055,25766.440306553886,103501.11937538444,103501.11937538444,103501.11937538444,129871.4968469365,125357.1149130859,4514.381933850594,0.0,91629.23770690302,56735.81088072479,38770.47425130914,26370.377471552056,65140.851722861196,20052.733098010343,1463.4197295586005,0.0,0.8858557201362063,2.8674020551544825,0.0014947054983599872,1.0,1.0,-3.754144207766103,352406.07138306915,1557266.9539979785,4.4189560863303425,1557266.9539979785,4.4189560863303425,0.7604264716969984,0.0926029609965203,4.028046144702076,101325.0,128420.55420520427,1.26741232869681,1.0,0.0,4.028046144699488,1.2848407983658299,1.2851595780318577,3.13505466967214,22747.81231774596,2319.631303018458,19335.644665222993,1971.6870353508073,0.85,0.8500001844194452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.792145924949,4632.441516551485,5.674437296073441,5.116217220362713,-2.4570658287813187,7.573283049144031,3.385354659911385,3.5,0.96724418854611,0.6,0.00024809538372420615,1.0002819709814093,0.00024802544774529096,198.44092088734988,0.0,1.3926682451759108e-05,39.46821806828531,0.004131512739388694,8.314830370205829e-05,0.00016494708002214785,0.0006644144497630775,0.09260296099653902,0.09260296099653902,0.09260296099653902,0.09260296099638265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.4577130599,595.6665069073961,0.0,0.09260296099653902,0.0926029609965203,0.0926029609965203,0.3750029237639319,0.3750029237639319,0.5,10.000090696512771,0.0,0.0,0.0,0.0,0.0,0.0,26370.377471552056,20052.733098010343,0.7604264716969984,1.053220686168961,0.657671048344512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479882818848724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.927622825475,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16548.888503710878,1463.4197295586005,0.3750029237639319,6.17534620354742,3.385354659911385,,,,
355.0,-29.418702795441,5.116079628032484,35.03257091632969,24.09884260213005,4.899769290692419,-25.98686080055974,-39.53299743644891,1.4677303640001786,-5.162957480374473,-5.1629574803980285,40.06322256803563,42839.188855188266,25766.511079626038,25766.511079626038,68605.6999348143,77733.3232447873,77733.3232447873,25766.511079626038,103499.83432441334,103499.83432441334,103499.83432441334,129869.74969336836,125355.38479314535,4514.364900223004,0.0,91628.98304005037,56734.84865031205,38771.260433042575,26369.91536895502,65141.1758019976,20052.48186804669,1463.4007621487165,0.0,0.8858572932145711,2.867424169266002,0.0014947054983599872,1.0,1.0,-3.7581257213660137,352408.9476968064,1557261.0090676732,4.418903150005875,1557261.0090676732,4.418903150005875,0.7604302701575687,0.09260263937371682,4.028046144702076,101325.0,128420.5004220981,1.2674117978988217,1.0,0.0,4.028046144701617,1.284842119687871,1.2851608098203604,3.13505144560533,22747.749094326096,2319.6248560238305,19335.584962995494,1971.680947417874,0.85,0.8499999223139977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4540.914950331897,4632.441516551485,5.674299422353805,5.116079628032484,-2.45688287206073,7.5729625000932135,3.3855072545122713,3.5,0.967287787003506,0.6,0.00024802544774529096,1.0002809225496623,0.00024795579137217515,198.44315083256137,0.0,1.3878160059090122e-05,39.330705607461404,0.004145390899447784,8.312639217873719e-05,0.00016489905556655378,0.0006642210050398703,0.09260263937352979,0.09260263937352979,0.09260263937352979,0.0926026393762613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.7919255709,595.6667166324956,0.0,0.09260263937352979,0.09260263937371682,0.09260263937371682,0.37500292808220415,0.37500292808220415,0.5,10.000090696491585,0.0,0.0,0.0,0.0,0.0,0.0,26369.91536895502,20052.48186804669,0.7604302701575687,1.053184857199192,0.6576361007882602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480045130958945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.79011036465,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.85353506873,1463.4007621487165,0.37500292808220415,6.17534620354742,3.3855072545122713,,,,
