time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
356.0,-29.421404718622075,5.115942121690821,35.032499340402,24.098571307864063,4.8998340421520945,-25.989286113202418,-39.53531859498469,1.4675192584309529,-5.1627169588412585,-5.162716958846688,40.06307669532915,42837.09645506192,25766.500760998508,25766.500760998508,68603.59721606043,77731.9526151388,77731.9526151388,25766.500760998508,103498.4533761373,103498.4533761373,103498.4533761373,129867.85144559825,125353.50508300163,4514.346362596627,0.0,91628.72751074909,56733.87135068372,38772.062400072624,26369.39806946095,65141.46046953357,20052.20251882525,1463.3793233603988,0.0,0.8858590570116222,2.8674496048499396,0.0014947054983599872,1.0,1.0,-3.762367582037541,352412.2560252573,1557254.711128283,4.418843795877165,1557254.711128283,4.418843795877165,0.760434594146015,0.09260228854919438,4.028046144702076,101325.0,128420.43990218468,1.267411200613715,1.0,0.0,4.028046144701805,1.2848432512211942,1.285161852132167,3.135048684634155,22747.68565679532,2319.618387195966,19335.53404779238,1971.6757555120637,0.85,0.8500000544897787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.037425590959,4632.441516551485,5.674144109844089,5.115942121690821,-2.4566769345444333,7.572619056235254,3.3856594428599234,3.5,0.9673312693885495,0.6,0.00024795579137217515,1.0002799259606454,0.0002478864015330951,198.44537286251864,0.0,1.3822830156668033e-05,39.17390066399721,0.0041592137296044525,8.310464662245745e-05,0.0001648511447497177,0.0006640280180588243,0.09260228854936443,0.09260228854936443,0.09260228854936443,0.09260228854906903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.0866018435,595.6669388115495,0.0,0.09260228854936443,0.09260228854919438,0.09260228854919438,0.3750029324005133,0.3750029324005133,0.5,10.000090696476816,0.0,0.0,0.0,0.0,0.0,0.0,26369.39806946095,20052.20251882525,0.760434594146015,1.05314797552238,0.6576011060589695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480206839497538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.63330542119,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.81867961913,1463.3793233603988,0.3750029324005133,6.17534620354742,3.3856594428599234,,,,
357.0,-29.424096807161146,5.115804251974945,35.03242787945358,24.09827528698372,4.899869754536926,-25.991705464167104,-39.53763877563176,1.46728299754699,-5.162498842397156,-5.162498842442863,40.06293686087009,42835.04287351312,25766.54436590613,25766.54436590613,68601.58723941926,77730.59953140473,77730.59953140473,25766.54436590613,103497.14389731086,103497.14389731086,103497.14389731086,129866.06431633903,125351.7354010987,4514.328915240338,0.0,91628.4738093416,56732.917151530586,38772.840730901116,26368.920419028174,65141.76114992929,20051.94339026014,1463.3596543170418,0.0,0.8858606839756379,2.8674726712095553,0.0014947054983599872,1.0,1.0,-3.7664119792039514,352415.2561969975,1557248.673904333,4.418789046504396,1557248.673904333,4.418789046504396,0.7604385417231714,0.09260195887026335,4.028046144702076,101325.0,128420.38845747442,1.2674106928939,1.0,0.0,4.028046144702747,1.2848444998993742,1.2851630119601856,3.1350456378320817,22747.62267305621,2319.6119646419734,19335.48146677298,1971.6703937402663,0.85,0.8500000964793216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.159734979461,4632.441516551485,5.674000887357614,5.115804251974945,-2.4564876932226505,7.572291945197595,3.3858114278269094,3.5,0.9673746936648312,0.6,0.0002478864015330951,1.0002789130723726,0.0002478172820535705,198.44758684791026,0.0,1.3770092489115296e-05,39.02444211415275,0.004172983822093568,8.3082915482348e-05,0.00016480348605074708,0.0006638360466201741,0.09260195887011208,0.09260195887011208,0.09260195887011208,0.09260195887074016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.4104743063,595.6671517936404,0.0,0.09260195887011208,0.09260195887026335,0.09260195887026335,0.3750029367188775,0.3750029367188775,0.5,10.000090696489604,0.0,0.0,0.0,0.0,0.0,0.0,26368.920419028174,20051.94339026014,0.7604385417231714,1.0531122589935338,0.6575665459047789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480367974303734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.48384687134,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.783927664885,1463.3596543170418,0.3750029367188775,6.17534620354742,3.3858114278269094,,,,
358.0,-29.426779394878007,5.115666340144987,35.03235637781061,24.098018451500707,4.899948196261276,-25.994112009860093,-39.53994942186398,1.4670861367861587,-5.162266253126347,-5.16226625314028,40.06279276484941,42832.99109335145,25766.549419595172,25766.549419595172,68599.54051294662,77729.23209595554,77729.23209595554,25766.549419595172,103495.78151555071,103495.78151555071,103495.78151555071,129864.19830212841,125349.88756929807,4514.310732830349,0.0,91628.21924223554,56731.97823984736,38773.60111376465,26368.416786577705,65142.017900342355,20051.670924363967,1463.3388316467767,0.0,0.8858624006109264,2.867497268268269,0.0014947054983599872,1.0,1.0,-3.7706098364084824,352418.4554632345,1557242.4527089307,4.418731279728305,1557242.4527089307,4.418731279728305,0.7604427329353673,0.09260161497297198,4.028046144702076,101325.0,128420.3361776228,1.2674101769318806,1.0,0.0,4.028046144701851,1.284845563680826,1.285163987192868,3.1350430421867417,22747.559474399368,2319.6055201724716,19335.429732744713,1971.6651183375275,0.85,0.8500001837342267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.281769534962,4632.441516551485,5.67384952689992,5.115666340144987,-2.456287952067499,7.571954292212486,3.3859630739987714,3.5,0.9674180211425061,0.6,0.0002478172820535705,1.0002779347093054,0.0002477484241673187,198.44979306280788,0.0,1.3716593915837147e-05,38.872827157482476,0.004186700416009405,8.306127886322775e-05,0.00016475600319034274,0.000663644783467383,0.09260161497293402,0.09260161497293402,0.09260161497293402,0.09260161497313589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.713741498,595.6673712663681,0.0,0.09260161497293402,0.09260161497297198,0.09260161497297198,0.3750029410373961,0.3750029410373961,0.5,10.00009069649324,0.0,0.0,0.0,0.0,0.0,0.0,26368.416786577705,20051.670924363967,0.7604427329353673,1.0530766888108036,0.657532457144321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448052852599744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.33223191467,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.749282667195,1463.3388316467767,0.3750029410373961,6.17534620354742,3.3859630739987714,,,,
359.0,-29.42945249155996,5.115527955262634,35.03228505328749,24.097725783381634,4.899985132468422,-25.9965141664846,-39.54224798418579,1.4668528711631823,-5.162055390494913,-5.162055390514815,40.06265487184493,42830.93049467565,25766.60618588268,25766.60618588268,68597.53668055833,77727.88758582395,77727.88758582395,25766.60618588268,103494.49377170662,103494.49377170662,103494.49377170662,129862.44576438372,125348.15212719642,4514.293637187306,0.0,91627.96695533876,56731.00986429422,38774.396767827275,26367.951992677103,65142.34876050438,20051.418334142032,1463.3197355815867,0.0,0.8858639832946236,2.8675195678094734,0.0014947054983599872,1.0,1.0,-3.774595928096403,352421.3558991742,1557236.4993415682,4.418678020713038,1557236.4993415682,4.418678020713038,0.7604465579924715,0.09260129211642977,4.028046144702076,101325.0,128420.27983341637,1.2674096208577978,1.0,0.0,4.028046144702824,1.2848467972506359,1.285165132591953,3.1350400322602217,22747.496841825727,2319.5991334273913,19335.369666701947,1971.6589933057617,0.85,0.8499998835542241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.403606772198,4632.441516551485,5.6737098080115995,5.115527955262634,-2.4561044524068496,7.571632407669483,3.386114477683359,3.5,0.9674612793381027,0.6,0.0002477484241673187,1.0002769572968788,0.00024767982743182173,198.45199151480742,0.0,1.3664833277416828e-05,38.72613750819929,0.004200365249286821,8.303976056405125e-05,0.00016470866360326743,0.0006634540974261724,0.0926012921163328,0.0926012921163328,0.0926012921163328,0.09260129211704266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.0470016708,595.66758129115,0.0,0.0926012921163328,0.09260129211642977,0.09260129211642977,0.3750029453560017,0.3750029453560017,0.5,10.000090696498035,0.0,0.0,0.0,0.0,0.0,0.0,26367.951992677103,20051.418334142032,0.7604465579924715,1.0530405793742093,0.6574974852709629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480688514450732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.18554226539,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.714738266364,1463.3197355815867,0.3750029453560017,6.17534620354742,3.386114477683359,,,,
360.0,-29.432116111646636,5.115389558656768,35.03221371439724,24.097451276052766,4.90004129315094,-25.998905862973018,-39.544541168119736,1.4666378449174056,-5.161823403776452,-5.161823403767453,40.06251180827687,42828.888729401675,25766.607592704102,25766.607592704102,68595.49632210578,77726.5390595664,77726.5390595664,25766.607592704102,103493.14665227052,103493.14665227052,103493.14665227052,129860.59711706665,125346.32155918144,4514.2755578852075,0.0,91627.71464722352,56730.064317161814,38775.16703340189,26367.450464796122,65142.617498198015,20051.147086537127,1463.2989875037542,0.0,0.8858656930452617,2.8675441014629603,0.0014947054983599872,1.0,1.0,-3.7787375672823487,352424.54692061455,1557230.3227582534,4.41862048590227,1557230.3227582534,4.41862048590227,0.7604507350192216,0.09260095012524226,4.028046144702076,101325.0,128420.22571625366,1.2674090867629277,1.0,0.0,4.028046144704744,1.284847944946769,1.2851661924314777,3.1350372318717894,22747.434203984405,2319.5927461451574,19335.31823695885,1971.6537489314753,0.85,0.8499999632297917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.525142035006,4632.441516551485,5.6735582842459795,5.115389558656768,-2.4559055593484844,7.571295118005253,3.3862655088107574,3.5,0.9675044310887878,0.6,0.00024767982743182173,1.000275981317502,0.0002476114912862279,198.45418221533325,0.0,1.361315877078223e-05,38.57969195639684,0.0042139784080576035,8.301829775025453e-05,0.0001646615296815672,0.0006632642398145831,0.0926009501251964,0.0926009501251964,0.0926009501251964,0.0926009501254981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.35526133707,595.6677991910764,0.0,0.0926009501251964,0.09260095012524226,0.09260095012524226,0.3750029496746815,0.3750029496746815,0.5,10.000090696502207,0.0,0.0,0.0,0.0,0.0,0.0,26367.450464796122,20051.147086537127,0.7604507350192216,1.0530049137801882,0.6574634298443168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480847940211716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.03909671358,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.680294583006,1463.2989875037542,0.3750029496746815,6.17534620354742,3.3862655088107574,,,,
361.0,-29.434770590841243,5.1152509640928665,35.0321424686636,24.097154207434528,4.900070860726517,-26.001291995096793,-39.546829637233145,1.4663997770225887,-5.161601134667649,-5.161601134632318,40.06237181826016,42826.867312063245,25766.631347666895,25766.631347666895,68593.49865973013,77725.20662465275,77725.20662465275,25766.631347666895,103491.83797231966,103491.83797231966,103491.83797231966,129858.8046324693,125344.54664246103,4514.257990008271,0.0,91627.46405772424,56729.12474444944,38775.93257030533,26366.966660149646,65142.899230454976,20050.884959957988,1463.2790208850886,0.0,0.8858673417854139,2.8675676075905097,0.0014947054983599872,1.0,1.0,-3.782765051885008,352427.60429576907,1557224.2788895138,4.418565004296993,1557224.2788895138,4.418565004296993,0.7604547469718,0.09260061800459594,4.028046144702076,101325.0,128420.1725455845,1.2674085620092228,1.0,0.0,4.028046144703062,1.2848491999116793,1.2851673599010207,3.1350341697523447,22747.371992805518,2319.5864023703834,19335.267510014233,1971.6485762226891,0.85,0.8500000578585317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.646486690745,4632.441516551485,5.673411927409097,5.1152509640928665,-2.4557139843979328,7.570964948490799,3.3864163057600924,3.5,0.9675475159314549,0.6,0.0002476114912862279,1.0002750400637055,0.0002475434069318155,198.45636544004398,0.0,1.3561593889570012e-05,38.433557083041414,0.0042275400019471734,8.299688417626595e-05,0.00016461460710996196,0.0006630752335309292,0.09260061800488949,0.09260061800488949,0.09260061800488949,0.09260061800378043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.6783825155,595.6680124095101,0.0,0.09260061800488949,0.09260061800459594,0.09260061800459594,0.37500295399341826,0.37500295399341826,0.5,10.000090696483442,0.0,0.0,0.0,0.0,0.0,0.0,26366.966660149646,20050.884959957988,0.7604547469718,1.0529696938582367,0.6574295559145339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481006804106136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.89296184023,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.64595164422,1463.2790208850886,0.37500295399341826,6.17534620354742,3.3864163057600924,,,,
362.0,-29.437415294814006,5.115112464862792,35.03207118429407,24.09688375135886,4.900129063714756,-26.003666426216395,-39.549104939773656,1.4661884647459642,-5.161365476819299,-5.161365476822968,40.06222821206768,42824.8338805422,25766.61990760971,25766.61990760971,68591.4537881519,77723.86614431182,77723.86614431182,25766.61990760971,103490.48605192153,103490.48605192153,103490.48605192153,129856.9452523783,125342.70548248233,4514.239769895976,0.0,91627.21303991796,56728.18077678596,38776.70251459111,26366.459200456775,65143.161715047885,20050.610748077914,1463.2579971127175,0.0,0.8858690722868879,2.8675925298138902,0.0014947054983599872,1.0,1.0,-3.7869125661484873,352430.84585959977,1557218.0789156766,4.418506771498758,1557218.0789156766,4.418506771498758,0.7604589829691867,0.0926002732338104,4.028046144702076,101325.0,128420.12126790256,1.267408055937849,1.0,0.0,4.0280461447011735,1.2848503291769682,1.285168401963184,3.1350314143455966,22747.309675295422,2319.5800477528437,19335.212365521482,1971.6429530493576,0.85,0.8499999622601688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.767595527072,4632.441516551485,5.673258123772291,5.115112464862792,-2.4555126518223185,7.57062511668511,3.386566812331077,3.5,0.9675905178088791,0.6,0.0002475434069318155,1.0002740330130893,0.00024747559045009847,198.4585406667765,0.0,1.3511773520013709e-05,38.29236615571885,0.004241051775467187,8.297559886561152e-05,0.00016456780806620402,0.0006628867248231443,0.09260027323368192,0.09260027323368192,0.09260027323368192,0.09260027323408435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.9840188232,595.6682311356403,0.0,0.09260027323368192,0.0926002732338104,0.0926002732338104,0.3750029583121086,0.3750029583121086,0.5,10.00009069649421,0.0,0.0,0.0,0.0,0.0,0.0,26366.459200456775,20050.610748077914,0.7604589829691867,1.0529340606491853,0.6573956920891942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481165126121378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.75177091291,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.61170304063,1463.2579971127175,0.3750029583121086,6.17534620354742,3.386566812331077,,,,
363.0,-29.440050599791938,5.114973764263493,35.03199997970106,24.096623667888366,4.900197668565557,-26.006031405677938,-39.55136745991183,1.4659874733803668,-5.161144747798062,-5.16114474778243,40.06208794504966,42822.78813950505,25766.644071916115,25766.644071916115,68589.43221142117,77722.52569284165,77722.52569284165,25766.644071916115,103489.16976475777,103489.16976475777,103489.16976475777,129855.14714215684,125340.92492408928,4514.222218067554,0.0,91626.96238535662,56727.224832050466,38777.48617034016,26365.977377399075,65143.46354773924,20050.349480648758,1463.2381316908504,0.0,0.8858707141054469,2.8676158733798567,0.0014947054983599872,1.0,1.0,-3.7909746132728515,352433.8820929249,1557212.0231239328,4.418451523095468,1557212.0231239328,4.418451523095468,0.760462970655354,0.09259994149746566,4.028046144702076,101325.0,128420.05790850834,1.267407430629246,1.0,0.0,4.0280461447015075,1.2848514096022,1.2851693955172432,3.1350287781130977,22747.24744796427,2319.573702330997,19335.160336683137,1971.6376475843574,0.85,0.8500000002599658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.8885394839135,4632.441516551485,5.673112373392574,5.114973764263493,-2.455322463506407,7.5702962277699,3.386717116670159,3.5,0.9676334619057597,0.6,0.00024747559045009847,1.0002730648876186,0.00024740803200364346,198.46070820452022,0.0,1.3458759994722764e-05,38.14212582504431,0.00425451053546191,8.295443813697126e-05,0.00016452115231312722,0.0006626987932968351,0.09259994149747325,0.09259994149747325,0.09259994149747325,0.09259994149719819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.3058008972,595.668444775738,0.0,0.09259994149747325,0.09259994149746566,0.09259994149746566,0.3750029626308801,0.3750029626308801,0.5,10.000090696498066,0.0,0.0,0.0,0.0,0.0,0.0,26365.977377399075,20050.349480648758,0.760462970655354,1.052898149346275,0.6573612425155001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481322868388793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.60153058223,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.57756178468,1463.2381316908504,0.3750029626308801,6.17534620354742,3.386717116670159,,,,
364.0,-29.442676589622963,5.1148347795214155,35.03192893808426,24.096321954298787,4.900218269170104,-26.00839278721711,-39.553636860195525,1.4657441886608826,-5.160929010156394,-5.160929010166472,40.061950238071965,42820.81179917103,25766.67816905036,25766.67816905036,68587.48996822139,77721.21088300055,77721.21088300055,25766.67816905036,103487.8890520509,103487.8890520509,103487.8890520509,129853.39483705889,125339.18982475826,4514.205012300639,0.0,91626.71425652118,56726.31517319552,38778.221203695175,26365.505785007987,65143.72698870316,20050.093656300218,1463.218697589008,0.0,0.8858723210071897,2.8676386892191643,0.0014947054983599872,1.0,1.0,-3.794917508608478,352436.84968727356,1557206.0778746882,4.418397449802534,1557206.0778746882,4.418397449802534,0.7604668698486015,0.09259961634291874,4.028046144702076,101325.0,128420.0132006054,1.2674069893965498,1.0,0.0,4.028046144701812,1.2848526873753077,1.2851705867994145,3.135025660358429,22747.18584766812,2319.567420848926,19335.10589454115,1971.632096030872,0.85,0.8499999087369855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.009246678361,4632.441516551485,5.6729691133706766,5.1148347795214155,-2.455136158387028,7.569970937908444,3.3868671294308084,3.5,0.9676763226945166,0.6,0.00024740803200364346,1.0002721053899493,0.0002473407292580584,198.46286812180077,0.0,1.340769712865866e-05,37.99741366261864,0.004267918232590568,8.293321807127839e-05,0.00016447481393236507,0.0006625121401608544,0.09259961634275947,0.09259961634275947,0.09259961634275947,0.09259961634323892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.6399613823,595.6686545165353,0.0,0.09259961634275947,0.09259961634291874,0.09259961634291874,0.37500296694968893,0.37500296694968893,0.5,10.000090696512121,0.0,0.0,0.0,0.0,0.0,0.0,26365.505785007987,20050.093656300218,0.7604668698486015,1.0528640766917654,0.657328245996683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481480053312832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.45681841981,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.54352066513,1463.218697589008,0.37500296694968893,6.17534620354742,3.3868671294308084,,,,
365.0,-29.44530051701996,5.114696026191474,35.03185780790231,24.096067703235917,4.900292092759367,-26.010747237295288,-39.55589009039102,1.4655487347047549,-5.160689177311099,-5.1606891773207035,40.061805599550084,42818.77713944544,25766.65039959769,25766.65039959769,68585.42753904313,77719.87295250167,77719.87295250167,25766.65039959769,103486.52335209935,103486.52335209935,103486.52335209935,129851.51447692097,125337.32788017963,4514.1865967413505,0.0,91626.46484537119,56725.36904404245,38778.99533480971,26364.991124821627,65143.98645963134,20049.81575400499,1463.1973478952277,0.0,0.8858740766041743,2.867664053471464,0.0014947054983599872,1.0,1.0,-3.799103965890197,352440.14874792116,1557199.8333878117,4.418338372968913,1557199.8333878117,4.418338372968913,0.7604711740308101,0.0925992677698304,4.028046144702076,101325.0,128419.95446232698,1.2674064096948134,1.0,0.0,4.028046144702279,1.2848537408351077,1.2851715540411763,3.1350230899308382,22747.12392902542,2319.5611069045412,19335.057304931714,1971.6271412696196,0.85,0.8500000863959819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.129696761474,4632.441516551485,5.672812561466317,5.114696026191474,-2.45493218394463,7.569628210136104,3.3870168253073873,3.5,0.9677190929449678,0.6,0.0002473407292580584,1.0002718974842055,0.0002472734962165264,198.46502638382154,0.0,1.3357095921287312e-05,37.85400984092824,0.004281275328511856,8.291215416835002e-05,0.00016442857508970835,0.0006623258879689555,0.09259926776893206,0.09259926776893206,0.09259926776893206,0.09259926777202519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.9406064623,595.6688748146767,0.0,0.09259926776893206,0.0925992677698304,0.0925992677698304,0.37500297126856846,0.37500297126856846,0.5,10.000090696578637,0.0,0.0,0.0,0.0,0.0,0.0,26364.991124821627,20049.81575400499,0.7604711740308101,1.0528282235466875,0.6572943945636415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448163668586019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.31341459812,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.509578315523,1463.1973478952277,0.37500297126856846,6.17534620354742,3.3870168253073873,,,,
366.0,-29.4479077118662,5.114556953905375,35.031786855720256,24.095785233099036,4.900331858472976,-26.0130895457455,-39.55813773265106,1.4653248704060275,-5.160476428669199,-5.1604764286784786,40.06166847485442,42816.792099668244,25766.68867433093,25766.68867433093,68583.48077399918,77718.558714312,77718.558714312,25766.68867433093,103485.24738864294,103485.24738864294,103485.24738864294,129849.7719937774,125335.60247651023,4514.169517267157,0.0,91626.2162623191,56724.44964797524,38779.74068260428,26364.52460513446,65144.26528773874,20049.562456679494,1463.178143526078,0.0,0.8858756660326896,2.867686553499699,0.0014947054983599872,1.0,1.0,-3.803039048368646,352443.0752675824,1557193.913311999,4.418284887934722,1557193.913311999,4.418284887934722,0.7604750230457358,0.09259894508813349,4.028046144702076,101325.0,128419.90535601265,1.267405925053172,1.0,0.0,4.02804614470079,1.2848549270772145,1.2851726541875024,3.1350201955212698,22747.06221596575,2319.5548139237917,19335.005820882034,1971.6218913576026,0.85,0.8500001291292527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.250014503525,4632.441516551485,5.67267072311238,5.114556953905375,-2.4547483217494603,7.569305275654835,3.3871663593520576,3.5,0.9677618169577308,0.6,0.0002472734962165264,1.00027016915926,0.0002472067085879038,198.46717092351625,0.0,1.3343407361503383e-05,37.81521646250059,0.00429461873587336,8.289114743008414e-05,0.0001643823487864423,0.0006621396862863009,0.09259894508841517,0.09259894508841517,0.09259894508841517,0.09259894508790815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.27758288925,595.6690836682926,0.0,0.09259894508841517,0.09259894508813349,0.09259894508813349,0.3750029755877151,0.3750029755877151,0.5,10.00009069656215,0.0,0.0,0.0,0.0,0.0,0.0,26364.52460513446,20049.562456679494,0.7604750230457358,1.052793833364604,0.6572611097929919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481793198612936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.27462121969,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.475589750346,1463.178143526078,0.3750029755877151,6.17534620354742,3.3871663593520576,,,,
367.0,-29.45050584779231,5.114417941187005,35.031715924667935,24.095517431292706,4.900386865876888,-26.015422441579485,-39.560372452810384,1.465115340449497,-5.16024634101467,-5.16024634102064,40.061527180129666,42814.793001361875,25766.681526205044,25766.681526205044,68581.47452756693,77717.24205353398,77717.24205353398,25766.681526205044,103483.92357973903,103483.92357973903,103483.92357973903,129847.95161526736,125333.79997853575,4514.151636731603,0.0,91625.96894154811,56723.51988961016,38780.49894659773,26364.028035528336,65144.52698212606,20049.293904257956,1463.1575856787276,0.0,0.8858773594785301,2.867710887437016,0.0014947054983599872,1.0,1.0,-3.807098477442537,352446.24032004405,1557187.8132224907,4.4182279028099805,1557187.8132224907,4.4182279028099805,0.7604791603634846,0.09259860681518445,4.028046144702076,101325.0,128419.85118317383,1.2674053904088214,1.0,0.0,4.028046144702788,1.2848560453346503,1.285173686904512,3.1350174669979793,22747.000816279127,2319.5485528981994,19334.9489313457,1971.616090239348,0.85,0.849999922517629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.370066636513,4632.441516551485,5.672519224151301,5.114417941187005,-2.4545518172644405,7.568969758451446,3.3873155659227367,3.5,0.9678044474064962,0.6,0.0002472067085879038,1.000269236034136,0.0002471401695487788,198.46930805220452,0.0,1.3255151705417225e-05,37.56509993315242,0.004307873887578777,8.28702663407189e-05,0.00016433644224718492,0.0006619547726278285,0.09259860681503446,0.09259860681503446,0.09259860681503446,0.09259860681542155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.59439649165,595.6692988731564,0.0,0.09259860681503446,0.09259860681518445,0.09259860681518445,0.37500297990674325,0.37500297990674325,0.5,10.000090696572348,0.0,0.0,0.0,0.0,0.0,0.0,26364.028035528336,20049.293904257956,0.7604791603634846,1.0527588072960277,0.6572277823601226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448194871648945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.024504690344,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.441848929695,1463.1575856787276,0.37500297990674325,6.17534620354742,3.3873155659227367,,,,
368.0,-29.453095010847857,5.114278835703256,35.0316450816262,24.095251724962168,4.900443097065894,-26.0177471026148,-39.56259833704678,1.4649077656065863,-5.160024190538309,-5.160024190554239,40.061387857315275,42812.796206482795,25766.692658048938,25766.692658048938,68579.48886453174,77715.92896702245,77715.92896702245,25766.692658048938,103482.62162507139,103482.62162507139,103482.62162507139,129846.16695164001,125332.03282349948,4514.1341281405375,0.0,91625.72224017444,56722.58947973318,38781.25862271251,26363.54532656862,65144.80394928112,20049.032385860515,1463.1376497228566,0.0,0.8858790050530958,2.867734382097626,0.0014947054983599872,1.0,1.0,-3.811101404683427,352449.2962109918,1557181.798283796,4.418172528713457,1557181.798283796,4.418172528713457,0.760483164821369,0.09259827577396891,4.028046144702076,101325.0,128419.79383679772,1.267404824444093,1.0,0.0,4.0280461447020235,1.284857153932965,1.2851747102792825,3.135014762047417,22746.939570363662,2319.5423075529015,19334.894578910615,1971.6105478334207,0.85,0.849999821694761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.489944620462,4632.441516551485,5.672371974882119,5.114278835703256,-2.454361282345532,7.568640118048787,3.3874645586758705,3.5,0.9678470167645344,0.6,0.0002471401695487788,1.0002683117687854,0.0002470738767198954,198.47143784025045,0.0,1.3205957053603536e-05,37.42568228991242,0.004321079844632381,8.284947264715662e-05,0.00016429069690162217,0.0006617705082649965,0.0925982757743195,0.0925982757743195,0.0925982757743195,0.09259827577300178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.920744944,595.6695110744511,0.0,0.0925982757743195,0.09259827577396891,0.09259827577396891,0.37500298422578343,0.37500298422578343,0.5,10.000090696558438,0.0,0.0,0.0,0.0,0.0,0.0,26363.54532656862,20049.032385860515,0.760483164821369,1.0527238506685002,0.6571943364786998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482103697170852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.8850870471,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.408202682913,1463.1376497228566,0.37500298422578343,6.17534620354742,3.3874645586758705,,,,
369.0,-29.455674976687497,5.114139639624479,35.031574337444866,24.094982805568748,4.900494512865784,-26.020064001640655,-39.56481922706587,1.464696826279067,-5.159802694139216,-5.1598026941237,40.06124902356323,42810.81867909926,25766.70352945206,25766.70352945206,68577.52220855132,77714.62258175317,77714.62258175317,25766.70352945206,103481.32611120523,103481.32611120523,103481.32611120523,129844.3902645058,125330.27358658728,4514.116677918516,0.0,91625.47637169776,56721.672468825825,38782.00433652437,26363.064153300566,65145.06848982493,20048.771700845547,1463.1177752142091,0.0,0.8858806454775652,2.8677578077344097,0.0014947054983599872,1.0,1.0,-3.8150820882150356,352452.3431252024,1557175.804475902,4.418117328057437,1557175.804475902,4.418117328057437,0.7604871567380194,0.092597945831113,4.028046144702076,101325.0,128419.74200235488,1.2674043128779164,1.0,0.0,4.028046144703054,1.2848582777661894,1.2851757492089415,3.135012019928843,22746.878531222636,2319.5360832927286,19334.843617116025,1971.6053511766022,0.85,0.8499998622042487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.609611571476,4632.441516551485,5.672224939562503,5.114139639624479,-2.454171370656823,7.5683110102813025,3.3876132917569177,3.5,0.967889511930548,0.6,0.0002470738767198954,1.0002673641929694,0.0002470078356692546,198.47356010269348,0.0,1.315723306698285e-05,37.2875985118294,0.004334237077699364,8.28287304150709e-05,0.00016424514630482452,0.0006615870283591768,0.09259794583129757,0.09259794583129757,0.09259794583129757,0.09259794582986423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.24945827964,595.669722530726,0.0,0.09259794583129757,0.092597945831113,0.092597945831113,0.3750029885447367,0.3750029885447367,0.5,10.000090696543449,0.0,0.0,0.0,0.0,0.0,0.0,26363.064153300566,20048.771700845547,0.7604871567380194,1.0526893869067389,0.6571613119999394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482258145757316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.74700326902,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.374649588106,1463.1177752142091,0.3750029885447367,6.17534620354742,3.3876132917569177,,,,
370.0,-29.45824546882445,5.114000418283271,35.03150367478881,24.094713816326134,4.900544528140606,-26.022372499182236,-39.56703121131284,1.4644855783651276,-5.159578762970796,-5.1595787629690735,40.061109887379075,42808.84551991523,25766.70656094575,25766.70656094575,68575.55208086097,77713.32135201758,77713.32135201758,25766.70656094575,103480.02791296333,103480.02791296333,103480.02791296333,129842.6070167779,125328.50787756758,4514.09913921032,0.0,91625.23124393611,56720.755412188744,38782.75092416374,26362.579103814573,65145.330027978314,20048.509093761266,1463.0977195157307,0.0,0.8858822994615024,2.8677814910279347,0.0014947054983599872,1.0,1.0,-3.819064928111402,352455.4235532181,1557169.7976288476,4.418061671261889,1557169.7976288476,4.418061671261889,0.7604911877100946,0.09259761413364978,4.028046144702076,101325.0,128419.6907246729,1.2674038068065423,1.0,0.0,4.028046144702148,1.2848594025250406,1.2851767893878234,3.1350092755565706,22746.817675971022,2319.529877784057,19334.79746789713,1971.6006452659299,0.85,0.850000107413784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.729067903064,4632.441516551485,5.672076449155206,5.114000418283271,-2.4539797894249222,7.567980207708193,3.3877617656659926,3.5,0.9679319330474264,0.6,0.0002470078356692546,1.0002663879006595,0.00024694205329409304,198.47567461166838,0.0,1.310740243360475e-05,37.14637849683586,0.0043473444801329685,8.280807613077406e-05,0.00016419975953848052,0.0006614042083699843,0.0925976141335219,0.0925976141335219,0.0925976141335219,0.09259761413382218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.5767093546,595.6699344475402,0.0,0.0925976141335219,0.09259761413364978,0.09259761413364978,0.37500299286361594,0.37500299286361594,0.5,10.00009069655404,0.0,0.0,0.0,0.0,0.0,0.0,26362.579103814573,20048.509093761266,0.7604911877100946,1.052654918647422,0.6571283851279882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482412048833302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.605783254025,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.34119443876,1463.0977195157307,0.37500299286361594,6.17534620354742,3.3877617656659926,,,,
371.0,-29.460807140409027,5.113861196086711,35.03143308087344,24.09445505999031,4.900605000155796,-26.02467197428754,-39.569234219938494,1.4642845373848847,-5.159354282946197,-5.1593542829089145,40.06097054538006,42806.87350319267,25766.706663586276,25766.706663586276,68573.58016677895,77712.01944661154,77712.01944661154,25766.706663586276,103478.72611019781,103478.72611019781,103478.72611019781,129840.81914930948,125326.73758056146,4514.08156874802,0.0,91624.98645832184,56719.84051514523,38783.49549241846,26362.09303911167,65145.58853153013,20048.24594696574,1463.0776189107548,0.0,0.8858839569887283,2.867805232524265,0.0014947054983599872,1.0,1.0,-3.8230599051027525,352458.5115525751,1557163.7819143215,4.41800589537485,1557163.7819143215,4.41800589537485,0.7604952276445388,0.09259728182627214,4.028046144702076,101325.0,128419.63632912969,1.2674032699642703,1.0,0.0,4.028046144700969,1.284860478995448,1.285177781598567,3.1350066490109127,22746.756905660684,2319.5236809369853,19334.741068425923,1971.5948941204106,0.85,0.8499998988257681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.848329361249,4632.441516551485,5.671927565147046,5.113861196086711,-2.453787913074263,7.567649109160975,3.387909999960769,3.5,0.9679742857030769,0.6,0.00024694205329409304,1.0002654792466388,0.0002468765127034877,198.47778190404324,0.0,1.3056201287747992e-05,37.00127444947781,0.004360400681420716,8.278751038774138e-05,0.00016415454290635167,0.0006612220736892613,0.09259728182688826,0.09259728182688826,0.09259728182688826,0.09259728182247431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.90296556713,595.670146677659,0.0,0.09259728182688826,0.09259728182627214,0.09259728182627214,0.37500299718253843,0.37500299718253843,0.5,10.000090696540914,0.0,0.0,0.0,0.0,0.0,0.0,26362.09303911167,20048.24594696574,0.7604952276445388,1.0526204722763337,0.6570955066661861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482565389871813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.46067920666,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.30784308039,1463.0776189107548,0.37500299718253843,6.17534620354742,3.387909999960769,,,,
372.0,-29.463359412821546,5.1137218723625075,35.0313625974717,24.094202974252426,4.900671630418523,-26.02696241801461,-39.57143205972386,1.4640900637743648,-5.159135320737789,-5.1591353207343,40.06083254610238,42804.92086198096,25766.718846904725,25766.718846904725,68571.63970888569,77710.71959022287,77710.71959022287,25766.718846904725,103477.4384371276,103477.4384371276,103477.4384371276,129839.05502402199,125324.99076945176,4514.064254570231,0.0,91624.74207123979,56718.94334299369,38784.220809162325,26361.616586894397,65145.837396056726,20047.98767118658,1463.0579500136193,0.0,0.885885581335399,2.8678283905939796,0.0014947054983599872,1.0,1.0,-3.8270198556228934,352461.52366803936,1557157.8241852482,4.417951236152047,1557157.8241852482,4.417951236152047,0.7604991751967662,0.09259695450469682,4.028046144702076,101325.0,128419.58494009558,1.2674027627939362,1.0,0.0,4.028046144703945,1.284861524240821,1.285178742887101,3.135004098657328,22746.696234289684,2319.517494178918,19334.696049928603,1971.5903035112506,0.85,0.8500001868747148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4542.967401845975,4632.441516551485,5.671781584088579,5.1137218723625075,-2.453600233982462,7.567322106344969,3.3880580019619457,3.5,0.9680165719891274,0.6,0.0002468765127034877,1.0002645105610615,0.0002468112285269538,198.4798815034159,0.0,1.3008351048023698e-05,36.86566687009916,0.00437340903246874,8.276699760204213e-05,0.0001641095151014456,0.0006610406996133051,0.09259695450464157,0.09259695450464157,0.09259695450464157,0.0925969545049999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.23571417335,595.6703568625924,0.0,0.09259695450464157,0.09259695450469682,0.09259695450469682,0.3750030015014005,0.3750030015014005,0.5,10.000090696544568,0.0,0.0,0.0,0.0,0.0,0.0,26361.616586894397,20047.98767118658,0.7604991751967662,1.0525866647780067,0.6570630231022548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482718207803214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.32507162729,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.27458274402,1463.0579500136193,0.3750030015014005,6.17534620354742,3.3880580019619457,,,,
373.0,-29.46590335405404,5.113582400173912,35.03129226693785,24.093932762648933,4.900716848231816,-26.029247524337233,-39.57361764097584,1.463877093829847,-5.158919426484033,-5.158919426486567,40.0606959898612,42802.9537768634,25766.73666263151,25766.73666263151,68569.69043949491,77709.43307966003,77709.43307966003,25766.73666263151,103476.16974229153,103476.16974229153,103476.16974229153,129837.31602007787,125323.2688781213,4514.047141956575,0.0,91624.49922957057,56718.01992673147,38784.97700315456,26361.14627778633,65146.1232809409,20047.732639597794,1463.03854225311,0.0,0.8858871846909429,2.867851224332652,0.0014947054983599872,1.0,1.0,-3.8309178399993584,352464.49359950423,1557151.928772699,4.417897283412747,1557151.928772699,4.417897283412747,0.7605030687338266,0.09259663102639745,4.028046144702076,101325.0,128419.52748236731,1.2674021957302473,1.0,0.0,4.028046144700868,1.2848626554987832,1.2851797905387914,3.135001338441415,22746.635946581824,2319.511346543603,19334.642671968802,1971.584860474148,0.85,0.8500000930851602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.0862609334135,4632.441516551485,5.671637116865468,5.113582400173912,-2.4534149726273795,7.566997372801291,3.388205741298622,3.5,0.9680587832281777,0.6,0.0002468112285269538,1.0002636525174262,0.000246746173277204,198.48197428795532,0.0,1.2957595622499484e-05,36.72182599416354,0.00438636662809124,8.274660388609386e-05,0.00016406462464085993,0.000660859878766609,0.09259663102628908,0.09259663102628908,0.09259663102628908,0.09259663102708267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.57544030657,595.670564849523,0.0,0.09259663102628908,0.09259663102639745,0.09259663102639745,0.3750030058202814,0.3750030058202814,0.5,10.0000906965455,0.0,0.0,0.0,0.0,0.0,0.0,26361.14627778633,20047.732639597794,0.7605030687338266,1.052552124150043,0.6570299447025699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482870468076985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.181230751354,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,,,16548.24142531534,1463.03854225311,0.3750030058202814,6.17534620354742,3.388205741298622,,,,
374.0,-29.468437502332932,5.113443022846531,35.03122200291389,24.093660490494244,4.90075845448165,-26.031524117265825,-39.57580193001775,1.4636618971615012,-5.158692505695058,-5.15869250570959,40.060557247745514,42801.023809333274,25766.725279286424,25766.725279286424,68567.74908861969,77708.15286986255,77708.15286986255,25766.725279286424,103474.87814914898,103474.87814914898,103474.87814914898,129835.53555260517,125321.50599320051,4514.029559404664,0.0,91624.25708737566,56717.128027095496,38785.69895586685,26360.657403456193,65146.35635932304,20047.468266374817,1463.0182880430268,0.0,0.8858888524871322,2.8678752244313244,0.0014947054983599872,1.0,1.0,-3.8348660931967515,352467.6152377533,1557145.9390076958,4.417841162392577,1557145.9390076958,4.417841162392577,0.7605071436399897,0.09259629834891468,4.028046144702076,101325.0,128419.4778749681,1.2674017061432825,1.0,0.0,4.028046144703662,1.2848637967041876,1.285180848434386,3.134998553959138,22746.57583252498,2319.505216615764,19334.587047029447,1971.5791883088973,0.85,0.8499998940228717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.20489510753,4632.441516551485,5.671486510994471,5.113443022846531,-2.453221688685043,7.566664711531574,3.3883532036423327,3.5,0.9681009153263808,0.6,0.000246746173277204,1.0002626428989818,0.00024668138416334247,198.48405905471628,0.0,1.2912294408138274e-05,36.59344235266387,0.004399278922499378,8.272622686859823e-05,0.00016401994640860578,0.0006606799127854256,0.09259629834877334,0.09259629834877334,0.09259629834877334,0.0925962983493015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.90459746664,595.6707761656136,0.0,0.09259629834877334,0.09259629834891468,0.09259629834891468,0.3750030101391665,0.3750030101391665,0.5,10.000090696556455,0.0,0.0,0.0,0.0,0.0,0.0,26360.657403456193,20047.468266374817,0.7605071436399897,1.0525185585272876,0.6569979689003443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483022234374403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.05284710985,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.208349712226,1463.0182880430268,0.3750030101391665,6.17534620354742,3.3883532036423327,,,,
375.0,-29.470971973434906,5.1133037803927195,35.031151768719646,24.093405331391864,4.900819550790696,-26.03379938387633,-39.57797832610083,1.4634638131600535,-5.15846406598132,-5.158464065981406,40.06041758035564,42799.05994519305,25766.709094467293,25766.709094467293,68565.76903966034,77706.86313733054,77706.86313733054,25766.709094467293,103473.57223179784,103473.57223179784,103473.57223179784,129833.73751530307,125319.7256561378,4514.011859165278,0.0,91624.01505462591,56716.21187595154,38786.44797630485,26360.165283505237,65146.61325981009,20047.20212721126,1462.9978986162382,0.0,0.8858905314155366,2.8678993853382115,0.0014947054983599872,1.0,1.0,-3.838864245731827,352470.75779303745,1557139.9093155898,4.417784666919534,1557139.9093155898,4.417784666919534,0.760511245343204,0.09259596344251945,4.028046144702076,101325.0,128419.42342374883,1.2674011687515305,1.0,0.0,4.02804614470201,1.2848648572948598,1.2851818260371792,3.1349959661770805,22746.515745638917,2319.4990894585735,19334.54119106437,1971.5745123017923,0.85,0.8500001234154418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.323363232738,4632.441516551485,5.6713350634442525,5.1133037803927195,-2.4530273440388664,7.566331124431586,3.388500462148863,3.5,0.9681429891853893,0.6,0.00024668138416334247,1.0002626818024924,0.0002466166024696812,198.48614412542773,0.0,1.2859606301793885e-05,36.44412425928387,0.004412138528801172,8.270592809709621e-05,0.00016397545606624625,0.0006605007036334078,0.09259596344098066,0.09259596344098066,0.09259596344098066,0.09259596344562271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.2292803102,595.67098889105,0.0,0.09259596344098066,0.09259596344251945,0.09259596344251945,0.3750030144580951,0.3750030144580951,0.5,10.000090696698066,0.0,0.0,0.0,0.0,0.0,0.0,26360.165283505237,20047.20212721126,0.760511245343204,1.0524840142681613,0.6569652327820458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483173419456823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.903529016476,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.17538549657,1462.9978986162382,0.3750030144580951,6.17534620354742,3.388500462148863,,,,
376.0,-29.47348775999894,5.113164476403683,35.03108166328821,24.093149334099166,4.900877002697249,-26.036057571006147,-39.58014469882471,1.463265056340065,-5.158245583204518,-5.158245583154284,40.060280827038376,42797.13555577991,25766.71647868347,25766.71647868347,68563.85203446337,77705.58475586708,77705.58475586708,25766.71647868347,103472.30123455054,103472.30123455054,103472.30123455054,129831.99226934937,125317.9976065575,4513.994662791867,0.0,91623.77234154874,56715.32314168043,38787.16577763146,26359.691034798838,65146.8568124303,20046.945148683564,1462.978302368776,0.0,0.8858921486988385,2.8679224933008527,0.0014947054983599872,1.0,1.0,-3.842762741361355,352473.76339522464,1557134.0054456207,4.417730245923652,1557134.0054456207,4.417730245923652,0.7605151791126277,0.09259563828510282,4.028046144702076,101325.0,128419.37426175845,1.267400683560409,1.0,0.0,4.028046144700951,1.284865921019763,1.2851828067843734,3.1349933707519657,22746.455489855234,2319.4929450786185,19334.48702490749,1971.5689888909556,0.85,0.8499999937805932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.4416751551735,4632.441516551485,5.671189006251181,5.113164476403683,-2.4528404384241362,7.566004914827819,3.3886475290467075,3.5,0.9681850082990593,0.6,0.0002466166024696812,1.00026075039831,0.00024655231385563905,198.48821386260994,0.0,1.285826858474122e-05,36.44033316915662,0.004424996797385913,8.268572738357533e-05,0.00016393087508610586,0.0006603211293882263,0.0925956382858983,0.0925956382858983,0.0925956382858983,0.09259563828128194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.56805412413,595.6711971777357,0.0,0.0925956382858983,0.09259563828510282,0.09259563828510282,0.37500301877758246,0.37500301877758246,0.5,10.0000906966853,0.0,0.0,0.0,0.0,0.0,0.0,26359.691034798838,20046.945148683564,0.7605151791126277,1.0524506536343146,0.6569332374545818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483324626805927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.899737926346,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.14233034208,1462.978302368776,0.37500301877758246,6.17534620354742,3.3886475290467075,,,,
