time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
377.0,-29.47599500075456,5.113025163825404,35.031011677171406,24.09288785364481,4.900927139717757,-26.038309179201846,-39.58230234039945,1.463060221597912,-5.158025220265415,-5.158025220303024,40.06014405865694,42795.21220841622,25766.71750939418,25766.71750939418,68561.9297178104,77704.31381499833,77704.31381499833,25766.71750939418,103471.0313243925,103471.0313243925,103471.0313243925,129830.24537697068,125316.26796018741,4513.977416783259,0.0,91623.53207330448,56714.43046705083,38787.89067361517,26359.214052578176,65147.10472619334,20046.686857629935,1462.958573112304,0.0,0.8858937756533367,2.867945800268964,0.0014947054983599872,1.0,1.0,-3.8466509492943715,352476.79488262115,1557128.1009413472,4.4176754996308025,1557128.1009413472,4.4176754996308025,0.760519142097455,0.09259531211207432,4.028046144702076,101325.0,128419.31719376275,1.2674001203430816,1.0,0.0,4.028046144701328,1.2848670121655377,1.285183815592637,3.1349907084260304,22746.395841024107,2319.4868625906,19334.43449225885,1971.5636320516028,0.85,0.8499999132780571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.5597833998145,4632.441516551485,5.671041812530899,5.113025163825404,-2.4526522637373804,7.565677427562784,3.3887943453106693,3.5,0.9682269558030484,0.6,0.00024655231385563905,1.0002598698818452,0.00024648825898090145,198.49027660678146,0.0,1.2760532172928722e-05,36.16334817808,0.004437757329558842,8.266561261841343e-05,0.00016388670123722562,0.0006601431950865476,0.09259531211194495,0.09259531211194495,0.09259531211194495,0.09259531211258494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.90675515885,595.6714054872753,0.0,0.09259531211194495,0.09259531211207432,0.09259531211207432,0.37500302309689926,0.37500302309689926,0.5,10.000090696695317,0.0,0.0,0.0,0.0,0.0,0.0,26359.214052578176,20046.686857629935,0.760519142097455,1.052417141267739,0.6569012143867351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483474722404055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.62275293527,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.1095650188,1462.958573112304,0.37500302309689926,6.17534620354742,3.3887943453106693,,,,
378.0,-29.478499338506502,5.112885919950821,35.030941735858626,24.09266800330954,4.901023896272231,-26.04055361575128,-39.58445132067425,1.4628973324066383,-5.157801696815852,-5.1578016967533085,40.06000537911821,42793.26546852254,25766.70926495506,25766.70926495506,68559.9747334776,77703.02282452874,77703.02282452874,25766.70926495506,103469.7320894838,103469.7320894838,103469.7320894838,129828.4623913789,125314.50246446383,4513.95992691507,0.0,91623.29068523203,56713.533339957314,38788.61927252746,26358.730301895095,65147.34957442255,20046.42489835559,1462.9385624019503,0.0,0.8858954257404403,2.8679694416652435,0.0014947054983599872,1.0,1.0,-3.850641129449741,352479.8698694023,1557122.1139468045,4.417619975074706,1557122.1139468045,4.417619975074706,0.7605231613494801,0.09259498132149772,4.028046144702076,101325.0,128419.26407876975,1.2673995961388576,1.0,0.0,4.028046144702334,1.2848679065740192,1.2851846279153107,3.1349885261298858,22746.33591418519,2319.4807517536765,19334.38923349856,1971.5590169424383,0.85,0.8500001629467341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.677700743346,4632.441516551485,5.67089282339274,5.112885919950821,-2.4524618495303834,7.565347769481204,3.388940926810228,3.5,0.9682688362314937,0.6,0.00024648825898090145,1.0002595742695208,0.00024642429357490454,198.49233700010626,0.0,1.2714269804678635e-05,36.03224062645925,0.00445047159936352,8.264558309481136e-05,0.00016384267588609008,0.0006599658589406369,0.09259498132070866,0.09259498132070866,0.09259498132070866,0.09259498132264415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.2362152901,595.67161670763,0.0,0.09259498132070866,0.09259498132149772,0.09259498132149772,0.3750030274161708,0.3750030274161708,0.5,10.000090696767272,0.0,0.0,0.0,0.0,0.0,0.0,26358.730301895095,20046.42489835559,0.7605231613494801,1.0523831772335812,0.6568688634007541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483624311094951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.49164538365,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.076887036998,1462.9385624019503,0.3750030274161708,6.17534620354742,3.388940926810228,,,,
379.0,-29.480988630999363,5.112746271594493,35.03087208408162,24.092404427379392,4.901069376194769,-26.04278925411163,-39.586591395176924,1.4626902842669545,-5.157601758592762,-5.157601758546123,40.05987385020604,42791.34729363031,25766.75780275444,25766.75780275444,68558.10509638475,77701.76230139287,77701.76230139287,25766.75780275444,103468.5201041473,103468.5201041473,103468.5201041473,129826.80924055936,125312.8655883821,4513.943652177253,0.0,91623.05094851402,56712.63593867502,38789.35001093223,26358.289136412062,65147.63914734429,20046.18483269566,1462.9204379744122,0.0,0.8858969289359301,2.8679905886542385,0.0014947054983599872,1.0,1.0,-3.854377909296943,352482.6204147411,1557116.435672508,4.417569393465018,1557116.435672508,4.417569393465018,0.7605267826356495,0.09259467401523815,4.028046144702076,101325.0,128419.21057404403,1.2673990680882707,1.0,0.0,4.028046144701366,1.2848690074114772,1.28518564683268,3.134985840165184,22746.27639731041,2319.4746827214603,19334.33444386049,1971.553429954214,0.85,0.8499999782886065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.795445940788,4632.441516551485,5.670756553482892,5.112746271594493,-2.452289011418676,7.565035283013169,3.389087296847771,3.5,0.9683106562422203,0.6,0.00024642429357490454,1.000258019895112,0.00024636072760580795,198.49438505238882,0.0,1.2696642923488085e-05,35.98228604516523,0.004463168242287008,8.262564103543478e-05,0.00016379865253946977,0.0006597885308690061,0.09259467401569556,0.09259467401569556,0.09259467401569556,0.09259467401463929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.6002507805,595.6718170366566,0.0,0.09259467401569556,0.09259467401523815,0.09259467401523815,0.37500303173565463,0.37500303173565463,0.5,10.00009069669751,0.0,0.0,0.0,0.0,0.0,0.0,26358.289136412062,20046.18483269566,0.7605267826356495,1.0523498010622767,0.6568365001968712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448377372952339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.441690802356,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.04418363734,1462.9204379744122,0.37500303173565463,6.17534620354742,3.389087296847771,,,,
380.0,-29.48347471434058,5.112606781167715,35.030802484937276,24.09215304013344,4.901128128617509,-26.0450211864105,-39.58873077118767,1.462495162954803,-5.157375658911576,-5.157375658925567,40.05973606522288,42789.44028701889,25766.738851216673,25766.738851216673,68556.17913823557,77700.49745929628,77700.49745929628,25766.738851216673,103467.23631051296,103467.23631051296,103467.23631051296,129825.03899758583,125311.11282583227,4513.926171753556,0.0,91622.81235123509,56711.7551892741,38790.063513289984,26357.80268707287,65147.866200362856,20045.921776748317,1462.9002725882458,0.0,0.8858985889320583,2.8680145028266555,0.0014947054983599872,1.0,1.0,-3.858300896033313,352485.7308829314,1557110.4873320528,4.417513535744245,1557110.4873320528,4.417513535744245,0.7605308384291001,0.09259434323759783,4.028046144702076,101325.0,128419.15551038772,1.267398524652235,1.0,0.0,4.028046144701753,1.2848700516219445,1.2851866096222175,3.134983292370545,22746.217163311998,2319.4686425346067,19334.285653762014,1971.548454748769,0.85,0.850000046818634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.912904267659,4632.441516551485,5.670605795946586,5.112606781167715,-2.4520970189024474,7.564703800070163,3.38923331279353,3.5,0.9683523750838657,0.6,0.00024636072760580795,1.0002576924575792,0.00024629725865992885,198.49643050131834,0.0,1.2617487946085428e-05,35.7579608392061,0.004475785730233094,8.260570993071046e-05,0.0001637550176750975,0.0006596127676217967,0.09259434323764175,0.09259434323764175,0.09259434323764175,0.0925943432335346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.93403670413,595.6720268942388,0.0,0.09259434323764175,0.09259434323759783,0.09259434323759783,0.3750030360547407,0.3750030360547407,0.5,10.000090696743847,0.0,0.0,0.0,0.0,0.0,0.0,26357.80268707287,20045.921776748317,0.7605308384291001,1.052316570544159,0.656804939020099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483922253204278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.21736559639,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16548.01169816645,1462.9002725882458,0.3750030360547407,6.17534620354742,3.38923331279353,,,,
381.0,-29.485945988871613,5.112467320846952,35.030733024824556,24.09187947576868,4.901160044683269,-26.04724194943542,-39.5908571552485,1.4622776760053382,-5.157156126110351,-5.157156126097074,40.059600878289686,42787.543662895725,25766.735238491794,25766.735238491794,68554.27890138752,77699.25150020371,77699.25150020371,25766.735238491794,103465.9867386955,103465.9867386955,103465.9867386955,129823.31554399763,125309.40646280239,4513.909081195239,0.0,91622.574538199,56710.866700988736,38790.78648578918,26357.328805302128,65148.11529109131,20045.665287869328,1462.8806511581815,0.0,0.8859002058067482,2.8680377225821885,0.0014947054983599872,1.0,1.0,-3.8621153081243733,352488.7510307323,1557104.6511689704,4.417459129165832,1557104.6511689704,4.417459129165832,0.7605347808931562,0.09259401993320976,4.028046144702076,101325.0,128419.10545757983,1.2673980306694284,1.0,0.0,4.02804614470389,1.2848712002791414,1.285187677008747,3.1349804897385614,22746.158124009184,2319.4626222011784,19334.232387739383,1971.5430231260812,0.85,0.8499999112962984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.0302116717085,4632.441516551485,5.670458610135967,5.112467320846952,-2.451909940993606,7.5643772618405585,3.3893791436341094,3.5,0.9683940410383169,0.6,0.00024629725865992885,1.0002561624587916,0.00024623418270624826,198.49846380276566,0.0,1.2598359204683998e-05,35.70374998607445,0.004488384089437778,8.258590426690513e-05,0.00016371135439302372,0.0006594368899067745,0.09259401993321509,0.09259401993321509,0.09259401993321509,0.0925940199331841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.28038501105,595.672232794593,0.0,0.09259401993321509,0.09259401993320976,0.09259401993320976,0.3750030403739734,0.3750030403739734,0.5,10.000090696748217,0.0,0.0,0.0,0.0,0.0,0.0,26357.328805302128,20045.665287869328,0.7605347808931562,1.0522833791135318,0.6567733152634535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484070588307327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.16315474326,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.979194009145,1462.8806511581815,0.3750030403739734,6.17534620354742,3.3893791436341094,,,,
382.0,-29.488416815937907,5.1123281781051775,35.030663566201625,24.091626097820722,4.9012147098205485,-26.049460556496452,-39.59298305036498,1.4620801891491142,-5.156923103876693,-5.1569231038792065,40.05946200103871,42785.64716830716,25766.697129002703,25766.697129002703,68552.34429730986,77697.9951692937,77697.9951692937,25766.697129002703,103464.6922982964,103464.6922982964,103464.6922982964,129821.52335636853,125307.6320270744,4513.891329294124,0.0,91622.33749327734,56709.98946697335,38791.49780700444,26356.831058072134,65148.328865076575,20045.396586135925,1462.859963366297,0.0,0.8859019052105594,2.868062369263354,0.0014947054983599872,1.0,1.0,-3.8660557573721803,352491.9567770292,1557098.6557072734,4.41740194569099,1557098.6557072734,4.41740194569099,0.7605389487821888,0.09259368380830467,4.028046144702076,101325.0,128419.05423557399,1.2673975251475351,1.0,0.0,4.028046144702038,1.2848722545489262,1.285188650489447,3.1349779174087486,22746.099275397937,2319.4566213128783,19334.181499549646,1971.5378339748688,0.85,0.8499998731853508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.147337355244,4632.441516551485,5.670304067209069,5.1123281781051775,-2.4517129453176425,7.56404112342282,3.3895247510726256,3.5,0.9684356431636073,0.6,0.00024623418270624826,1.000256121243745,0.00024617113304947747,198.5004967725419,0.0,1.2520479908491499e-05,35.483040060664905,0.00450090456934627,8.256610754522682e-05,0.00016366807516102146,0.000659262559163162,0.09259368380873138,0.09259368380873138,0.09259368380873138,0.09259368380747457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.6088909,595.672444315227,0.0,0.09259368380873138,0.09259368380830467,0.09259368380830467,0.37500304469315565,0.37500304469315565,0.5,10.000090696603309,0.0,0.0,0.0,0.0,0.0,0.0,26356.831058072134,20045.396586135925,0.7605389487821888,1.0522502340663729,0.6567420517710753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484218042693884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.942444817854,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.94690365223,1462.859963366297,0.37500304469315565,6.17534620354742,3.3895247510726256,,,,
383.0,-29.490870392366162,5.112189115579628,35.03059422128384,24.091373208817117,4.90126743596243,-26.051663274583508,-39.59509151810778,1.461883349328542,-5.156701717990757,-5.156701717997286,40.05932636443776,42783.75320176972,25766.68750306651,25766.68750306651,68550.44070483623,77696.74870607242,77696.74870607242,25766.68750306651,103463.43620913893,103463.43620913893,103463.43620913893,129819.79021416898,125305.91606150541,4513.874152663568,0.0,91622.09984618169,56709.104342081635,38792.217226777844,26356.354005030047,65148.57123180789,20045.138466196677,1462.8401976850819,0.0,0.885903533180245,2.86808578532703,0.0014947054983599872,1.0,1.0,-3.8698891220694804,352495.0024603242,1557092.8001655384,4.417347166051808,1557092.8001655384,4.417347166051808,0.7605429211631893,0.0925933588284406,4.028046144702076,101325.0,128418.99778001539,1.2673969679744919,1.0,0.0,4.028046144702597,1.2848733057385526,1.2851896209228872,3.1349753525984663,22746.040277291384,2319.4506051802996,19334.13445531629,1971.5330367981207,0.85,0.8500000096552459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.26435112404,4632.441516551485,5.670155939914241,5.112189115579628,-2.4515245644210957,7.563713680000724,3.3896702218802686,3.5,0.9684772062515054,0.6,0.00024617113304947747,1.0002543379669149,0.0002461085383042048,198.50251558478874,0.0,1.2515388190340164e-05,35.46861013142403,0.00451341995753661,8.254647744321523e-05,0.00016362465560626222,0.0006590876631930094,0.09259335882833507,0.09259335882833507,0.09259335882833507,0.09259335882865051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.95306530176,595.6726509002148,0.0,0.09259335882833507,0.0925933588284406,0.0925933588284406,0.37500304901169895,0.37500304901169895,0.5,10.000090696612366,0.0,0.0,0.0,0.0,0.0,0.0,26356.354005030047,20045.138466196677,0.7605429211631893,1.052217100217348,0.6567105370513658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448436547324087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.92801488861,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.914539883706,1462.8401976850819,0.37500304901169895,6.17534620354742,3.3896702218802686,,,,
384.0,-29.493316000611895,5.112050159341096,35.03052497254263,24.091132159251742,4.901332438222706,-26.053857918440926,-39.59719481701029,1.4616980030441227,-5.156479517292553,-5.156479517296116,40.05919044949971,42781.8726133834,25766.674748623136,25766.674748623136,68548.54736200653,77695.5005660779,77695.5005660779,25766.674748623136,103462.17531470103,103462.17531470103,103462.17531470103,129818.05078300748,125304.19385172495,4513.85693128253,0.0,91621.86370231259,56708.2357495408,38792.91994752421,26355.875468306447,65148.79541583066,20044.87956705623,1462.820366160971,0.0,0.8859051663199288,2.8681092877254883,0.0014947054983599872,1.0,1.0,-3.873738426229295,352498.0593740435,1557086.9326237896,4.417292212583589,1557086.9326237896,4.417292212583589,0.7605469069377211,0.09259303298667228,4.028046144702076,101325.0,128418.94511043107,1.2673964481661097,1.0,0.0,4.028046144699794,1.284874302213442,1.2851905372125259,3.1349729212912076,22745.98165237483,2319.4446271025104,19334.084861381594,1971.5279796241932,0.85,0.8500000200854373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.3811958139495,4632.441516551485,5.670007342772667,5.112050159341096,-2.451335650454777,7.563385809795873,3.389815484981903,3.5,0.9685187099948295,0.6,0.0002461085383042048,1.0002535169560043,0.00024604616143032243,198.50452787659336,0.0,1.2425214399014227e-05,35.213057606806316,0.004525845171935624,8.25268997620045e-05,0.00016358163854220028,0.0006589143884739583,0.09259303298668171,0.09259303298668171,0.09259303298668171,0.09259303298743955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.2958941608,595.6728579089732,0.0,0.09259303298668171,0.09259303298667228,0.09259303298667228,0.37500305333034706,0.37500305333034706,0.5,10.00009069660149,0.0,0.0,0.0,0.0,0.0,0.0,26355.875468306447,20044.87956705623,0.7605469069377211,1.0521844176009088,0.6566794111896616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448451187729758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.672462364,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.882439342062,1462.820366160971,0.37500305333034706,6.17534620354742,3.389815484981903,,,,
385.0,-29.495752598619763,5.1119111897518374,35.030455884975666,24.090878676529996,4.90138236035435,-26.056045874803026,-39.59929329631848,1.4614999741695447,-5.156263569689315,-5.156263569704562,40.059056602238556,42780.01115365974,25766.676350711732,25766.676350711732,68546.68750437147,77694.26323915733,77694.26323915733,25766.676350711732,103460.93958986906,103460.93958986906,103460.93958986906,129816.3480208488,125302.50797415656,4513.840046692245,0.0,91621.62866976525,56707.376584275204,38793.61342832228,26355.40843097975,65149.021859302025,20044.626606084155,1462.8010401265424,0.0,0.8859067598786079,2.8681321288733574,0.0014947054983599872,1.0,1.0,-3.8775129667796477,352501.03028109635,1557081.1543627093,4.417238591107208,1557081.1543627093,4.417238591107208,0.7605507863244677,0.09259271363589497,4.028046144702076,101325.0,128418.89951171064,1.2673959981417284,1.0,0.0,4.02804614470136,1.284875357580146,1.2851915126882976,3.134970346297439,22745.923303354266,2319.438677158282,19334.03454304613,1971.522848581945,0.85,0.8499999883581338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.497877867145,4632.441516551485,5.669862115284941,5.1119111897518374,-2.4511514374340537,7.563062627185891,3.389960548375912,3.5,0.968560156678832,0.6,0.00024604616143032243,1.0002525878578745,0.0002459840288514035,198.5065327901632,0.0,1.2382091900436191e-05,35.090848445836166,0.00453822726383606,8.250737121934418e-05,0.00016353879021097827,0.0006587417934185726,0.09259271363578528,0.09259271363578528,0.09259271363578528,0.09259271363619043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.64872064465,595.6730617684137,0.0,0.09259271363578528,0.09259271363589497,0.09259271363589497,0.3750030576489992,0.3750030576489992,0.5,10.000090696611116,0.0,0.0,0.0,0.0,0.0,0.0,26355.40843097975,20044.626606084155,0.7605507863244677,1.052152212697946,0.6566485563827629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484657808701513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.55025320302,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.850416643792,1462.8010401265424,0.3750030576489992,6.17534620354742,3.389960548375912,,,,
386.0,-29.498180570596,5.111772371186569,35.030386869302326,24.090654390770965,4.901463892974445,-26.058222957719504,-39.60137501182032,1.4613312801934226,-5.1560402169222925,-5.156040216934288,40.05892050138854,42778.11747007737,25766.65822783248,25766.65822783248,68544.77569790985,77693.01619400551,77693.01619400551,25766.65822783248,103459.67442183799,103459.67442183799,103459.67442183799,129814.60246809918,125300.77968839531,4513.822779703871,0.0,91621.39313843886,56706.49441449966,38794.331915487994,26354.92804626119,65149.25996174918,20044.36676641382,1462.7811219807759,0.0,0.8859083995620567,2.8681557534292548,0.0014947054983599872,1.0,1.0,-3.8813754141918366,352504.1030856398,1557075.2788279892,4.417183417719545,1557075.2788279892,4.417183417719545,0.7605547900274913,0.09259238689542042,4.028046144702076,101325.0,128418.84222101064,1.2673954327264805,1.0,0.0,4.028046144701037,1.284876275189124,1.2851923506862288,3.1349681074227775,22745.864830507147,2319.4327145872594,19333.986201083353,1971.517919073624,0.85,0.8500000481473132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.614368405575,4632.441516551485,5.669712793887155,5.111772371186569,-2.4509618372311577,7.5627342084177265,3.3901053761487208,3.5,0.9686015360424917,0.6,0.0002459840288514035,1.0002516985395453,0.000245922130610287,198.50853064125246,0.0,1.2333722814507303e-05,34.9537704563137,0.004550560986650568,8.248800290197567e-05,0.00016349602594942784,0.0006585695369997034,0.09259238689542656,0.09259238689542656,0.09259238689542656,0.09259238689524406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.9906508548,595.673269060103,0.0,0.09259238689542656,0.09259238689542042,0.09259238689542042,0.3750030619677367,0.3750030619677367,0.5,10.000090696613883,0.0,0.0,0.0,0.0,0.0,0.0,26354.92804626119,20044.36676641382,0.7605547900274913,1.0521190223519694,0.6566170896675344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484803205243337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.4131752135,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.81849293035,1462.7811219807759,0.3750030619677367,6.17534620354742,3.3901053761487208,,,,
387.0,-29.500600217299077,5.111633384618479,35.0303180994268,24.090386798512213,4.901495708343843,-26.06039751266369,-39.603460010234244,1.4611186442676112,-5.155832772235328,-5.155832772235726,40.05878956183109,42776.27383696863,25766.678388169745,25766.678388169745,68542.95222513838,77691.79505997922,77691.79505997922,25766.678388169745,103458.47344814897,103458.47344814897,103458.47344814897,129812.9502147631,125299.14385361255,4513.806361150554,0.0,91621.16014106268,56705.63891847051,38795.02358065796,26354.476766614123,65149.500347272085,20044.121955130202,1462.7624863729075,0.0,0.8859099389401868,2.868177695487071,0.0014947054983599872,1.0,1.0,-3.8850465783951336,352506.9570515373,1557069.626125333,4.417131619611371,1557069.626125333,4.417131619611371,0.7605585241791677,0.09259207651756167,4.028046144702076,101325.0,128418.79317037242,1.2673949486343195,1.0,0.0,4.028046144703358,1.2848773979151924,1.2851933941526927,3.134965368087162,22745.806986736792,2319.4268161642144,19333.93260868899,1971.5124541702814,0.85,0.8499998535977515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.730707304379,4632.441516551485,5.6695720929640645,5.111633384618479,-2.4507840840871977,7.562417468705677,3.390250017864451,3.5,0.9686428622469859,0.6,0.000245922130610287,1.000250840352208,0.000245860458886186,198.5105216769725,0.0,1.2287328893316081e-05,34.82229008365778,0.004562848315543884,8.246860825307575e-05,0.00016345352235721123,0.0006583983305689392,0.09259207651782424,0.09259207651782424,0.09259207651782424,0.09259207651682497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.35753700166,595.6734684906137,0.0,0.09259207651782424,0.09259207651756167,0.09259207651756167,0.37500306628651503,0.37500306628651503,0.5,10.000090696598608,0.0,0.0,0.0,0.0,0.0,0.0,26354.476766614123,20044.121955130202,0.7605585241791677,1.052087151241036,0.6565863684134876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484948089819296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.28169484084,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.786660805137,1462.7624863729075,0.37500306628651503,6.17534620354742,3.390250017864451,,,,
388.0,-29.503016834052634,5.111494756482451,35.03024929976597,24.090183607209497,4.9015995082956785,-26.062562347543206,-39.605532156396634,1.4609709233095922,-5.155600516286825,-5.15560051628992,40.05865116271591,42774.390116592236,25766.6353763283,25766.6353763283,68541.02549292054,77690.54319852949,77690.54319852949,25766.6353763283,103457.17857485778,103457.17857485778,103457.17857485778,129811.1593995752,125297.3707301822,4513.788669393002,0.0,91620.92504525936,56704.77197377714,38795.72563498024,26353.980824717415,65149.706459697656,20043.854164890057,1462.741869145093,0.0,0.8859116325667168,2.8682022620651297,0.0014947054983599872,1.0,1.0,-3.888993220622183,352510.152385348,1557063.6514058798,4.417074631381875,1557063.6514058798,4.417074631381875,0.7605626754532246,0.09259174152625146,4.028046144702076,101325.0,128418.73838509654,1.2673944079456851,1.0,0.0,4.028046144701134,1.2848782164443098,1.2851941336383348,3.134963370963697,22745.74862201234,2319.4208646186353,19333.89016242947,1971.5081258563803,0.85,0.8500001685466171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.84681736776,4632.441516551485,5.669417784965428,5.111494756482451,-2.450588088630626,7.5620828451130775,3.390394377535055,3.5,0.9686841078671585,0.6,0.000245860458886186,1.0002505311558585,0.00024579887860901934,198.51251025440027,0.0,1.224248612401243e-05,34.69520567545123,0.0045750908016678965,8.24493373321094e-05,0.00016341112155407656,0.0006582275381773404,0.09259174152539534,0.09259174152539534,0.09259174152539534,0.09259174152860594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.6883547231,595.6736792825866,0.0,0.09259174152539534,0.09259174152625146,0.09259174152625146,0.37500307060525373,0.37500307060525373,0.5,10.000090696671782,0.0,0.0,0.0,0.0,0.0,0.0,26353.980824717415,20043.854164890057,0.7605626754532246,1.0520542488602123,0.6565553774682462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485092480347768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.15461043264,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.7549145305,1462.741869145093,0.37500307060525373,6.17534620354742,3.390394377535055,,,,
389.0,-29.505418533579537,5.111355746105341,35.03018086743206,24.08988975165414,4.9015994561628204,-26.064723706486884,-39.60760374376548,1.4607316425115717,-5.155404389382227,-5.155404389433262,40.05852416155532,42772.56901390956,25766.681245254244,25766.681245254244,68539.2502591638,77689.34479589702,77689.34479589702,25766.681245254244,103456.02604115126,103456.02604115126,103456.02604115126,129809.57661980159,125295.80374276974,4513.772877031854,0.0,91620.69364168923,56703.917859988636,38796.41753522288,26353.550578650335,65149.96811387321,20043.620252537265,1462.7241543672324,0.0,0.8859130995942257,2.8682230072689068,0.0014947054983599872,1.0,1.0,-3.8925181431612828,352512.850680253,1557058.1687564857,4.417025268020133,1557058.1687564857,4.417025268020133,0.7605662164086193,0.09259144319818553,4.028046144702076,101325.0,128418.69195123472,1.2673939496790991,1.0,0.0,4.028046144703516,1.2848794631857834,1.285195301558996,3.1349603290527903,22745.69117391919,2319.4150065434364,19333.840896671798,1971.503102147196,0.85,0.8500001494278834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4544.962826109858,4632.441516551485,5.669283167120767,5.111355746105341,-2.450418863314982,7.561774609420323,3.390538613688384,3.5,0.9687253181966812,0.6,0.00024579887860901934,1.0002489893950297,0.0002457376925296204,198.5144865913869,0.0,1.2224455402510272e-05,34.64410661071411,0.004587315257070406,8.243007576882197e-05,0.00016336880284019737,0.0006580570764450506,0.09259144319795139,0.09259144319795139,0.09259144319795139,0.09259144319945507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.07428382424,595.6738727144465,0.0,0.09259144319795139,0.09259144319818553,0.09259144319818553,0.3750030749243152,0.3750030749243152,0.5,10.000090696685426,0.0,0.0,0.0,0.0,0.0,0.0,26353.550578650335,20043.620252537265,0.7605662164086193,1.0520227751971665,0.6565247881495349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448523669280385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.1035113679,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.72314830096,1462.7241543672324,0.3750030749243152,6.17534620354742,3.390538613688384,,,,
390.0,-29.507812275746844,5.11121745638175,35.03011228102615,24.089683696534507,4.901696915612024,-26.06686839942362,-39.609653887432046,1.4605806652274085,-5.155155685405703,-5.15515568544782,40.05838285158111,42770.69331850939,25766.594766830443,25766.594766830443,68537.28808533982,77688.10702601563,77688.10702601563,25766.594766830443,103454.70179284607,103454.70179284607,103454.70179284607,129807.7291694623,125293.9746556919,4513.754513770403,0.0,91620.46016233636,56703.04645487101,38797.126341628165,26353.027376616225,65150.153718244386,20043.33879833816,1462.7022854943984,0.0,0.885914888044333,2.8682493139507907,0.0014947054983599872,1.0,1.0,-3.8965217169480866,352516.2723487146,1557052.0684098196,4.416965089400354,1557052.0684098196,4.416965089400354,0.7605706362269093,0.09259109501968793,4.028046144702076,101325.0,128418.63299025189,1.2673933677794413,1.0,0.0,4.028046144701557,1.284880295950397,1.2851960559074325,3.134958297202792,22745.633210493626,2319.4090959189557,19333.783767426063,1971.4972765853847,0.85,0.8499998038527449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.078554311624,4632.441516551485,5.6691197872448935,5.11121745638175,-2.450210877503926,7.561428333885676,3.390682503485426,3.5,0.9687664295672647,0.6,0.0002457376925296204,1.000248169200283,0.00024567672313371216,198.51645641465333,0.0,1.2146323138421286e-05,34.422679774285925,0.004599461580208828,8.241101768366526e-05,0.00016332667484595515,0.0006578873829402592,0.0925910950199232,0.0925910950199232,0.0925910950199232,0.09259109501877832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.3910278032,595.6740879394866,0.0,0.0925910950199232,0.09259109501968793,0.09259109501968793,0.37500307924339693,0.37500307924339693,0.5,10.000090696678528,0.0,0.0,0.0,0.0,0.0,0.0,26353.027376616225,20043.33879833816,0.7605706362269093,1.051989660404238,0.6564941274502635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485380017779765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.88208453148,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.691600359303,1462.7022854943984,0.37500307924339693,6.17534620354742,3.390682503485426,,,,
391.0,-29.510197191040614,5.111078850886594,35.03004399520773,24.08944034194576,4.901751399527356,-26.069009415805517,-39.6117071743123,1.460391925017408,-5.154956915165485,-5.154956915160859,40.05825435135997,42768.8691756132,25766.632659418978,25766.632659418978,68535.50183503218,77686.89253642378,77686.89253642378,25766.632659418978,103453.52519584275,103453.52519584275,103453.52519584275,129806.11680609692,125292.37828024854,4513.738525848386,0.0,91620.22886388496,56702.2055032633,38797.80373402406,26352.59161025417,65150.39534427824,20043.10189769125,1462.6843387425026,0.0,0.8859163740377929,2.868270339024964,0.0014947054983599872,1.0,1.0,-3.9001304495082536,352519.0070477458,1557046.521074893,4.416915088110422,1557046.521074893,4.416915088110422,0.7605742233675489,0.09259079298208295,4.028046144702076,101325.0,128418.58588827695,1.2673929029190916,1.0,0.0,4.028046144702147,1.2848813049583365,1.2851969868208206,3.1349558353428524,22745.575788497183,2319.40324050488,19333.73764311996,1971.4925732151103,0.85,0.8499999218704041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.194269058595,4632.441516551485,5.668983795659805,5.111078850886594,-2.450039764902665,7.561118615789259,3.3908263789956523,3.5,0.9688075368559007,0.6,0.00024567672313371216,1.0002472587980498,0.0002456159924186449,198.51841900831343,0.0,1.210342842544611e-05,34.301116157714276,0.0046115650086342745,8.239193446170488e-05,0.0001632847886720073,0.0006577186634987722,0.0925907929820175,0.0925907929820175,0.0925907929820175,0.09259079298212641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.76970907085,595.6742836542675,0.0,0.0925907929820175,0.09259079298208295,0.09259079298208295,0.3750030835624126,0.3750030835624126,0.5,10.000090696681752,0.0,0.0,0.0,0.0,0.0,0.0,26352.59161025417,20043.10189769125,0.7605742233675489,1.051958341509147,0.6564636937290563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485522870577354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.760520914904,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.66013177343,1462.6843387425026,0.3750030835624126,6.17534620354742,3.3908263789956523,,,,
392.0,-29.512573583666804,5.110940407519343,35.029975832120655,24.089188186358683,4.901794812553158,-26.071143902048163,-39.613751869741805,1.46019408408268,-5.154735959768971,-5.154735959839653,40.05812132078499,42767.04639737625,25766.613204070807,25766.613204070807,68533.65960144706,77685.68712511868,77685.68712511868,25766.613204070807,103452.30032918949,103452.30032918949,103452.30032918949,129804.41868079129,125290.69709966736,4513.721581123937,0.0,91619.99867287291,56701.35794535274,38798.48969724464,26352.118351601803,65150.608048846436,20042.846100175488,1462.6646850767888,0.0,0.8859179901594327,2.8682937108938282,0.0014947054983599872,1.0,1.0,-3.903848776345626,352522.0469917114,1557040.778183054,4.41686070834504,1557040.778183054,4.41686070834504,0.7605781756424599,0.09259047223114668,4.028046144702076,101325.0,128418.53104732501,1.2673923616809772,1.0,0.0,4.028046144702611,1.2848823560564575,1.2851979601412988,3.134953270791964,22745.518641432882,2319.397413126081,19333.68719484728,1971.4874289229533,0.85,0.8499998395125331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.309719864904,4632.441516551485,5.668835523233969,5.110940407519343,-2.449852414938275,7.560792822457618,3.3909699287652497,3.5,0.9688485510757856,0.6,0.0002456159924186449,1.0002463798869554,0.0002455554924841654,198.52037462233505,0.0,1.2056165540395503e-05,34.16717314148086,0.00462362117417467,8.237293514773879e-05,0.0001632430572709061,0.0006575505674894535,0.09259047223102351,0.09259047223102351,0.09259047223102351,0.09259047223159438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.126485493,595.6744862689875,0.0,0.09259047223102351,0.09259047223114668,0.09259047223114668,0.37500308788141595,0.37500308788141595,0.5,10.000090696691236,0.0,0.0,0.0,0.0,0.0,0.0,26352.118351601803,20042.846100175488,0.7605781756424599,1.0519266305245254,0.6564335725817296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448566519927798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.62657789867,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.628760227857,1462.6646850767888,0.37500308788141595,6.17534620354742,3.3909699287652497,,,,
393.0,-29.514941504133976,5.110802243503401,35.02990772528493,24.088960827235155,4.901864978992605,-26.073268048952063,-39.61578357322139,1.4600211252506639,-5.1545095955512465,-5.154509595631234,40.05798661758244,42765.20676395688,25766.57968191357,25766.57968191357,68531.78644587044,77684.47376228194,77684.47376228194,25766.57968191357,103451.05344419551,103451.05344419551,103451.05344419551,129802.68876735827,125288.98441255375,4513.704354804518,0.0,91619.76811260133,56700.501114240484,38799.18555373428,26351.635323162755,65150.820876897036,20042.585258222523,1462.6445982228324,0.0,0.8859196400600344,2.868317655044431,0.0014947054983599872,1.0,1.0,-3.907633270900874,352525.16137255373,1557034.963100674,4.416805192112732,1557034.963100674,4.416805192112732,0.7605822186149238,0.09259014604102538,4.028046144702076,101325.0,128418.4807718128,1.2673918655002496,1.0,0.0,4.028046144702703,1.2848832902577045,1.2851988168326107,3.1349509914586755,22745.461402696455,2319.391576399327,19333.643198186044,1971.4829425120756,0.85,0.850000044223946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.425022264465,4632.441516551485,5.668684348703002,5.110802243503401,-2.4496610916957287,7.560463335199129,3.3911132964342734,3.5,0.9688895132669353,0.6,0.0002455554924841654,1.0002455061626991,0.00024549522189427713,198.52232329792295,0.0,1.2010469657502093e-05,34.037671009360935,0.004635631643832172,8.235406056634026e-05,0.0001632014319178251,0.0006573828986464537,0.09259014604106554,0.09259014604106554,0.09259014604106554,0.09259014604055214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4751746774,595.6746914311077,0.0,0.09259014604106554,0.09259014604102538,0.09259014604102538,0.3750030922004346,0.3750030922004346,0.5,10.000090696698475,0.0,0.0,0.0,0.0,0.0,0.0,26351.635323162755,20042.585258222523,0.7605822186149238,1.0518944431316033,0.6564031916767719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448580702200729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.49707576655,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.597479922544,1462.6445982228324,0.3750030922004346,6.17534620354742,3.3911132964342734,,,,
394.0,-29.51730125256208,5.110664072301174,35.029839771770064,24.088753829151415,4.901956951357007,-26.075382665232823,-39.617810072936095,1.4598685916459408,-5.154297324486038,-5.154297324435927,40.0578548275429,42763.380862693935,25766.580544264747,25766.580544264747,68529.96140695868,77683.25461677143,77683.25461677143,25766.580544264747,103449.83516103617,103449.83516103617,103449.83516103617,129801.01134373408,125287.3236045924,4513.687739141674,0.0,91619.53736550082,56699.66361071253,38799.859727542535,26351.176182697913,65151.03591024045,20042.336449091206,1462.6255970979641,0.0,0.8859212071424498,2.8683401086055915,0.0014947054983599872,1.0,1.0,-3.911356770865723,352528.0818755622,1557029.2737929989,4.416752462694901,1557029.2737929989,4.416752462694901,0.7605860288790802,0.09258983178979485,4.028046144702076,101325.0,128418.4291043982,1.2673913555825136,1.0,0.0,4.02804614470509,1.284884128418037,1.2851995777540128,3.1349489464559337,22745.404117578008,2319.385734942922,19333.59665280688,1971.478196204298,0.85,0.8500001386155003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.54020492136,4632.441516551485,5.668540895616282,5.110664072301174,-2.449480218740455,7.560144291041629,3.3912565176353295,3.5,0.9689304336100941,0.6,0.00024549522189427713,1.0002446635094928,0.0002454351728635314,198.52426528170858,0.0,1.1965057531151106e-05,33.90897304328223,0.004647596701363323,8.233523831049988e-05,0.00016315998358377727,0.000657215942844288,0.09258983179068365,0.09258983179068365,0.09258983179068365,0.09258983178562741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.83794982143,595.6748921560937,0.0,0.09258983179068365,0.09258983178979485,0.09258983178979485,0.3750030965194565,0.3750030965194565,0.5,10.000090696662674,0.0,0.0,0.0,0.0,0.0,0.0,26351.176182697913,20042.336449091206,0.7605860288790802,1.0518629588848507,0.6563729995269711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485948341751347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.36837780047,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.56629012973,1462.6255970979641,0.3750030965194565,6.17534620354742,3.3912565176353295,,,,
395.0,-29.519652367535816,5.110525690717933,35.02977212987884,24.088472127355658,4.901963878259873,-26.077498023508838,-39.6198365726508,1.4596404212833325,-5.154095574360213,-5.154095574357402,40.05772791152447,42761.5926447924,25766.60578998982,25766.60578998982,68528.19843478221,77682.07737918956,77682.07737918956,25766.60578998982,103448.68316917938,103448.68316917938,103448.68316917938,129799.4211249114,125285.74931611402,4513.671808797383,0.0,91619.31043798909,56698.82570412298,38800.53859318456,26350.737955732027,65151.27654891659,20042.098707805042,1462.6074886483975,0.0,0.8859227025731852,2.868361449413864,0.0014947054983599872,1.0,1.0,-3.9148626546726177,352530.85764523793,1557023.7949079727,4.416702144340655,1557023.7949079727,4.416702144340655,0.760589655647398,0.0925895306126159,4.028046144702076,101325.0,128418.38289324066,1.267390899513848,1.0,0.0,4.028046144700031,1.284885320022443,1.2852006924908324,3.134946039099986,22745.347780708078,2319.3799901809566,19333.549754350635,1971.4734138926785,0.85,0.8500001820481625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.655198701233,4632.441516551485,5.668403049433171,5.110525690717933,-2.4493072552492228,7.559832945967155,3.3913995063951634,3.5,0.9689712875414752,0.6,0.0002454351728635314,1.0002437729604108,0.000245375356986347,198.52620019361066,0.0,1.1921189709676957e-05,33.78465163722449,0.004659517891072999,8.231642003122108e-05,0.0001631187528323103,0.0006570498634747983,0.09258953061245988,0.09258953061245988,0.09258953061245988,0.09258953061283744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.2242915222,595.6750854575824,0.0,0.09258953061245988,0.0925895306126159,0.0925895306126159,0.3750031008383086,0.3750031008383086,0.5,10.000090696674611,0.0,0.0,0.0,0.0,0.0,0.0,26350.737955732027,20042.098707805042,0.760589655647398,1.0518320141176387,0.6563431280227692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486089176393993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.24405639441,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.535185119417,1462.6074886483975,0.3750031008383086,6.17534620354742,3.3913995063951634,,,,
396.0,-29.52200303403597,5.110387994524721,35.029704349344826,24.08827965790408,4.902071136091543,-26.079603214754776,-39.62185015026478,1.459502276427034,-5.153851065139065,-5.153851065122185,40.057588627604346,42759.75284646135,25766.52354319035,25766.52354319035,68526.2763896517,77680.8553192523,77680.8553192523,25766.52354319035,103447.37886244265,103447.37886244265,103447.37886244265,129797.60218747299,125283.94846201775,4513.65372545524,0.0,91619.08041837558,56697.977955853305,38801.224958358085,26350.223325030336,65151.448283388425,20041.82173939666,1462.585979919681,0.0,0.8859244620451356,2.86838731337957,0.0014947054983599872,1.0,1.0,-3.918806401891061,352534.2217369308,1557017.7821268192,4.416642941656604,1557017.7821268192,4.416642941656604,0.7605939992303115,0.09258918776501104,4.028046144702076,101325.0,128418.32137115755,1.2673902923380957,1.0,0.0,4.028046144702749,1.2848860899217447,1.2852013857185143,3.1349441606511608,22745.290676195058,2319.374167141181,19333.497749155984,1971.4681108386642,0.85,0.8500000296496621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.769954309207,4632.441516551485,5.668241860493781,5.110387994524721,-2.44910275076293,7.5594907452876505,3.3915422014047207,3.5,0.9690120575442059,0.6,0.000245375356986347,1.0002437311395382,0.000245315565943913,198.5281347694845,0.0,1.187501880866588e-05,33.653803303759105,0.004671392909881666,8.229772568571095e-05,0.00016307763130063603,0.0006568842240476736,0.09258918776433488,0.09258918776433488,0.09258918776433488,0.09258918776583044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.5508324255,595.6752975961663,0.0,0.09258918776433488,0.09258918776501104,0.09258918776501104,0.3750031051572159,0.3750031051572159,0.5,10.000090696744564,0.0,0.0,0.0,0.0,0.0,0.0,26350.223325030336,20041.82173939666,0.7605939992303115,1.0517997403769725,0.6563131591560297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486229498369243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.113208060946,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.504174407688,1462.585979919681,0.3750031051572159,6.17534620354742,3.3915422014047207,,,,
397.0,-29.524336812736117,5.110249924831424,35.029636923097584,24.088030156586342,4.902111877152352,-26.081699306054908,-39.62385862888766,1.4593065794669238,-5.153657633855801,-5.153657633854514,40.05746328846408,42757.965197242396,25766.568363195827,25766.568363195827,68524.53356043823,77679.67143785847,77679.67143785847,25766.568363195827,103446.2398010543,103446.2398010543,103446.2398010543,129796.0388607727,125282.40071744051,4513.6381433321985,0.0,91618.8522817108,56697.14604102408,38801.89582298524,26349.799059718414,65151.694882703654,20041.59099153134,1462.5685082631903,0.0,0.8859259090891205,2.8684077744973373,0.0014947054983599872,1.0,1.0,-3.9222918298440277,352536.8830882415,1557012.371346606,4.416594251662681,1557012.371346606,4.416594251662681,0.7605974886605269,0.09258889341240081,4.028046144702076,101325.0,128418.27198646283,1.2673898049490533,1.0,0.0,4.028046144702457,1.2848871290547383,1.2852023482777586,3.13494162531258,22745.234039141615,2319.3683917690155,19333.44967290547,1971.4632084254533,0.85,0.8500000325182452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.884688784755,4632.441516551485,5.668108658093562,5.110249924831424,-2.4489359796094674,7.559185904440891,3.3916848725376316,3.5,0.9690528207250376,0.6,0.000245315565943913,1.0002419845333765,0.00024525621773250733,198.53005547955976,0.0,1.1870204130341828e-05,33.64015850538874,0.004683263114012007,8.227908258957341e-05,0.0001630364833543396,0.0006567184782212317,0.09258889341230557,0.09258889341230557,0.09258889341230557,0.09258889341246876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.94479891466,595.6754884957279,0.0,0.09258889341230557,0.09258889341240081,0.09258889341240081,0.37500310947640003,0.37500310947640003,0.5,10.00009069674796,0.0,0.0,0.0,0.0,0.0,0.0,26349.799059718414,20041.59099153134,0.7605974886605269,1.051769008984446,0.6562832367480542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486369796167704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.09956326258,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.473094309884,1462.5685082631903,0.37500310947640003,6.17534620354742,3.3916848725376316,,,,
