time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
398.0,-29.526662880788212,5.110112205867804,35.02956955346591,24.087792599480622,4.902165095287154,-26.083787538496043,-39.625858201738424,1.4591225536244505,-5.153430098331455,-5.153430098344666,40.057330069450394,42756.174240716624,25766.526275635035,25766.526275635035,68522.70051635166,77678.48575567064,77678.48575567064,25766.526275635035,103445.01203130567,103445.01203130567,103445.01203130567,129794.32815658078,125280.70714398488,4513.6210125959,0.0,91618.62561860708,56696.31410401486,38802.56834954691,26349.316125275116,65151.88447482203,20041.330488914497,1462.5483849894345,0.0,0.8859275595008362,2.8684318433016025,0.0014947054983599872,1.0,1.0,-3.926001056666621,352540.01368769526,1557006.6204140775,4.41653871890237,1557006.6204140775,4.41653871890237,0.7606015425079744,0.09258856888224527,4.028046144702076,101325.0,128418.22610936184,1.2673893521772697,1.0,0.0,4.028046144701481,1.284888112665921,1.2852032558704676,3.1349392254431985,22745.177767913436,2319.3626537006458,19333.39886802877,1971.4580277698062,0.85,0.8499999017507063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.999146170651,4632.441516551485,5.6679566905197545,5.110112205867804,-2.4487441507445467,7.558856356612351,3.391827201504362,3.5,0.9690934861441034,0.6,0.00024525621773250733,1.0002411895305277,0.0002451970787641934,198.53196987615874,0.0,1.1782403702982408e-05,33.39133209425214,0.00469504551771499,8.226052603654917e-05,0.00016299569169595814,0.0006565541675389524,0.09258856888212504,0.09258856888212504,0.09258856888212504,0.09258856888253857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.3006651706,595.6756913967326,0.0,0.09258856888212504,0.09258856888224527,0.09258856888224527,0.37500311379553947,0.37500311379553947,0.5,10.000090696756057,0.0,0.0,0.0,0.0,0.0,0.0,26349.316125275116,20041.330488914497,0.7606015425079744,1.0517378133986637,0.6562538380181431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486509088591804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.85073685144,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.442274175457,1462.5483849894345,0.37500311379553947,6.17534620354742,3.391827201504362,,,,
399.0,-29.52898073015774,5.109974700901758,35.029502282030926,24.087572225276404,4.902236503166485,-26.08586649442884,-39.62784883389247,1.458955695655627,-5.153209217368726,-5.1532092173823525,40.05719816337108,42754.38170048515,25766.500595924885,25766.500595924885,68520.88229641004,77677.29577664012,77677.29577664012,25766.500595924885,103443.796372565,103443.796372565,103443.796372565,129792.64078181775,125279.03661695,4513.604164867749,0.0,91618.3988011833,56695.48472511559,38803.23786229746,26348.844409252757,65152.082271550215,20041.07562075029,1462.5287726248903,0.0,0.8859291710273708,2.868455208336119,0.0014947054983599872,1.0,1.0,-3.929686903341633,352543.0527497191,1557000.9261757524,4.416484494678481,1557000.9261757524,4.416484494678481,0.7606054865052295,0.09258824989250256,4.028046144702076,101325.0,128418.17054462073,1.2673888037959116,1.0,0.0,4.028046144700748,1.2848890155182435,1.285204082953265,3.1349370226170197,22745.121458373862,2319.3569117256006,19333.348787842067,1971.4529210119733,0.85,0.8499998042755795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.113501668761,4632.441516551485,5.66780846682923,5.109974700901758,-2.448557225749215,7.558531926650973,3.391969406158389,3.5,0.969134116045254,0.6,0.0002451970787641934,1.000240341797023,0.0002451381618178632,198.5338775408291,0.0,1.1740975875805188e-05,33.273925632031904,0.004706786493590795,8.224205629821128e-05,0.00016295502246598215,0.0006563903500039395,0.0925882498925144,0.0925882498925144,0.0925882498925144,0.09258824989327168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.66287990054,595.6758922979074,0.0,0.0925882498925144,0.09258824989250256,0.09258824989250256,0.3750031181146621,0.3750031181146621,0.5,10.00009069674696,0.0,0.0,0.0,0.0,0.0,0.0,26348.844409252757,20041.07562075029,0.7606054865052295,1.051706713084301,0.6562243325130775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486647923342866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.73333038922,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.41153071839,1462.5287726248903,0.3750031181146621,6.17534620354742,3.391969406158389,,,,
400.0,-29.53129748809231,5.109837221295051,35.02943518978995,24.087340046558552,4.90229468455121,-26.08794603874687,-39.629839396197326,1.4587767731159536,-5.1529977593101535,-5.15299775931953,40.05706879062494,42752.594012488735,25766.497552795983,25766.497552795983,68519.09156528472,77676.11165422812,77676.11165422812,25766.497552795983,103442.6092070241,103442.6092070241,103442.6092070241,129790.99853349107,125277.41075850964,4513.587774981438,0.0,91618.17314151615,56694.65547744844,38803.908515630785,26348.38932646697,65152.29784209776,20040.829246084708,1462.5099037185448,0.0,0.8859307250478745,2.86847757674617,0.0014947054983599872,1.0,1.0,-3.9332961856230213,352545.96218294086,1556995.3413138099,4.416432205528605,1556995.3413138099,4.416432205528605,0.7606092728390682,0.09258793978430169,4.028046144702076,101325.0,128418.1210485738,1.2673883153079082,1.0,0.0,4.028046144702584,1.2848899743631144,1.2852049663275193,3.134934683180691,22745.065436258166,2319.351199059635,19333.30185556607,1971.448135251699,0.85,0.8499998344584507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.22772258546,4632.441516551485,5.66766539757548,5.109837221295051,-2.4483773102909754,7.558214531586026,3.3921114458367447,3.5,0.9691746988104984,0.6,0.0002451381618178632,1.0002402331619542,0.00024507928564614296,198.53578433933293,0.0,1.1697009807802967e-05,33.14932579531361,0.004718483503398598,8.222359104112628e-05,0.00016291457077673692,0.0006562274087330287,0.09258793978801108,0.09258793978801108,0.09258793978801108,0.09258793976986485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.03734438727,595.6760893403608,0.0,0.09258793978801108,0.09258793978430169,0.09258793978430169,0.3750031224337023,0.3750031224337023,0.5,10.000090696620651,0.0,0.0,0.0,0.0,0.0,0.0,26348.38932646697,20040.829246084708,0.7606092728390682,1.051675747973566,0.6561947226497422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486786270072165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.6087305525,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.380874373328,1462.5099037185448,0.3750031224337023,6.17534620354742,3.3921114458367447,,,,
401.0,-29.53359826549374,5.1096999203851095,35.02936823445737,24.087102978397184,4.90234508019059,-26.090011505221028,-39.6318165823817,1.4585930479548204,-5.152779363655327,-5.152779363655785,40.05693855625158,42750.820082805694,25766.476109192743,25766.476109192743,68517.29619199844,77674.93937485371,77674.93937485371,25766.476109192743,103441.41548404645,103441.41548404645,103441.41548404645,129789.33866944167,125275.76753606599,4513.57113337568,0.0,91617.94724770515,56693.82795578128,38804.576991026515,26347.923185395222,65152.50017642174,20040.577399052738,1462.490518681612,0.0,0.8859323177255628,2.868500679172188,0.0014947054983599872,1.0,1.0,-3.9369072572586674,352548.96708974295,1556989.7192716983,4.416378615783491,1556989.7192716983,4.416378615783491,0.7606131708385018,0.09258762468499263,4.028046144702076,101325.0,128418.07049468099,1.2673878163797778,1.0,0.0,4.028046144702894,1.2848909555964723,1.2852058721480284,3.1349322891234577,22745.009356014078,2319.3454804662224,19333.255258742396,1971.4433836980413,0.85,0.8499998815621692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.341763454738,4632.441516551485,5.667518512645418,5.1096999203851095,-2.448192338993613,7.557892259378722,3.3922532639902245,3.5,0.9692152182829213,0.6,0.00024507928564614296,1.0002385803873268,0.0002450208284819806,198.53767801690418,0.0,1.1689026931374637e-05,33.12670232351572,0.004730172530329972,8.220525366015102e-05,0.00016287403198599195,0.0006560641166132575,0.09258762468542897,0.09258762468542897,0.09258762468542897,0.09258762468299474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.40764234826,595.6762876951994,0.0,0.09258762468542897,0.09258762468499263,0.09258762468499263,0.3750031267522066,0.3750031267522066,0.5,10.000090696616024,0.0,0.0,0.0,0.0,0.0,0.0,26347.923185395222,20040.577399052738,0.7606131708385018,1.0516449254666422,0.6561654574581764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486924554172487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.5861070807,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.350162631697,1462.490518681612,0.3750031267522066,6.17534620354742,3.3922532639902245,,,,
402.0,-29.53589938964692,5.109562877207506,35.02930135261455,24.086890567000978,4.902423454708678,-26.09207499933382,-39.6337895426899,1.4584338065185776,-5.1525573897572485,-5.152557389742677,40.056806765930666,42749.027187669555,25766.44518132039,25766.44518132039,68515.47236898994,77673.75373791452,77673.75373791452,25766.44518132039,103440.19891923491,103440.19891923491,103440.19891923491,129787.6489951761,125274.0947279192,4513.554267256902,0.0,91617.72215805565,56692.995618956666,38805.25171010998,26347.450075941182,65152.70178605116,20040.321866951213,1462.4708334138961,0.0,0.8859339343777195,2.868524160264008,0.0014947054983599872,1.0,1.0,-3.9405940056691406,352552.021250198,1556984.0300769145,4.416324219488615,1556984.0300769145,4.416324219488615,0.7606171302797443,0.09258730529274987,4.028046144702076,101325.0,128418.01615481393,1.2673872800869868,1.0,0.0,4.028046144704303,1.284891821406603,1.2852066630553198,3.134930176684037,22744.953475410577,2319.339782230484,19333.206533959557,1971.438415152938,0.85,0.8499998276479467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.45566151538,4632.441516551485,5.667369727022076,5.109562877207506,-2.44800474544138,7.557567622648886,3.392394906917884,3.5,0.9692556876908239,0.6,0.0002450208284819806,1.0002386208371679,0.0002449623753548988,198.53957201155407,0.0,1.1605949636249224e-05,32.891261269130304,0.004741778479966222,8.218695924021401e-05,0.0001628338692417666,0.0006559023392262199,0.09258730529152708,0.09258730529152708,0.09258730529152708,0.09258730529508764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.77041666,595.6764884199096,0.0,0.09258730529152708,0.09258730529274987,0.09258730529274987,0.37500313107076877,0.37500313107076877,0.5,10.000090696729966,0.0,0.0,0.0,0.0,0.0,0.0,26347.450075941182,20040.321866951213,0.7606171302797443,1.0516136781860783,0.6561359086542423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448706188690636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.350666026316,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.319693808153,1462.4708334138961,0.37500313107076877,6.17534620354742,3.392394906917884,,,,
403.0,-29.538183435480946,5.109425800350016,35.02923467704309,24.086675780732207,4.9024966412578665,-26.0941230926181,-39.63575268918646,1.4582723001625955,-5.152349774352615,-5.152349774377547,40.05667895361012,42747.26776604358,25766.449222898907,25766.449222898907,68513.71698894248,77672.57937959456,77672.57937959456,25766.449222898907,103439.02860249348,103439.02860249348,103439.02860249348,129786.03104120596,125272.49293220253,4513.5381090034425,0.0,91617.49651212945,56692.18489863156,38805.90179277543,26347.002438712483,65152.90423148792,20040.079371311942,1462.4522847178885,0.0,0.8859354629863528,2.8685461226069746,0.0014947054983599872,1.0,1.0,-3.9441530276446883,352554.87786954176,1556978.5126225415,4.416272785760975,1556978.5126225415,4.416272785760975,0.7606208492950386,0.0925869996193539,4.028046144702076,101325.0,128417.96554524516,1.2673867806093773,1.0,0.0,4.0280461447011415,1.2848926978069877,1.2852074645605458,3.134928038408975,22744.8974567062,2319.334069912376,19333.1645792734,1971.4341369655695,0.85,0.8500000765478558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.569436185734,4632.441516551485,5.667228794049877,5.109425800350016,-2.4478278057142027,7.557253606064219,3.392536398759949,3.5,0.9692961139314139,0.6,0.0002449623753548988,1.0002368540878712,0.0002449043687540219,198.54145198082293,0.0,1.1605258833557709e-05,32.88930353430255,0.004753383738799779,8.216875955501367e-05,0.00016279361579988512,0.0006557401965048383,0.09258699961931881,0.09258699961931881,0.09258699961931881,0.09258699961941426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.15242586395,595.6766830856006,0.0,0.09258699961931881,0.0925869996193539,0.0925869996193539,0.3750031353898527,0.3750031353898527,0.5,10.000090696732512,0.0,0.0,0.0,0.0,0.0,0.0,26347.002438712483,20040.079371311942,0.7606208492950386,1.0515834681062508,0.6561068653848916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487199242819413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.34870829149,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.289141345434,1462.4522847178885,0.3750031353898527,6.17534620354742,3.392536398759949,,,,
404.0,-29.540467252303998,5.109288759194402,35.02916819599536,24.086436826642625,4.902542849557129,-26.096174222274332,-39.6377160801552,1.4580858681385351,-5.15213941852943,-5.152139418520348,40.05655121488688,42745.510570884144,25766.44493866517,25766.44493866517,68511.95550954931,77671.41637981686,77671.41637981686,25766.44493866517,103437.86131848203,103437.86131848203,103437.86131848203,129784.41223298662,125270.8903467017,4513.521886284934,0.0,91617.27392560545,56691.36809519197,38806.562033792754,26346.550914504598,65153.11294829735,20039.83503284122,1462.4335447668022,0.0,0.8859370053490291,2.8685683749772934,0.0014947054983599872,1.0,1.0,-3.9476915855997277,352557.7722133548,1556972.9983572338,4.416220889366784,1556972.9983572338,4.416220889366784,0.7606246107079111,0.09258669260963204,4.028046144702076,101325.0,128417.91465729583,1.2673862783843655,1.0,0.0,4.028046144700571,1.284893689913711,1.285208382374115,3.1349256178326987,22744.84219752693,2319.328435044274,19333.11174766202,1971.4287496405013,0.85,0.8499998188496611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.6830171305755,4632.441516551485,5.667086278411035,5.109288759194402,-2.4476489460199455,7.556937705214347,3.3926776520366184,3.5,0.9693364720104624,0.6,0.0002449043687540219,1.0002368347592183,0.0002448463806204222,198.5433317928094,0.0,1.1516714762571907e-05,32.63836963712878,0.004764900453562351,8.215056132952116e-05,0.00016275380742450073,0.0006555798465318443,0.09258669260971901,0.09258669260971901,0.09258669260971901,0.0925866926141887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.5347916712,595.6768776388892,0.0,0.09258669260971901,0.09258669260963204,0.09258669260963204,0.3750031397089084,0.3750031397089084,0.5,10.000090696610192,0.0,0.0,0.0,0.0,0.0,0.0,26346.550914504598,20039.83503284122,0.7606246107079111,1.0515530633803698,0.6560777933174905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487335581768528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.097774394315,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.258854314237,1462.4335447668022,0.3750031397089084,6.17534620354742,3.3926776520366184,,,,
405.0,-29.54274264810569,5.109152047613878,35.02910179114057,24.086203530337684,4.902594362086699,-26.098216936083585,-39.63967451183123,1.4579053386787932,-5.151915249386263,-5.151915249390872,40.05642045111999,42743.769194993125,25766.405389651754,25766.405389651754,68510.17458464488,77670.25499390397,77670.25499390397,25766.405389651754,103436.66038355573,103436.66038355573,103436.66038355573,129782.73621748478,125269.23116712217,4513.505050362615,0.0,91617.05053069664,56690.56471022022,38807.20646719602,26346.075833929048,65153.282301125066,20039.578769914784,1462.4137359542299,0.0,0.8859386294589502,2.8685920887317633,0.0014947054983599872,1.0,1.0,-3.951312166946593,352560.85663897014,1556967.3535255862,4.416166242527468,1556967.3535255862,4.416166242527468,0.7606285997289729,0.09258637363144959,4.028046144702076,101325.0,128417.86783370138,1.2673858162714176,1.0,0.0,4.028046144702353,1.2848946543654762,1.2852092725495692,3.1349232647335272,22744.7867376586,2319.3227797115837,19333.07095721729,1971.4245901727186,0.85,0.8500000980535674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.796421143868,4632.441516551485,5.666936234450876,5.109152047613878,-2.4474599256689142,7.556611973282792,3.392818687621925,3.5,0.9693767678919786,0.6,0.0002448463806204222,1.0002359657833184,0.0002447886188822202,198.54520470448597,0.0,1.1513157249333754e-05,32.62828764461186,0.004776413610811684,8.213241278214838e-05,0.0001627139678382738,0.0006554193708401363,0.09258637363219689,0.09258637363219689,0.09258637363219689,0.09258637362924071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.9025312861,595.6770767993306,0.0,0.09258637363219689,0.09258637363144959,0.09258637363144959,0.37500314402744095,0.37500314402744095,0.5,10.000090696453098,0.0,0.0,0.0,0.0,0.0,0.0,26346.075833929048,20039.578769914784,0.7606285997289729,1.0515229956950587,0.6560493606053525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487471909492515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.0876924018,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.22849573603,1462.4137359542299,0.37500314402744095,6.17534620354742,3.392818687621925,,,,
406.0,-29.54501038441513,5.109015602148423,35.02903546075364,24.08600152647125,4.902679910673892,-26.1002494242297,-39.641619951557345,1.4577562320876374,-5.151694190396427,-5.151694190390443,40.05628978998429,42742.00749835086,25766.373455862384,25766.373455862384,68508.38095421324,77669.08238845252,77669.08238845252,25766.373455862384,103435.4558443149,103435.4558443149,103435.4558443149,129781.06127451634,125267.57297100055,4513.4883035157845,0.0,91616.82650212302,56689.75162284146,38807.86097697951,26345.605430201445,65153.46640718095,20039.324749838917,1462.3941507580985,0.0,0.8859402372470147,2.8686154736299776,0.0014947054983599872,1.0,1.0,-3.954957512142755,352563.89829158393,1556961.7131364841,4.4161121450070215,1556961.7131364841,4.4161121450070215,0.7606325389989601,0.09258605645708821,4.028046144702076,101325.0,128417.81950685235,1.2673853393225003,1.0,0.0,4.028046144701331,1.284895471322718,1.2852100154851906,3.134921271498808,22744.731120477078,2319.317108337412,19333.021057057027,1971.4195017724735,0.85,0.8499999826180188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4546.909719563699,4632.441516551485,5.666788004388793,5.109015602148423,-2.447273186780325,7.5562887889287484,3.392959594227124,3.5,0.9694170269220354,0.6,0.0002447886188822202,1.0002351757439931,0.00024473106407214883,198.54707134235144,0.0,1.1468316135393265e-05,32.50120792770451,0.004787881926947078,8.211438829896597e-05,0.00016267423058325425,0.0006552593073432539,0.09258605645588187,0.09258605645588187,0.09258605645588187,0.09258605645947426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.2707660036,595.6772758037569,0.0,0.09258605645588187,0.09258605645708821,0.09258605645708821,0.37500314834541437,0.37500314834541437,0.5,10.000090696563168,0.0,0.0,0.0,0.0,0.0,0.0,26345.605430201445,20039.324749838917,0.7606325389989601,1.0514924950587512,0.6560204676023195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487607736972474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.960612684896,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.198229731726,1462.3941507580985,0.37500314834541437,6.17534620354742,3.392959594227124,,,,
407.0,-29.54726803369298,5.108879069556167,35.02896937407039,24.085775145236425,4.9027368116972,-26.102275578153613,-39.6435568696819,1.4575823959479435,-5.15149048704734,-5.151490487052252,40.05616416058216,42740.25410662132,25766.38391107419,25766.38391107419,68506.63801769551,77667.92726108534,77667.92726108534,25766.38391107419,103434.31117215953,103434.31117215953,103434.31117215953,129779.47723083095,125266.00479948345,4513.472431347507,0.0,91616.6040935844,56688.93094766139,38808.52571769224,26345.166058671413,65153.69177636365,20039.086658958193,1462.3759460150693,0.0,0.8859417378094352,2.8686370226814617,0.0014947054983599872,1.0,1.0,-3.9584332393574186,352566.70115816663,1556956.2899715847,4.416061655445763,1556956.2899715847,4.416061655445763,0.7606361870838313,0.09258575621046115,4.028046144702076,101325.0,128417.76644753541,1.2673848156677563,1.0,0.0,4.028046144700401,1.2848964035637631,1.2852108739986312,3.134918996994596,22744.675905484342,2319.3114779750827,19332.973554356882,1971.4146578451239,0.85,0.8499999575590871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.022897444498,4632.441516551485,5.666649254296767,5.108879069556167,-2.4470993210408287,7.555978390596996,3.3931003532577346,3.5,0.9694572437879242,0.6,0.00024473106407214883,1.0002341338767635,0.0002446737776520448,198.54892970787012,0.0,1.1427338981340918e-05,32.38507867312016,0.004799309265928419,8.209644640084955e-05,0.0001626346176712993,0.0006550997447059732,0.09258575621037962,0.09258575621037962,0.09258575621037962,0.09258575620892052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.66333029396,595.6774671443632,0.0,0.09258575621037962,0.09258575621046115,0.09258575621046115,0.37500315266401013,0.37500315266401013,0.5,10.000090696611544,0.0,0.0,0.0,0.0,0.0,0.0,26345.166058671413,20039.086658958193,0.7606361870838313,1.0514621067496936,0.6559912867765777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487743109641478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.84448343031,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.16804132606,1462.3759460150693,0.37500315266401013,6.17534620354742,3.3931003532577346,,,,
408.0,-29.54951161937236,5.108742762734142,35.02890339328876,24.085572512727254,4.902818296231377,-26.1042865363895,-39.645480167213805,1.4574322944491855,-5.151272253991806,-5.151272253992002,40.05603504270277,42738.505093404434,25766.35681864311,25766.35681864311,68504.86191204755,77666.76863930844,77666.76863930844,25766.35681864311,103433.12545795155,103433.12545795155,103433.12545795155,129777.82702785342,125264.37113963865,4513.455888214762,0.0,91616.38163425353,56688.11808857619,38809.18171741926,26344.70156990187,65153.883287321136,20038.835793186598,1462.3566080141566,0.0,0.8859433254731938,2.8686601089206527,0.0014947054983599872,1.0,1.0,-3.9620170392399814,352569.70396638603,1556950.7162340775,4.416008235303499,1556950.7162340775,4.416008235303499,0.7606400755771111,0.09258544290410414,4.028046144702076,101325.0,128417.7108271182,1.2673842667369177,1.0,0.0,4.028046144701312,1.2848972241965757,1.2852116212212943,3.1349169947975755,22744.620677881954,2319.3058463269267,19332.924671250345,1971.4096731554962,0.85,0.8499998722797202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.135869469972,4632.441516551485,5.666502510215627,5.108742762734142,-2.446914809804894,7.555657572539036,3.393240858595985,3.5,0.9694973881702814,0.6,0.0002446737776520448,1.0002326794961094,0.0002446168603242447,198.55077652727584,0.0,1.137415739845002e-05,32.23436206720736,0.004810683423326869,8.207863425758739e-05,0.0001625951433944574,0.0006549407404973254,0.0925854429039483,0.0925854429039483,0.0925854429039483,0.09258544290511181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.0390276909,595.6776637979319,0.0,0.0925854429039483,0.09258544290410414,0.09258544290410414,0.3750031569828575,0.3750031569828575,0.5,10.000090696613809,0.0,0.0,0.0,0.0,0.0,0.0,26344.70156990187,20038.835793186598,0.7606400755771111,1.0514317559545758,0.6559625142362204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487877882559208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.6937668244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.137979406045,1462.3566080141566,0.3750031569828575,6.17534620354742,3.393240858595985,,,,
409.0,-29.551747568683062,5.108606428402575,35.02883764095117,24.085349274706118,4.902875690412397,-26.106293222191105,-39.64740262655539,1.4572610071093626,-5.151066568167266,-5.151066568191514,40.055909672242265,42736.78613118732,25766.36011978831,25766.36011978831,68503.14625097564,77665.62422132843,77665.62422132843,25766.36011978831,103431.98434111674,103431.98434111674,103431.98434111674,129776.2439871958,125262.80400033515,4513.439986860661,0.0,91616.16162831688,56687.32353847313,38809.82009982639,26344.259646079074,65154.07974590547,20038.596529372833,1462.3382714613529,0.0,0.8859448352163902,2.86868186795921,0.0014947054983599872,1.0,1.0,-3.9654733340007056,352572.5341476089,1556945.3042775996,4.415957437075246,1556945.3042775996,4.415957437075246,0.760643753082477,0.09258514200648696,4.028046144702076,101325.0,128417.66255594525,1.267383790337481,1.0,0.0,4.028046144702332,1.2848981431974595,1.285212467310269,3.134914752603123,22744.566059357556,2319.300276787441,19332.883616174644,1971.4054867028644,0.85,0.8500001084092225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.248711425625,4632.441516551485,5.666362619455271,5.108606428402575,-2.4467396198157463,7.555346048218321,3.3933812044872678,3.5,0.9695374869963622,0.6,0.0002446168603242447,1.000231891692564,0.00024456014885739245,198.55261709074097,0.0,1.1300979632568667e-05,32.0269762786996,0.004821984402959437,8.20608334470926e-05,0.0001625560268771521,0.0006547831773605996,0.092585142006334,0.092585142006334,0.092585142006334,0.09258514200695732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.43284450914,595.6778547438709,0.0,0.092585142006334,0.09258514200648696,0.09258514200648696,0.3750031613017218,0.3750031613017218,0.5,10.000090696616601,0.0,0.0,0.0,0.0,0.0,0.0,26344.259646079074,20038.596529372833,0.760643753082477,1.0514022532147058,0.6559341532848995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488011818301787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.48638103589,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.10812397181,1462.3382714613529,0.3750031613017218,6.17534620354742,3.3933812044872678,,,,
410.0,-29.55397549150128,5.108470330321503,35.02877200344024,24.0851370030083,4.902944343099512,-26.10829153454651,-39.64931621504945,1.4571006588646607,-5.150848646342297,-5.150848646332376,40.05578148056386,42735.065291539766,25766.33176972879,25766.33176972879,68501.39706126855,77664.4786260152,77664.4786260152,25766.33176972879,103430.81039574399,103430.81039574399,103430.81039574399,129774.6071012454,125261.18357094112,4513.423530304285,0.0,91615.94174339184,56686.5284090148,38810.45926041894,26343.796705501423,65154.25596592036,20038.346596120395,1462.3189840486853,0.0,0.8859464178826723,2.868704921558733,0.0014947054983599872,1.0,1.0,-3.9690140477723617,352575.5327123282,1556939.7705508354,4.415904185334286,1556939.7705508354,4.415904185334286,0.7606476325386974,0.0925848302887624,4.028046144702076,101325.0,128417.61005338926,1.2673832721775402,1.0,0.0,4.028046144702858,1.2848990105898617,1.2852132620425598,3.13491263632689,22744.51147087541,2319.2947103114125,19332.836066427975,1971.4006379781042,0.85,0.8500000578681972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.361362189408,4632.441516551485,5.6662160135263875,5.108470330321503,-2.446555463040472,7.555025793361975,3.3935213149018018,3.5,0.9695775185433719,0.6,0.00024456014885739245,1.000231063380574,0.0002445036530167637,198.5544510768148,0.0,1.126021016256777e-05,31.91143560071706,0.004833244613122005,8.204311831926002e-05,0.00016251703053813245,0.000654626098307554,0.09258483028874115,0.09258483028874115,0.09258483028874115,0.09258483028871442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.81302050746,595.6780499865624,0.0,0.09258483028874115,0.0925848302887624,0.0925848302887624,0.37500316562060165,0.37500316562060165,0.5,10.000090696619214,0.0,0.0,0.0,0.0,0.0,0.0,26343.796705501423,20038.346596120395,0.7606476325386974,1.051372562631963,0.6559059674304746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488145300522548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.37084035791,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.07834673331,1462.3189840486853,0.37500316562060165,6.17534620354742,3.3935213149018018,,,,
411.0,-29.556195410322776,5.108334352383687,35.02870653278622,24.084921518247597,4.903008336833334,-26.11028310864703,-39.651221212092764,1.456936915461172,-5.150636560643704,-5.15063656064233,40.05565501972366,42733.343452876405,25766.31735253818,25766.31735253818,68499.66080541458,77663.33892925363,77663.33892925363,25766.31735253818,103429.6562817918,103429.6562817918,103429.6562817918,129773.00053971309,125259.59316851338,4513.407371199712,0.0,91615.72264556515,56685.727169243146,38811.10608480223,26343.34425792129,65154.45034272352,20038.102051022994,1462.300162232414,0.0,0.885947964341833,2.8687273579043535,0.0014947054983599872,1.0,1.0,-3.9724991426469956,352578.4509922316,1556934.3115533888,4.415852151973102,1556934.3115533888,4.415852151973102,0.7606514136866906,0.0925845243233348,4.028046144702076,101325.0,128417.5630627665,1.267382808416151,1.0,0.0,4.02804614470066,1.2848998934241234,1.28521407249746,3.134910482378324,22744.45707779777,2319.2891637610983,19332.787443680932,1971.3956798377565,0.85,0.8499999528479766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.473885705855,4632.441516551485,5.666072637278874,5.108334352383687,-2.4463756448719565,7.554709997255643,3.3936612693613495,3.5,0.9696175055318141,0.6,0.0002445036530167637,1.000230237357307,0.0002444473720998108,198.55627850369638,0.0,1.1217500624168613e-05,31.79039676889385,0.004844462113746174,8.202548623852018e-05,0.0001624781667782435,0.0006544695532893646,0.09258452432333326,0.09258452432333326,0.09258452432333326,0.09258452432321136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.2015654847,595.6782425929871,0.0,0.09258452432333326,0.0925845243233348,0.0925845243233348,0.37500316993949334,0.37500316993949334,0.5,10.000090696621905,0.0,0.0,0.0,0.0,0.0,0.0,26343.34425792129,20038.102051022994,0.7606514136866906,1.0513427777395816,0.6558775836200249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488278305907238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.24980152608,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.04865576056,1462.300162232414,0.37500316993949334,6.17534620354742,3.3936612693613495,,,,
412.0,-29.55841448659098,5.1081985500989004,35.02864120921484,24.084696848318004,4.903062140062918,-26.112275146274413,-39.6531299809925,1.4567637691019315,-5.150422140318369,-5.150422140324748,40.05552832205991,42731.64100884839,25766.296274166234,25766.296274166234,68497.93728301462,77662.20345488534,77662.20345488534,25766.296274166234,103428.49972905157,103428.49972905157,103428.49972905157,129771.38788777169,125257.99675616618,4513.391131605512,0.0,91615.50458687852,56684.94212059204,38811.73607365165,26342.888158720114,65154.62423237176,20037.855702843328,1462.2811682788413,0.0,0.8859495236042123,2.868750041368851,0.0014947054983599872,1.0,1.0,-3.9759860258602657,352581.40141566296,1556928.842347931,4.415799687949072,1556928.842347931,4.415799687949072,0.7606552319590791,0.09258421675541939,4.028046144702076,101325.0,128417.51312131078,1.2673823155323047,1.0,0.0,4.028046144701101,1.2849008198125835,1.2852149267932762,3.134908222168937,22744.402942696335,2319.2836435170357,19332.743786628907,1971.3912280573802,0.85,0.8500000565122341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.586254137858,4632.441516551485,5.665927996576519,5.1081985500989004,-2.446194148346449,7.5543926984453496,3.393801033233977,3.5,0.9696574380668507,0.6,0.0002444473720998108,1.0002301541391927,0.0002443911244709318,198.55810526647778,0.0,1.1174929420945061e-05,31.669749978958304,0.004855637043167119,8.200782275984874e-05,0.00016243954933996204,0.0006543140004659767,0.09258421675681475,0.09258421675681475,0.09258421675681475,0.09258421675190678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.5889661037,595.6784355598116,0.0,0.09258421675681475,0.09258421675541939,0.09258421675541939,0.3750031742583948,0.3750031742583948,0.5,10.000090696506485,0.0,0.0,0.0,0.0,0.0,0.0,26342.888158720114,20037.855702843328,0.7606552319590791,1.0513135190331087,0.6558497038743933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448841083577381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.12915473615,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16547.019050870455,1462.2811682788413,0.3750031742583948,6.17534620354742,3.393801033233977,,,,
413.0,-29.560618204207408,5.108063034204419,35.028575984228006,24.084490059781842,4.903133711510562,-26.114251145367824,-39.65502125266937,1.4566087609668688,-5.150202594849816,-5.150202594851268,40.05540051930103,42729.93272890845,25766.261907337197,25766.261907337197,68496.19463624564,77661.0682639189,77661.0682639189,25766.261907337197,103427.3301712561,103427.3301712561,103427.3301712561,129769.75353186368,125256.37886577079,4513.37466609289,0.0,91615.28531418933,56684.149779093976,38812.372816772615,26342.423360607594,65154.79617738021,20037.604947219137,1462.2617786613719,0.0,0.8859511131212233,2.8687732671674775,0.0014947054983599872,1.0,1.0,-3.9795055570192517,352584.4223811299,1556923.3254541548,4.415746206085027,1556923.3254541548,4.415746206085027,0.7606591342383227,0.0925839047748804,4.028046144702076,101325.0,128417.46551825096,1.2673818457266317,1.0,0.0,4.028046144701208,1.2849016612635868,1.2852156961735464,3.1349061691934073,22744.348506207447,2319.2780925400057,19332.695379266224,1971.3862918801249,0.85,0.8499999625836675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.698481116885,4632.441516551485,5.665780617234143,5.108063034204419,-2.4460088821780115,7.554071916382431,3.393940623465373,3.5,0.9696973209901065,0.6,0.0002443911244709318,1.0002285651491327,0.0002443352779416907,198.55991941506042,0.0,1.1168422615936489e-05,31.65130969356401,0.0048668054657830554,8.199032466589238e-05,0.00016240079980503946,0.0006541579155512229,0.09258390477524392,0.09258390477524392,0.09258390477524392,0.09258390477268098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.9710230699,595.6786302098128,0.0,0.09258390477524392,0.0925839047748804,0.0925839047748804,0.3750031785768305,0.3750031785768305,0.5,10.000090696498754,0.0,0.0,0.0,0.0,0.0,0.0,26342.423360607594,20037.604947219137,0.7606591342383227,1.0512839983378761,0.6558217542815827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488543317648996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.110714450755,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.989388862203,1462.2617786613719,0.3750031785768305,6.17534620354742,3.393940623465373,,,,
414.0,-29.562814572853874,5.107927621096202,35.02851095049574,24.084265354927652,4.903184251386923,-26.11622290589994,-39.65690798414869,1.4564352523069806,-5.149992087691544,-5.149992087627007,40.055275587435176,42728.23751745255,25766.249572985773,25766.249572985773,68494.48709043833,77659.94585905792,77659.94585905792,25766.249572985773,103426.19543204369,103426.19543204369,103426.19543204369,129768.17044672297,125254.81176931791,4513.358677405066,0.0,91615.06859012594,56683.3602484968,38813.009268476824,26341.975014679283,65154.98428315611,20037.362681633203,1462.243115677391,0.0,0.8859526458831286,2.868795536939316,0.0014947054983599872,1.0,1.0,-3.9829229717958015,352587.3189977129,1556917.9325008134,4.415694633960765,1556917.9325008134,4.415694633960765,0.7606628838751543,0.09258360199617445,4.028046144702076,101325.0,128417.41195784922,1.2673813171265653,1.0,0.0,4.0280461447036915,1.2849025884524725,1.2852165518279548,3.134903907037362,22744.294702438674,2319.272606082472,19332.65210193746,1971.3818788207452,0.85,0.8500000705611939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.810593741998,4632.441516551485,5.665638232260893,5.107927621096202,-2.445830310208489,7.553757931304691,3.394080073754036,3.5,0.9697371639297245,0.6,0.0002443352779416907,1.0002278069399795,0.0002442796293468299,198.56172754274135,0.0,1.108888234572892e-05,31.42589256779576,0.004877894348128784,8.197287201682798e-05,0.00016236240592486272,0.0006540032632301968,0.09258360199629129,0.09258360199629129,0.09258360199629129,0.09258360199499613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.36696130445,595.6788204871962,0.0,0.09258360199629129,0.09258360199617445,0.09258360199617445,0.37500318289532436,0.37500318289532436,0.5,10.000090696494741,0.0,0.0,0.0,0.0,0.0,0.0,26341.975014679283,20037.362681633203,0.7606628838751543,1.0512547557799894,0.6557938427513161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488674884876793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.88529732498,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.959960569733,1462.243115677391,0.37500318289532436,6.17534620354742,3.394080073754036,,,,
415.0,-29.565002994739785,5.107792527587516,35.02844596838395,24.08409631988036,4.903296302435275,-26.11818131860717,-39.6587775676511,1.456317896184741,-5.1497714063013404,-5.149771406342005,40.05514700933202,42726.505674038126,25766.211221040947,25766.211221040947,68492.71689507907,77658.79993437232,77658.79993437232,25766.211221040947,103425.01115541326,103425.01115541326,103425.01115541326,129766.5188764902,125253.17675993472,4513.342116555477,0.0,91614.85004708283,56682.55578662043,38813.660289402666,26341.507721076938,65155.1680104796,20037.11054142098,1462.2236226616424,0.0,0.8859542440056698,2.8688188832003205,0.0014947054983599872,1.0,1.0,-3.98649588705797,352590.35563361755,1556912.3821670932,4.415640862805977,1556912.3821670932,4.415640862805977,0.7606668059242658,0.09258328821598936,4.028046144702076,101325.0,128417.35745095386,1.2673807791853329,1.0,0.0,4.0280461447014195,1.2849032524918633,1.2852171445228193,3.134902286915632,22744.240447091226,2319.2670735767288,19332.60631043073,1971.377209386562,0.85,0.8500000848743747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.922547874505,4632.441516551485,5.665490330982644,5.107792527587516,-2.4456442509312804,7.553436778518796,3.3942193291900646,3.5,0.9697769511971613,0.6,0.0002442796293468299,1.000226986679046,0.00024422419370815734,198.56352915709815,0.0,1.1049681130889513e-05,31.31479632494088,0.004888944029259674,8.19555813774718e-05,0.00016232404796935807,0.0006538487556154077,0.09258328821627591,0.09258328821627591,0.09258328821627591,0.0925832882134582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.7452697337,595.6790163178442,0.0,0.09258328821627591,0.09258328821598936,0.09258328821598936,0.37500318721387954,0.37500318721387954,0.5,10.00009069647505,0.0,0.0,0.0,0.0,0.0,0.0,26341.507721076938,20037.11054142098,0.7606668059242658,1.0512246224898483,0.6557654132234908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488806015619269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.77420108213,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.930606044378,1462.2236226616424,0.37500318721387954,6.17534620354742,3.3942193291900646,,,,
416.0,-29.567190389621924,5.107657117475745,35.02838136399066,24.083845980372303,4.903317028153468,-26.12014816441993,-39.6606634260155,1.4561181742657474,-5.149581776846446,-5.149581776847613,40.05502794309807,42724.84595725468,25766.249213404517,25766.249213404517,68491.09517065919,77657.69439540358,77657.69439540358,25766.249213404517,103423.9436088081,103423.9436088081,103423.9436088081,129765.04010923937,125251.71294490578,4513.327164333586,0.0,91614.63561990799,56681.78716213275,38814.27606419471,26341.096500431275,65155.372564625985,20036.887299095793,1462.2066149930067,0.0,0.8859556484642936,2.8688389445440383,0.0014947054983599872,1.0,1.0,-3.989728282424039,352592.9650028616,1556907.2424441618,4.415593607863181,1556907.2424441618,4.415593607863181,0.7606702059182592,0.09258300551589128,4.028046144702076,101325.0,128417.31469171414,1.2673803571844475,1.0,0.0,4.028046144702391,1.2849043014881876,1.2852181225422064,3.1348997275803008,22744.18721354644,2319.2616452658594,19332.562435854103,1971.37273542485,0.85,0.8500001452828188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.034396241141,4632.441516551485,5.665359354955584,5.107657117475745,-2.4454812019025107,7.553138319378256,3.3943584553501047,3.5,0.9698167015286013,0.6,0.00024422419370815734,1.0002268842034352,0.00024416879566544907,198.565329954633,0.0,1.1007496055897456e-05,31.19524382241339,0.004899951525315571,8.193814363735051e-05,0.00016228605007080683,0.0006536956983266416,0.09258300551551292,0.09258300551551292,0.09258300551551292,0.09258300552712853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.1695698481,595.6791976612095,0.0,0.09258300551551292,0.09258300551589128,0.09258300551589128,0.37500319153242084,0.37500319153242084,0.5,10.00009069636363,0.0,0.0,0.0,0.0,0.0,0.0,26341.096500431275,20036.887299095793,0.7606702059182592,1.0511964320781773,0.6557378812449729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448893667416272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.6546485796,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.901337506835,1462.2066149930067,0.37500319153242084,6.17534620354742,3.3943584553501047,,,,
417.0,-29.5693624024656,5.107522367779768,35.0283167023621,24.083655326999747,4.903402557826333,-26.12209424499571,-39.66252731680868,1.455978910297182,-5.149345624955515,-5.149345624951802,40.05489708295762,42723.16192511048,25766.169963517645,25766.169963517645,68489.33188862812,77656.5682972514,77656.5682972514,25766.169963517645,103422.73826076905,103422.73826076905,103422.73826076905,129763.34237947527,125250.03236887103,4513.310010604234,0.0,91614.41823033984,56681.01185836873,38814.89596885679,26340.60411870623,65155.50008756302,20036.622659518132,1462.1859589168796,0.0,0.8859573340912302,2.868863927759969,0.0014947054983599872,1.0,1.0,-3.9933299513785983,352596.2145586794,1556901.59363108,4.415536892759179,1556901.59363108,4.415536892759179,0.7606743782041347,0.09258268003342492,4.028046144702076,101325.0,128417.26397079315,1.267379856607877,1.0,0.0,4.0280461447043026,1.2849050675203892,1.2852188175765697,3.1348978586218843,22744.1332445599,2319.2561419608023,19332.51620714848,1971.3680214087872,0.85,0.8500001296717943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.145984987056,4632.441516551485,5.665202930725842,5.107522367779768,-2.445283863330353,7.552806231110121,3.3944972608456996,3.5,0.9698563602416285,0.6,0.00024416879566544907,1.0002252925606445,0.00024411379864266422,198.56711811708124,0.0,1.1000130629209686e-05,31.17437020318025,0.0049109516559447805,8.192091239215013e-05,0.00016224788327329892,0.0006535419607050842,0.09258268003339142,0.09258268003339142,0.09258268003339142,0.0925826800335244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.5368445085,595.6793969673292,0.0,0.09258268003339142,0.09258268003342492,0.09258268003342492,0.3750031958505831,0.3750031958505831,0.5,10.000090696368478,0.0,0.0,0.0,0.0,0.0,0.0,26340.60411870623,20036.622659518132,0.7606743782041347,1.0511673119933809,0.6557107514744643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489067273633736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.63377496037,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.872016596204,1462.1859589168796,0.3750031958505831,6.17534620354742,3.3944972608456996,,,,
418.0,-29.571527182386358,5.107387582130754,35.028252271876994,24.083454685192578,4.903475973601783,-26.12403525997724,-39.66438275584949,1.4558291109618413,-5.149142865641977,-5.149142865676788,40.0547744286896,42721.47425395172,25766.174277881764,25766.174277881764,68487.64853183349,77655.45080509501,77655.45080509501,25766.174277881764,103421.62508297677,103421.62508297677,103421.62508297677,129761.7948106501,125248.50039570905,4513.294414941047,0.0,91614.20306582146,56680.22651476841,38815.52950117006,26340.16972767333,65155.69922884338,20036.38753442058,1462.1679140055332,0.0,0.8859588188208273,2.8688853784121626,0.0014947054983599872,1.0,1.0,-3.9966930356924877,352599.0046364214,1556896.2990514853,4.415486937227352,1556896.2990514853,4.415486937227352,0.7606779964432078,0.09258238485651808,4.028046144702076,101325.0,128417.21258175904,1.267379349437543,1.0,0.0,4.0280461447038345,1.2849058820211732,1.2852195616065627,3.134895871412705,22744.079827962712,2319.250694983783,19332.46710232004,1971.3630141098174,0.85,0.8499999669607092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.257550638072,4632.441516551485,5.665064915742741,5.107387582130754,-2.445111140820217,7.552498722950972,3.394636039883206,3.5,0.9698960113952017,0.6,0.00024411379864266422,1.0002245462211141,0.00024405899611735718,198.56890035296038,0.0,1.0920600319406031e-05,30.948981305196693,0.004921872256264187,8.190376260840166e-05,0.00016221003603426258,0.0006533895102797962,0.09258238485640918,0.09258238485640918,0.09258238485640918,0.09258238485688754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.9437957536,595.6795837754086,0.0,0.09258238485640918,0.09258238485651808,0.09258238485651808,0.37500320016890726,0.37500320016890726,0.5,10.000090696370817,0.0,0.0,0.0,0.0,0.0,0.0,26340.16972767333,20036.38753442058,0.7606779964432078,1.0511382633050634,0.655682845239724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44891969569329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.40838606239,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.842930925915,1462.1679140055332,0.37500320016890726,6.17534620354742,3.394636039883206,,,,
