time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
419.0,-29.573684444331043,5.107252897721645,35.028188010417374,24.08326232051479,4.903557654905534,-26.125968709722642,-39.66622946374116,1.455687549903662,-5.148934053538483,-5.148934053530225,40.05465044446866,42719.78299827857,25766.162129090935,25766.162129090935,68485.9451273695,77654.33339011749,77654.33339011749,25766.162129090935,103420.49551920843,103420.49551920843,103420.49551920843,129760.22054703199,125246.94199690851,4513.278550123483,0.0,91613.98809365601,56679.4377015842,38816.16710230201,26339.72502782355,65155.89213012556,20036.147182379253,1462.1494008529073,0.0,0.8859603393736821,2.868907469543657,0.0014947054983599872,1.0,1.0,-4.000098796749626,352601.8780219397,1556890.9470776224,4.4154357764956345,1556890.9470776224,4.4154357764956345,0.7606817140731115,0.09258208442672515,4.028046144702076,101325.0,128417.15668296129,1.267378797759302,1.0,0.0,4.02804614470178,1.2849066575735026,1.2852202669284296,3.134893979231836,22744.02645911893,2319.2452528762556,19332.418710493675,1971.3580795168255,0.85,0.8499998338131807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.368925206233,4632.441516551485,5.664923525947851,5.107252897721645,-2.444934040528475,7.55218693825012,3.3947745834920533,3.5,0.9699355952834438,0.6,0.00024405899611735718,1.0002237702706271,0.0002440043951878118,198.57067642730425,0.0,1.0882077186784669e-05,30.83980674734775,0.004932754333450972,8.188669682187025e-05,0.00016217229929548692,0.0006532375049546573,0.09258208442733246,0.09258208442733246,0.09258208442733246,0.0925820844253247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.3443168108,595.6797726089127,0.0,0.09258208442733246,0.09258208442672515,0.09258208442672515,0.37500320448735086,0.37500320448735086,0.5,10.00009069633929,0.0,0.0,0.0,0.0,0.0,0.0,26339.72502782355,20036.147182379253,0.7606817140731115,1.0511090077715972,0.6556549469533945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489326210580915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.299211504534,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.813917754756,1462.1494008529073,0.37500320448735086,6.17534620354742,3.3947745834920533,,,,
420.0,-29.575833966668508,5.10711823647308,35.0281239644148,24.083054903335892,4.903621481468264,-26.127896905320785,-39.66807910529894,1.4555306349576267,-5.148729448377708,-5.1487294484206485,40.054528137951955,42718.13760171195,25766.159349825048,25766.159349825048,68484.29695153699,77653.22732831468,77653.22732831468,25766.159349825048,103419.38667813972,103419.38667813972,103419.38667813972,129758.6750624656,125245.412126159,4513.262936306598,0.0,91613.77435429576,56678.684626637834,38816.766364064366,26339.28838432588,65156.05474839025,20035.911047370657,1462.1312364728142,0.0,0.8859618322611402,2.868929115734879,0.0014947054983599872,1.0,1.0,-4.003440095388669,352604.6935351144,1556885.667538119,4.415385546713023,1556885.667538119,4.415385546713023,0.7606853592633023,0.09258178880721116,4.028046144702076,101325.0,128417.11225343884,1.2673783592740078,1.0,0.0,4.028046144703323,1.284907504552743,1.285221043953597,3.1348919127872774,22743.973396330526,2319.2398419776914,19332.38126543858,1971.354261183848,0.85,0.8500001705312245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.480141922374,4632.441516551485,5.6647843995940175,5.10711823647308,-2.444760120438559,7.551878356911639,3.3949129329988565,3.5,0.969975123713959,0.6,0.0002440043951878118,1.0002229712868682,0.0002439500013420811,198.57244615734973,0.0,1.0842143513382768e-05,30.726634716926764,0.004943596476964355,8.186960721963758e-05,0.00016213478796817425,0.0006530864075972928,0.09258178880728851,0.09258178880728851,0.09258178880728851,0.09258178880888392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.7529499524,595.6799588870824,0.0,0.09258178880728851,0.09258178880721116,0.09258178880721116,0.37500320880575433,0.37500320880575433,0.5,10.000090696299672,0.0,0.0,0.0,0.0,0.0,0.0,26339.28838432588,20035.911047370657,0.7606853592633023,1.0510810885649728,0.6556280573873657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448945501753558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.186039474116,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.784983034384,1462.1312364728142,0.37500320880575433,6.17534620354742,3.3949129329988565,,,,
421.0,-29.577975449319695,5.106983799314562,35.02806006748736,24.08283669445666,4.903672075022549,-26.129819222633927,-39.669920260179765,1.4553626699884952,-5.148515579860202,-5.148515579875168,40.0544043470902,42716.49188558092,25766.13245902243,25766.13245902243,68482.62434460335,77652.13118697358,77652.13118697358,25766.13245902243,103418.263645996,103418.263645996,103418.263645996,129757.10022839441,125243.85327092107,4513.246957473345,0.0,91613.5617021495,56677.92240077566,38817.37700152649,26338.836582398413,65156.2135839249,20035.667337089908,1462.1123720867608,0.0,0.8859633779753606,2.868951742080291,0.0014947054983599872,1.0,1.0,-4.00680452517588,352607.6365375587,1556880.323936897,4.415333539638365,1556880.323936897,4.415333539638365,0.7606891547548172,0.09258148599881322,4.028046144702076,101325.0,128417.0674898598,1.2673779174918312,1.0,0.0,4.028046144703697,1.2849084028095734,1.2852218725348694,3.134889721239563,22743.92060345313,2319.2344586023905,19332.336961272682,1971.349743416221,0.85,0.8500001955835846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.5911819957355,4632.441516551485,5.66464019914784,5.106983799314562,-2.444579418529684,7.551563217844246,3.395051065018409,3.5,0.9700145900052597,0.6,0.0002439500013420811,1.0002221411298693,0.00024389582204860082,198.57420929573433,0.0,1.080111900265533e-05,30.61037125352521,0.00495439759596701,8.185259930357148e-05,0.00016209740203850962,0.0006529358153474411,0.09258148599877446,0.09258148599877446,0.09258148599877446,0.09258148599896247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.1544060367,595.6801474259353,0.0,0.09258148599877446,0.09258148599881322,0.09258148599881322,0.3750032131240929,0.3750032131240929,0.5,10.000090696302395,0.0,0.0,0.0,0.0,0.0,0.0,26338.836582398413,20035.667337089908,0.7606891547548172,1.0510528555560374,0.6556012011127635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489583364540544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.069776010714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.75613145541,1462.1123720867608,0.3750032131240929,6.17534620354742,3.395051065018409,,,,
422.0,-29.5801092895017,5.106849727140221,35.027996257176135,24.082628124766075,4.903732472261983,-26.131733699522155,-39.67175257913766,1.45520428175549,-5.14829502694846,-5.148295026954281,40.05427905230152,42714.84292173627,25766.088660921258,25766.088660921258,68480.93158265753,77651.03438661236,77651.03438661236,25766.088660921258,103417.12304753362,103417.12304753362,103417.12304753362,129755.4964068877,125242.26572842486,4513.230678462848,0.0,91613.34931521403,56677.15785049509,38817.99051635438,26338.373359354086,65156.36387570847,20035.417828342408,1462.0929896233815,0.0,0.8859649633780017,2.8689750757527097,0.0014947054983599872,1.0,1.0,-4.0102137103615405,352610.6715428231,1556874.9154320392,4.415280197335046,1556874.9154320392,4.415280197335046,0.7606930600832575,0.09258117733588117,4.028046144702076,101325.0,128417.0164905583,1.2673774141678589,1.0,0.0,4.028046144699914,1.2849092558137931,1.2852226561280904,3.1348876401010326,22743.86787641678,2319.2290819410077,19332.28753212474,1971.344703045866,0.85,0.8499999928407286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.702094190308,4632.441516551485,5.664492448039235,5.106849727140221,-2.4443937710900103,7.551243498230232,3.3951890402030442,3.5,0.9700540114865841,0.6,0.00024389582204860082,1.0002213521397565,0.00024384184713397553,198.575966169197,0.0,1.0758610363046783e-05,30.48990176887458,0.004965156206330057,8.183567625321073e-05,0.0001620601457953901,0.0006527857454809774,0.09258117733576435,0.09258117733576435,0.09258117733576435,0.09258117733604414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.5485905739,595.6803382552368,0.0,0.09258117733576435,0.09258117733588117,0.09258117733588117,0.37500321744254894,0.37500321744254894,0.5,10.00009069630848,0.0,0.0,0.0,0.0,0.0,0.0,26338.373359354086,20035.417828342408,0.7606930600832575,1.051024451169359,0.6555743810876036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489711233654432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.94930652606,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.72736928741,1462.0929896233815,0.37500321744254894,6.17534620354742,3.3951890402030442,,,,
423.0,-29.582235442244112,5.10671591125098,35.02793256710077,24.08243188345807,4.903805713166097,-26.13363994918863,-39.6735723252408,1.455058200252442,-5.1480797145733845,-5.148079714617308,40.054154900744805,42713.17498909369,25766.057906709408,25766.057906709408,68479.2328958031,77649.93549870003,77649.93549870003,25766.057906709408,103415.99340540943,103415.99340540943,103415.99340540943,129753.91249305024,125240.69786141129,4513.2146316389535,0.0,91613.13701975801,56676.376510333976,38818.622788248926,26337.919087640803,65156.54187588973,20035.17284068128,1462.074012729017,0.0,0.8859665177660748,2.868997855140556,0.0014947054983599872,1.0,1.0,-4.013599186917759,352613.63445339614,1556869.5562900594,4.415227898669999,1556869.5562900594,4.415227898669999,0.7606968786718948,0.0925808732050321,4.028046144702076,101325.0,128416.96326421309,1.267376888864674,1.0,0.0,4.028046144702203,1.2849100508122737,1.285223381963957,3.134885700485953,22743.815172091065,2319.223707595465,19332.23922029567,1971.3397766103276,0.85,0.8499998383744456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.812912978077,4632.441516551485,5.664347687986257,5.10671591125098,-2.4442119693891273,7.550927880640107,3.3953269014293093,3.5,0.9700934004083741,0.6,0.00024384184713397553,1.0002205584432609,0.00024378807761509118,198.57771674041922,0.0,1.0718120820616373e-05,30.3751544056268,0.004975874327150674,8.18188725251373e-05,0.00016202297460883824,0.0006526360182262933,0.09258087320492492,0.09258087320492492,0.09258087320492492,0.09258087320538315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.9483029202,595.6805273432398,0.0,0.09258087320492492,0.0925808732050321,0.0925808732050321,0.3750032217611125,0.3750032217611125,0.5,10.000090696314256,0.0,0.0,0.0,0.0,0.0,0.0,26337.919087640803,20035.17284068128,0.7606968786718948,1.0509955090348784,0.6555469912822232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489838648571753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.83455916282,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.698688840785,1462.074012729017,0.3750032217611125,6.17534620354742,3.3953269014293093,,,,
424.0,-29.58435981295382,5.106582215776156,35.02786904861636,24.082232603710167,4.903875452698154,-26.135545146028036,-39.67539559872819,1.4549089260615686,-5.1478711544648945,-5.147871154451991,40.054032471368174,42711.529610768215,25766.04345698196,25766.04345698196,68477.57306775017,77648.83860956714,77648.83860956714,25766.04345698196,103414.88206654911,103414.88206654911,103414.88206654911,129752.35869158029,125239.1597863805,4513.198905199793,0.0,91612.92547841887,56675.61648762975,38819.23221198791,26337.476625031184,65156.70883701909,20034.933869923338,1462.0555658569965,0.0,0.8859680312922965,2.8690199202955027,0.0014947054983599872,1.0,1.0,-4.016938100112384,352616.5044647508,1556864.2715017442,4.415176974954601,1556864.2715017442,4.415176974954601,0.7607005847660478,0.09258057529837341,4.028046144702076,101325.0,128416.91104003754,1.2673763734521346,1.0,0.0,4.02804614470252,1.284910860326434,1.2852241225828855,3.1348837254583892,22743.762654981892,2319.2183523406966,19332.194124940852,1971.335178163884,0.85,0.8499998183328845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4548.923612494493,4632.441516551485,5.6642066677511504,5.106582215776156,-2.4440351758338497,7.550617391610006,3.3954646165146216,3.5,0.9701327475756062,0.6,0.00024378807761509118,1.0002203773920273,0.00024373436407158964,198.57946587144744,0.0,1.0677428290284031e-05,30.259831774664942,0.004986551755440958,8.180203942362716e-05,0.00016198603819146402,0.0006524872366326899,0.09258057529812017,0.09258057529812017,0.09258057529812017,0.09258057529864766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.3563421665,595.6807138082477,0.0,0.09258057529812017,0.09258057529837341,0.09258057529837341,0.3750032260797609,0.3750032260797609,0.5,10.000090696357995,0.0,0.0,0.0,0.0,0.0,0.0,26337.476625031184,20034.933869923338,0.7607005847660478,1.0509673415064253,0.6555200588416071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489965606584307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.719236531855,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.670091271193,1462.0555658569965,0.3750032260797609,6.17534620354742,3.3954646165146216,,,,
425.0,-29.58647050328283,5.106448685076759,35.02780569280026,24.082033952605002,4.903943975289654,-26.137437761176777,-39.67720944257451,1.4547603798863198,-5.147660793244597,-5.147660793246048,40.053910127730646,42709.90455449267,25766.02368392712,25766.02368392712,68475.92823841979,77647.7492820733,77647.7492820733,25766.02368392712,103413.77296600043,103413.77296600043,103413.77296600043,129750.80462319165,125237.62148369968,4513.183139491966,0.0,91612.71362530132,56674.86889755673,38819.82747527176,26337.031657191234,65156.859132462996,20034.69371585548,1462.0369944277672,0.0,0.8859695537148714,2.8690421761395775,0.0014947054983599872,1.0,1.0,-4.020262727538466,352619.39927992393,1556858.990427302,4.415125752033292,1556858.990427302,4.415125752033292,0.7607043184149067,0.09258027656914011,4.028046144702076,101325.0,128416.86661051509,1.2673759349668403,1.0,0.0,4.028046144701557,1.2849116663194164,1.2852248597516178,3.1348817590241596,22743.71006047082,2319.2129891931313,19332.15728653943,1971.331421692365,0.85,0.85000016422735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.034160142411,4632.441516551485,5.664064673262533,5.106448685076759,-2.443857097916221,7.5503057829929805,3.3956021448984677,3.5,0.9701720413995621,0.6,0.00024373436407158964,1.000218961856585,0.00024368100722583296,198.5812037653132,0.0,1.0666406778598858e-05,30.228596810549163,0.004997218162219557,8.178529655642861e-05,0.00016194906751516104,0.0006523383170425406,0.09258027656935644,0.09258027656935644,0.09258027656935644,0.09258027656800057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.7647963534,595.6809001424898,0.0,0.09258027656935644,0.09258027656914011,0.09258027656914011,0.3750032303986294,0.3750032303986294,0.5,10.0000906963506,0.0,0.0,0.0,0.0,0.0,0.0,26337.031657191234,20034.69371585548,0.7607043184149067,1.0509396731234262,0.6554936060939344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490092460304926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.68800156774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.641458529903,1462.0369944277672,0.3750032303986294,6.17534620354742,3.3956021448984677,,,,
426.0,-29.588573889644692,5.1063153333974824,35.027742482959,24.081847490184032,4.904025173839184,-26.139322750977975,-39.67901071356607,1.4546237341928205,-5.147450021872089,-5.14745002187578,40.053787627790825,42708.258979886064,25766.00220151337,25766.00220151337,68474.26118139943,77646.65784185992,77646.65784185992,25766.00220151337,103412.6600433733,103412.6600433733,103412.6600433733,129749.24597912886,125236.07862921679,4513.167349912073,0.0,91612.50280823515,56674.10394639501,38820.44317982238,26336.585935755556,65157.02911557794,20034.45315851824,1462.0183895481582,0.0,0.8859710787907775,2.8690644755137154,0.0014947054983599872,1.0,1.0,-4.023601088364956,352622.2997579686,1556853.7026206325,4.415074439958049,1556853.7026206325,4.415074439958049,0.7607080586447122,0.09257997738142149,4.028046144702076,101325.0,128416.81633500278,1.2673754387861118,1.0,0.0,4.028046144701954,1.284912415892679,1.2852255409451439,3.1348799302430543,22743.657723169166,2319.2076522736274,19332.108499186663,1971.3264467669044,0.85,0.8499999751356121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.144566847151,4632.441516551485,5.663922485402759,5.1063153333974824,-2.443678750246944,7.549994083644426,3.3957395001637773,3.5,0.9702112857610793,0.6,0.00024368100722583296,1.0002182078241826,0.00024362784572370727,198.58293567181167,0.0,1.0595666659483042e-05,30.02811931297494,0.00500781382887904,8.176867287913406e-05,0.00016191233434669888,0.000652190354144934,0.09257997738144286,0.09257997738144286,0.09257997738144286,0.09257997738124778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.17249489244,595.6810867146987,0.0,0.09257997738144286,0.09257997738142149,0.09257997738142149,0.3750032347174693,0.3750032347174693,0.5,10.00009069635247,0.0,0.0,0.0,0.0,0.0,0.0,26336.585935755556,20034.45315851824,0.7607080586447122,1.0509113461870285,0.6554666405082494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490218499217984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.487524070166,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.61302903988,1462.0183895481582,0.3750032347174693,6.17534620354742,3.3957395001637773,,,,
427.0,-29.590676373730535,5.106182033833685,35.027679487862834,24.081635078787826,4.904077299533791,-26.141210026373063,-39.680816035810835,1.4544607413092145,-5.147245696336427,-5.147245696385165,40.05366740396495,42706.634184341274,25765.99594764838,25765.99594764838,68472.63013198966,77645.57911069121,77645.57911069121,25765.99594764838,103411.57505833959,103411.57505833959,103411.57505833959,129747.72726225972,125234.57534248903,4513.151919770693,0.0,91612.29366949026,56673.348725031174,38821.04993828787,26336.152203920137,65157.20214220801,20034.218831807677,1462.0003097509925,0.0,0.8859725625607385,2.869086093056245,0.0014947054983599872,1.0,1.0,-4.026854962170489,352625.1115511022,1556848.513075998,4.415024517760076,1556848.513075998,4.415024517760076,0.76071168926589,0.09257968510862276,4.028046144702076,101325.0,128416.76817518206,1.267374963485636,1.0,0.0,4.028046144703699,1.2849132883455265,1.285226345299126,3.1348778016675727,22743.605802526406,2319.2023578415065,19332.063734838768,1971.3218820737734,0.85,0.849999947356251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.254836290288,4632.441516551485,5.663783822815999,5.106182033833685,-2.443505212501649,7.549687246335334,3.3958766868823234,3.5,0.9702504819663781,0.6,0.00024362784572370727,1.0002181179617444,0.00024357471770274945,198.584666861875,0.0,1.0556967156842025e-05,29.9184449224903,0.005018370796035882,8.175201494740304e-05,0.00016187583077630421,0.0006520433160789378,0.09257968510910972,0.09257968510910972,0.09257968510910972,0.09257968510731386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.5911993464,595.6812698200315,0.0,0.09257968510910972,0.09257968510862276,0.09257968510862276,0.3750032390363236,0.3750032390363236,0.5,10.000090696248925,0.0,0.0,0.0,0.0,0.0,0.0,26336.152203920137,20034.218831807677,0.76071168926589,1.0508835229380415,0.6554399633540504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490344104056996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.37784967968,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.584675516326,1462.0003097509925,0.3750032390363236,6.17534620354742,3.3958766868823234,,,,
428.0,-29.59276426399579,5.106049098959218,35.02761656944837,24.08144805757331,4.904155832459092,-26.143081093592265,-39.68260759776456,1.4543235281127522,-5.147026610421904,-5.147026610436984,40.05354362621309,42705.015806844494,25765.952184935562,25765.952184935562,68470.96799178005,77644.49634109501,77644.49634109501,25765.952184935562,103410.44852603058,103410.44852603058,103410.44852603058,129746.1414937444,125233.00568662467,4513.1358071197365,0.0,91612.08303379286,56672.602499603476,38821.64503798821,26335.69296771383,65157.33800570204,20033.97151977209,1461.9810786231178,0.0,0.8859741348330828,2.869109272382616,0.0014947054983599872,1.0,1.0,-4.030217925656018,352628.12648637616,1556843.170137905,4.414971617977427,1556843.170137905,4.414971617977427,0.7607155636395322,0.09257937955100685,4.028046144702076,101325.0,128416.71884616339,1.2673744766460735,1.0,0.0,4.028046144700911,1.2849140401033239,1.285227028971588,3.1348759675613542,22743.553510251237,2319.197025513426,19332.02001946381,1971.317424346113,0.85,0.8499999795876338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.364937947607,4632.441516551485,5.6636371309793345,5.106049098959218,-2.443320803965218,7.549369902924436,3.3960136670695737,3.5,0.9702896191627354,0.6,0.00024357471770274945,1.0002166075026608,0.0002435219690171976,198.5863860615641,0.0,1.0550410342938506e-05,29.899862911887727,0.00502892120637882,8.173548708479977e-05,0.0001618392306179497,0.0006518958889521825,0.09257937955104553,0.09257937955104553,0.09257937955104553,0.09257937955018804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.9927198253,595.6814583381815,0.0,0.09257937955104553,0.09257937955100685,0.09257937955100685,0.3750032433547666,0.3750032433547666,0.5,10.000090696243342,0.0,0.0,0.0,0.0,0.0,0.0,26335.69296771383,20033.97151977209,0.7607155636395322,1.0508558220378499,0.6554137586637947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490469657090284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.359267669075,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.556269955483,1461.9810786231178,0.3750032433547666,6.17534620354742,3.3960136670695737,,,,
429.0,-29.594844881288985,5.105916252307216,35.02755386514453,24.08123480798679,4.90420398268893,-26.144948881613914,-39.68439475921912,1.4541593982785705,-5.146820938119731,-5.146820938116269,40.05342396694436,42703.410769259346,25765.941598242487,25765.941598242487,68469.35236750184,77643.4304141079,77643.4304141079,25765.941598242487,103409.37201235039,103409.37201235039,103409.37201235039,129744.62997046577,125231.50958027595,4513.120390189832,0.0,91611.87521705971,56671.85557291137,38822.24404905371,26335.257958115384,65157.502007169096,20033.73669661636,1461.962921236232,0.0,0.885975623415022,2.869131032681136,0.0014947054983599872,1.0,1.0,-4.033435528333996,352630.9568495856,1556838.0049895642,4.41492153411146,1556838.0049895642,4.41492153411146,0.7607192125658611,0.09257908743367574,4.028046144702076,101325.0,128416.67257932985,1.2673740200279284,1.0,0.0,4.028046144703252,1.284914917025563,1.2852278383263327,3.1348738280870463,22743.501917810216,2319.1917645485682,19331.98090605154,1971.3134358880495,0.85,0.8500001880059136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.4749476859515,4632.441516551485,5.663497852944127,5.105916252307216,-2.4431463022110598,7.549062554518276,3.396150535105499,3.5,0.9703287243158568,0.6,0.0002435219690171976,1.0002158565682524,0.00024346941454489953,198.5880992985643,0.0,1.0475170833239111e-05,29.68663414139964,0.005039396377212059,8.171900289598474e-05,0.00016180296612121288,0.0006517498138859121,0.09257908743346939,0.09257908743346939,0.09257908743346939,0.09257908743328505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.4141535946,595.6816405836848,0.0,0.09257908743346939,0.09257908743367574,0.09257908743367574,0.3750032476732724,0.3750032476732724,0.5,10.000090696274134,0.0,0.0,0.0,0.0,0.0,0.0,26335.257958115384,20033.73669661636,0.7607192125658611,1.0508283813576578,0.6553874757899837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490594340683634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.14603889859,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.52808667471,1461.962921236232,0.3750032476732724,6.17534620354742,3.396150535105499,,,,
430.0,-29.5969180615817,5.10578381025179,35.02749119618467,24.08107656463983,4.904312903224008,-26.14680390244546,-39.68616487747056,1.4540507196694044,-5.1466002565520625,-5.146600256549905,40.053299578085905,42701.76723246018,25765.893046651254,25765.893046651254,68467.66027911144,77642.34117597912,77642.34117597912,25765.893046651254,103408.23422263037,103408.23422263037,103408.23422263037,129743.02996882288,125229.9257844889,4513.104184333979,0.0,91611.66562977986,56671.09168644085,38822.859937043344,26334.79574619251,65157.655683235855,20033.487808217826,1461.9435592415784,0.0,0.8859772060491647,2.869154381117302,0.0014947054983599872,1.0,1.0,-4.036837018756557,352633.99378291913,1556832.6357002605,4.414868285950457,1556832.6357002605,4.414868285950457,0.7607231133020756,0.09257878008685488,4.028046144702076,101325.0,128416.61757134959,1.2673734771413727,1.0,0.0,4.028046144704584,1.2849155340827345,1.2852283880022055,3.134872322621258,22743.449885814476,2319.1864587616033,19331.935489901767,1971.3088047296242,0.85,0.8500001357296046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.584798965253,4632.441516551485,5.6633504342003675,5.10578381025179,-2.442960731185537,7.548744541437326,3.3962872081970765,3.5,0.9703677737705932,0.6,0.00024346941454489953,1.0002150885763805,0.0002434170583163595,198.58980643753617,0.0,1.0436692763314326e-05,29.5775872912328,0.005049833069975374,8.1702678937391e-05,0.00016176673560750854,0.0006516038757048648,0.09257878008683484,0.09257878008683484,0.09257878008683484,0.09257878008685122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.8127195427,595.6818300323783,0.0,0.09257878008683484,0.09257878008685488,0.09257878008685488,0.37500325199197426,0.37500325199197426,0.5,10.00009069627574,0.0,0.0,0.0,0.0,0.0,0.0,26334.79574619251,20033.487808217826,0.7607231133020756,1.05079993380927,0.6553607060397469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490718591987752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.03699204842,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.49997949947,1461.9435592415784,0.37500325199197426,6.17534620354742,3.3962872081970765,,,,
431.0,-29.59898412788664,5.1056511379122,35.02742887526169,24.080857482645683,4.904352603359999,-26.148659429495645,-39.687942574359454,1.4538804175861935,-5.146410388194511,-5.1464103881915495,40.05318428178885,42700.186027486445,25765.92068075006,25765.92068075006,68466.1067082365,77641.28588585097,77641.28588585097,25765.92068075006,103407.20656660103,103407.20656660103,103407.20656660103,129741.59530249692,125228.50575702621,4513.089545470707,0.0,91611.4592372405,56670.35937892163,38823.44428702097,26334.388735895885,65157.83302291685,20033.267323255866,1461.9266522636979,0.0,0.8859785977983542,2.8691744695902965,0.0014947054983599872,1.0,1.0,-4.039922491237746,352636.6066933389,1556827.658907372,4.414821460272348,1556827.658907372,4.414821460272348,0.7607264981225448,0.09257850305018996,4.028046144702076,101325.0,128416.56768556999,1.267372984807007,1.0,0.0,4.0280461447020945,1.284916439077251,1.285229225940191,3.134870114662689,22743.39864694284,2319.181233850789,19331.88911450259,1971.3040757549816,0.85,0.8500000116341968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.694568619221,4632.441516551485,5.6632198694097635,5.1056511379122,-2.442797956408934,7.548449094321134,3.3964237819308685,3.5,0.970406794837391,0.6,0.0002434170583163595,1.0002143540623223,0.00024336489206311913,198.5915077441915,0.0,1.039741329156309e-05,29.466269268289796,0.005060230483266937,8.168628812259805e-05,0.00016173077019376145,0.0006514590053586782,0.0925785030499469,0.0925785030499469,0.0925785030499469,0.09257850305219804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.25524922065,595.6820056326637,0.0,0.0925785030499469,0.09257850305018996,0.09257850305018996,0.37500325631071624,0.37500325631071624,0.5,10.000090696266028,0.0,0.0,0.0,0.0,0.0,0.0,26334.388735895885,20033.267323255866,0.7607264981225448,1.0507732306590996,0.6553346550439797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449084240118563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.92567402548,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.47195195823,1461.9266522636979,0.37500325631071624,6.17534620354742,3.3964237819308685,,,,
432.0,-29.60104255808982,5.10551897646728,35.02736656576457,24.08068258026617,4.904440874147159,-26.15050324962747,-39.689707139600046,1.4537546522887421,-5.146185354177135,-5.1461853541901785,40.05305996960416,42698.583532234305,25765.85937339005,25765.85937339005,68464.44290562435,77640.21292817954,77640.21292817954,25765.85937339005,103406.07230156958,103406.07230156958,103406.07230156958,129739.99261957187,125226.91938582218,4513.073233749685,0.0,91611.25151410249,56669.62211805362,38824.03266227652,26333.920318002285,65157.9529802788,20033.015474814307,1461.9069852921064,0.0,0.8859802024093182,2.8691982788081867,0.0014947054983599872,1.0,1.0,-4.043296609646575,352639.70356252184,1556822.2929553103,4.414767472940809,1556822.2929553103,4.414767472940809,0.7607304659883634,0.09257819351586503,4.028046144702076,101325.0,128416.52225387788,1.267372536431067,1.0,0.0,4.028046144702008,1.2849171352854372,1.2852298552850525,3.1348684160922704,22743.347077737682,2319.1759752553303,19331.847406812623,1971.2998227542153,0.85,0.8500001051180192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.804103263477,4632.441516551485,5.663070055018137,5.10551897646728,-2.4426092839511404,7.548128260418421,3.3965600654588455,3.5,0.9704457329882415,0.6,0.00024336489206311913,1.0002135653351216,0.0002433129288559286,198.5932027883216,0.0,1.0359774884371179e-05,29.35960202230792,0.0050705902581513074,8.167002139098052e-05,0.0001616948706721386,0.0006513144004290086,0.09257819351620124,0.09257819351620124,0.09257819351620124,0.0925781935161485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.65418619674,595.6821949643676,0.0,0.09257819351620124,0.09257819351586503,0.09257819351586503,0.37500326062944495,0.37500326062944495,0.5,10.000090696261456,0.0,0.0,0.0,0.0,0.0,0.0,26333.920318002285,20033.015474814307,0.7607304659883634,1.0507457612479987,0.6553088545485427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490965787546262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.81900677949,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.443997827868,1461.9069852921064,0.37500326062944495,6.17534620354742,3.3965600654588455,,,,
433.0,-29.603093456707082,5.105386806330619,35.02730448846457,24.080494860559725,4.9045137486901105,-26.15234181269064,-39.6914670598693,1.4536157575958006,-5.14598532634659,-5.145985326358794,40.05294205000454,42696.99458083122,25765.860416399508,25765.860416399508,68462.85499723072,77639.15032694282,77639.15032694282,25765.860416399508,103405.01074334233,103405.01074334233,103405.01074334233,129738.50632055983,125225.44821061408,4513.058109945751,0.0,91611.044974531,56668.88922863213,38824.61749544319,26333.495577217505,65158.11307266069,20032.785916443292,1461.8892807622924,0.0,0.8859816556975957,2.8692194424337747,0.0014947054983599872,1.0,1.0,-4.046478147149003,352642.45631992654,1556817.202952182,4.414718576993453,1556817.202952182,4.414718576993453,0.7607340186835929,0.09257790706003592,4.028046144702076,101325.0,128416.47565298772,1.2673720765160397,1.0,0.0,4.0280461447028895,1.2849178925096698,1.285230545921646,3.134866568660349,22743.295802363948,2319.170746622338,19331.800929946665,1971.2950834328406,0.85,0.849999977924805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4549.913582300858,4632.441516551485,5.662934020687465,5.105386806330619,-2.4424390596687426,7.5478258659993624,3.396696281986148,3.5,0.9704846519960423,0.6,0.0002433129288559286,1.0002127874137254,0.00024326116594156804,198.5948916557122,0.0,1.0319539743122101e-05,29.245575632008034,0.005080909797894429,8.165380046185439e-05,0.0001616591283940742,0.0006511704288836485,0.09257790706000815,0.09257790706000815,0.09257790706000815,0.09257790706013143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.08403211815,595.6823745598593,0.0,0.09257790706000815,0.09257790706003592,0.09257790706003592,0.37500326494818353,0.37500326494818353,0.5,10.00009069626341,0.0,0.0,0.0,0.0,0.0,0.0,26333.495577217505,20032.785916443292,0.7607340186835929,1.0507188095039641,0.6552828583789391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491088719867389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.70498038919,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.4161278052,1461.8892807622924,0.37500326494818353,6.17534620354742,3.396696281986148,,,,
434.0,-29.605137190477407,5.105254802894241,35.0272425858972,24.08029519664126,4.90457225984741,-26.154175370770396,-39.693218598235376,1.4534646327149967,-5.14577732748802,-5.145777327500574,40.05282293682213,42695.40204278099,25765.84041236486,25765.84041236486,68461.24245514585,77638.09748923244,77638.09748923244,25765.84041236486,103403.93790159731,103403.93790159731,103403.93790159731,129736.99580066888,125223.9531215785,4513.04267909038,0.0,91610.83956667157,56668.144120008335,38825.21716295915,26333.057899071573,65158.27506203072,20032.54990507568,1461.8709765770527,0.0,0.8859831541305635,2.86924144955198,0.0014947054983599872,1.0,1.0,-4.049676173715511,352645.31879148085,1556812.0614403442,4.41466816226444,1556812.0614403442,4.41466816226444,0.7607377001887035,0.09257761454617067,4.028046144702076,101325.0,128416.42649099733,1.2673715913249182,1.0,0.0,4.028046144701661,1.2849187065482823,1.2852312936437353,3.134864582618416,22743.24480794828,2319.165546639095,19331.757766669816,1971.2906820035198,0.85,0.849999985926097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.022880445869,4632.441516551485,5.662793592334638,5.105254802894241,-2.442263022933498,7.54751782582774,3.396832275622368,3.5,0.9705235073206765,0.6,0.00024326116594156804,1.0002120475090381,0.00024320959395299612,198.59657464809453,0.0,1.0279850369218297e-05,29.13309594636465,0.005091189648263647,8.163765974443326e-05,0.00016162350619713478,0.0006510269410306009,0.09257761454650273,0.09257761454650273,0.09257761454650273,0.09257761454404044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.50810710905,595.6825559731049,0.0,0.09257761454650273,0.09257761454617067,0.09257761454617067,0.37500326926695615,0.37500326926695615,0.5,10.000090696255883,0.0,0.0,0.0,0.0,0.0,0.0,26333.057899071573,20032.54990507568,0.7607377001887035,1.0506914492437178,0.6552567882150799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491211204368937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.592500703555,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.388340050966,1461.8709765770527,0.37500326926695615,6.17534620354742,3.396832275622368,,,,
435.0,-29.6071734677276,5.105123113485786,35.02718076195705,24.080134683195524,4.904673827529355,-26.155997881526783,-39.694960916507966,1.453352994100554,-5.145562421643945,-5.145562421657904,40.0527014002542,42693.80352801548,25765.802729013332,25765.802729013332,68459.60625702882,77637.02908769342,77637.02908769342,25765.802729013332,103402.83181670675,103402.83181670675,103402.83181670675,129735.4392556341,125222.41239140795,4513.02686422615,0.0,91610.63305491238,56667.40749478455,38825.80617791981,26332.60743892736,65158.413616847174,20032.307233335898,1461.8521108588664,0.0,0.8859846967322168,2.869264187597188,0.0014947054983599872,1.0,1.0,-4.052978395467278,352648.2763358406,1556806.8153380153,4.41461626160171,1556806.8153380153,4.41461626160171,0.7607414981519164,0.09257731464365945,4.028046144702076,101325.0,128416.37165004545,1.2673710500868043,1.0,0.0,4.028046144702381,1.2849193354300246,1.285231856409173,3.1348630483126847,22743.193539479205,2319.160318710182,19331.715360942268,1971.2863578227293,0.85,0.8500000374786831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.132040218283,4632.441516551485,5.662649457481958,5.105123113485786,-2.44208189597467,7.5472050094604555,3.3969680992629447,3.5,0.970562314075127,0.6,0.00024320959395299612,1.0002112773012317,0.00024315822014047252,198.59825152501153,0.0,1.0242020278174183e-05,29.025885468345635,0.005101431668541821,8.162160691783027e-05,0.00016158798703516585,0.0006508838682071688,0.09257731464347872,0.09257731464347872,0.09257731464347872,0.09257731464617347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.92046495515,595.6827410771319,0.0,0.09257731464347872,0.09257731464365945,0.09257731464365945,0.375003273585718,0.375003273585718,0.5,10.000090696238017,0.0,0.0,0.0,0.0,0.0,0.0,26332.60743892736,20032.307233335898,0.7607414981519164,1.0506641039420288,0.6552308621119759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491333262932276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.48529022554,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.36062746921,1461.8521108588664,0.375003273585718,6.17534620354742,3.3969680992629447,,,,
436.0,-29.60920231399719,5.104991294900213,35.02711925804198,24.079909733869158,4.904701990987078,-26.157821076584415,-39.696707006636984,1.453176064604824,-5.145369135105909,-5.145369135091454,40.0525869857991,42692.25312601556,25765.81823026927,25765.81823026927,68458.07135628483,77635.99689271682,77635.99689271682,25765.81823026927,103401.8151229861,103401.8151229861,103401.8151229861,129734.01166951096,125220.99945765077,4513.012211860193,0.0,91610.42990561998,56666.686139030004,38826.38196287775,26332.19654652487,65158.57850940262,20032.08506059557,1461.8349899722616,0.0,0.8859861027057777,2.869284638340083,0.0014947054983599872,1.0,1.0,-4.056012593554499,352650.93637092056,1556801.8766712272,4.414568957882399,1556801.8766712272,4.414568957882399,0.7607449315974083,0.09257703715096259,4.028046144702076,101325.0,128416.33262110401,1.2673706649011005,1.0,0.0,4.028046144701685,1.2849202694113564,1.28523272460298,3.134860769647125,22743.143105773855,2319.1551759034796,19331.675682237856,1971.2823117209095,0.85,0.8500001777384093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.241097566143,4632.441516551485,5.662517145311491,5.104991294900213,-2.4419167794893535,7.546908074389567,3.3971037976295513,3.5,0.9706010850370147,0.6,0.00024315822014047252,1.000210509705705,0.00024310704374823824,198.59992230722358,0.0,1.0202749341359797e-05,28.914591633413664,0.005111634417883181,8.160552226667515e-05,0.00016155269787379735,0.0006507417218367687,0.09257703715091956,0.09257703715091956,0.09257703715091956,0.09257703715109339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.3672589753,595.6829153339014,0.0,0.09257703715091956,0.09257703715096259,0.09257703715096259,0.3750032779044297,0.3750032779044297,0.5,10.000090696245454,0.0,0.0,0.0,0.0,0.0,0.0,26332.19654652487,20032.08506059557,0.7607449315974083,1.0506378887072572,0.6552054096737993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491454878116743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.373996390605,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.332996141948,1461.8349899722616,0.3750032779044297,6.17534620354742,3.3971037976295513,,,,
437.0,-29.611223766875373,5.104860125521583,35.02705770547914,24.079746670927875,4.904798688333377,-26.15963076654747,-39.6984359138645,1.4530615541632237,-5.14513869639427,-5.145138696392174,40.05246257437437,42690.66357601856,25765.74032543582,25765.74032543582,68456.40390145438,77634.93790852293,77634.93790852293,25765.74032543582,103400.67823395875,103400.67823395875,103400.67823395875,129732.39849342646,125219.4027413704,4512.99575205606,0.0,91610.22472961068,56665.95039721777,38826.971480436565,26331.72025946771,65158.69173990427,20031.829391258176,1461.8149391752343,0.0,0.8859877352705846,2.8693090201308222,0.0014947054983599872,1.0,1.0,-4.059380576544697,352654.10771974124,1556796.506502174,4.414514030669906,1556796.506502174,4.414514030669906,0.7607489823630351,0.09257672459776875,4.028046144702076,101325.0,128416.2782255608,1.2673701280588285,1.0,0.0,4.028046144700149,1.2849209109152933,1.2852333005018721,3.134859204550388,22743.092168917145,2319.149981789617,19331.631683931988,1971.2778251423258,0.85,0.8500001468732743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.349945466101,4632.441516551485,5.662364572884862,5.104860125521583,-2.4417242537247574,7.54658437924634,3.3972392375453797,3.5,0.9706397821558228,0.6,0.00024310704374823824,1.0002097459731607,0.0002430560637176212,198.60158702541673,0.0,1.0163627521691576e-05,28.803720396473928,0.005121798045404872,8.158959878811681e-05,0.00016151744496012145,0.0006505997214737469,0.09257672459776164,0.09257672459776164,0.09257672459776164,0.09257672459792987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.7657167478,595.683104816259,0.0,0.09257672459776164,0.09257672459776875,0.09257672459776875,0.3750032822232026,0.3750032822232026,0.5,10.000090696249039,0.0,0.0,0.0,0.0,0.0,0.0,26331.72025946771,20031.829391258176,0.7607489823630351,1.0506104722715073,0.6551798760237244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491576051426396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.26312515366,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.30544580609,1461.8149391752343,0.3750032822232026,6.17534620354742,3.3972392375453797,,,,
438.0,-29.61323797128732,5.104728873883017,35.02699642968725,24.07955025499689,4.90485693037002,-26.161437769246632,-39.70016440199686,1.4529131389107832,-5.1449433425357824,-5.144943342521442,40.05234745469689,42689.103604252865,25765.75019662829,25765.75019662829,68454.85380088116,77633.89937616161,77633.89937616161,25765.75019662829,103399.6495727899,103399.6495727899,103399.6495727899,129730.95516858183,125217.9741822139,4512.980986367927,0.0,91610.02158643331,56665.22581438079,38827.55085783613,26331.30559579193,65158.85645362806,20031.605242626614,1461.7976512220491,0.0,0.8859891543664031,2.869329689862855,0.0014947054983599872,1.0,1.0,-4.062454343931051,352656.79624053364,1556791.5374184481,4.414466285676288,1556791.5374184481,4.414466285676288,0.7607524499593333,0.09257644492229075,4.028046144702076,101325.0,128416.22884086602,1.2673696406697856,1.0,0.0,4.028046144701742,1.284921710661605,1.2852340349338596,3.134857253387086,22743.04173672991,2319.144839137719,19331.585825124006,1971.273148845325,0.85,0.8500000153411135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.458772460541,4632.441516551485,5.662231323259773,5.104728873883017,-2.4415575969012204,7.546286470784238,3.3973746536076597,3.5,0.9706784724593314,0.6,0.0002430560637176212,1.0002089972426211,0.00024300527628493525,198.6032457986756,0.0,1.0124714987149403e-05,28.693442273581407,0.005131922760392022,8.157368204065425e-05,0.00016148238167696695,0.0006504584849512158,0.09257644492223772,0.09257644492223772,0.09257644492223772,0.0925764449224488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.2091011997,595.6832801469134,0.0,0.09257644492223772,0.09257644492229075,0.09257644492229075,0.3750032865420091,0.3750032865420091,0.5,10.000090696254667,0.0,0.0,0.0,0.0,0.0,0.0,26331.30559579193,20031.605242626614,0.7607524499593333,1.0505840268943145,0.6551542787530907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491696785085153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.15284703077,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.277975956295,1461.7976512220491,0.3750032865420091,6.17534620354742,3.3973746536076597,,,,
439.0,-29.615245036546572,5.104597949815563,35.02693522546854,24.079396481998288,4.904962192718319,-26.163233636543755,-39.701883600186534,1.452807739649967,-5.144728716615191,-5.144728716607355,40.052226968154955,42687.536219018635,25765.71088809341,25765.71088809341,68453.24710711205,77632.84339418754,77632.84339418754,25765.71088809341,103398.55428228095,103398.55428228095,103398.55428228095,129729.41109581717,125216.44582817322,4512.965267643938,0.0,91609.8172110306,56664.51003555482,38828.11908386198,26330.856813536207,65158.97589739819,20031.363578188913,1461.778837999153,0.0,0.8859906916522038,2.8693523988423295,0.0014947054983599872,1.0,1.0,-4.065718003617292,352659.7500080145,1556786.33669106,4.414414564337668,1556786.33669106,4.414414564337668,0.7607562382053272,0.09257614677926873,4.028046144702076,101325.0,128416.18212862375,1.2673691796557982,1.0,0.0,4.028046144700434,1.2849223087304587,1.2852345678867823,3.134855794263472,22742.990998631245,2319.1396652915364,19331.541669387283,1971.268646213262,0.85,0.8499999701248936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.567402091706,4632.441516551485,5.6620875181960795,5.104597949815563,-2.4413767737111143,7.545974723526678,3.3975098262392285,3.5,0.9707170932112081,0.6,0.00024300527628493525,1.0002082598195756,0.0002429546785874076,198.60489871676452,0.0,1.0086548977211732e-05,28.58527980141805,0.005142009309369234,8.155785368668999e-05,0.00016144742259824524,0.0006503176681689485,0.09257614677978006,0.09257614677978006,0.09257614677978006,0.09257614677615866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.62653654156,595.6834636513307,0.0,0.09257614677978006,0.09257614677926873,0.09257614677926873,0.3750032908608506,0.3750032908608506,0.5,10.000090696239386,0.0,0.0,0.0,0.0,0.0,0.0,26330.856813536207,20031.363578188913,0.7607562382053272,1.0505574429975872,0.6551290229950216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491817087728067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.044684558605,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.25058393568,1461.778837999153,0.3750032908608506,6.17534620354742,3.3975098262392285,,,,
