time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
440.0,-29.617244796114857,5.104466864454627,35.02687433926663,24.07919088089841,4.9050082240505475,-26.165028874132517,-39.703598886821396,1.452649797055077,-5.144537905510333,-5.144537905501051,40.05211373520062,42685.98422255162,25765.73024331251,25765.73024331251,68451.71446586413,77631.81726852317,77631.81726852317,25765.73024331251,103397.54751183568,103397.54751183568,103397.54751183568,129727.99845213458,125215.04767281243,4512.950779322143,0.0,91609.61561981242,56663.78257389689,38828.70338435059,26330.45094029889,65159.154324649484,20031.144041081017,1461.7619289803554,0.0,0.8859920805956094,2.869372588160677,0.0014947054983599872,1.0,1.0,-4.068724558192912,352662.37604280765,1556781.4490728544,4.414367834021188,1556781.4490728544,4.414367834021188,0.7607596271897967,0.09257587241260021,4.028046144702076,101325.0,128416.1304612091,1.2673686697380617,1.0,0.0,4.028046144701944,1.284923152269141,1.2852353466129218,3.1348537362632554,22742.940951732344,2319.1345619281146,19331.49641393645,1971.2640314415678,0.85,0.8499998507213271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.675933611943,4632.441516551485,5.661956733285079,5.104466864454627,-2.441213583083113,7.545680447537741,3.3976448789353513,3.5,0.9707556796958147,0.6,0.0002429546785874076,1.0002075050778942,0.0002429042747169616,198.6065456422714,0.0,1.0048950592780134e-05,28.4787259799389,0.005152058259962014,8.15420641751511e-05,0.0001614126144122565,0.0006501774591895725,0.0925758724125067,0.0925758724125067,0.0925758724125067,0.09257587241298985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.0790437505,595.6836361082663,0.0,0.0925758724125067,0.09257587241260021,0.09257587241260021,0.37500329517963643,0.37500329517963643,0.5,10.000090696241724,0.0,0.0,0.0,0.0,0.0,0.0,26330.45094029889,20031.144041081017,0.7607596271897967,1.0505310447218172,0.6551034104873835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491936965863783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.93813073713,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.223267795944,1461.7619289803554,0.37500329517963643,6.17534620354742,3.3976448789353513,,,,
441.0,-29.619237457816713,5.104336249923105,35.02681347442115,24.079031799361132,4.905105578826342,-26.166812594379554,-39.70530104180796,1.4525387431632046,-5.144317126727515,-5.14431712670208,40.05199257897584,42684.40870194959,25765.67374378142,25765.67374378142,68450.08244573101,77630.77179972189,77630.77179972189,25765.67374378142,103396.4455435033,103396.4455435033,103396.4455435033,129726.43803196275,125213.50318704115,4512.934844921603,0.0,91609.41264555026,56663.04954756221,38829.29233109783,26329.992488459447,65159.28481955727,20030.897592528232,1461.7426609501003,0.0,0.8859936517911936,2.8693959484355096,0.0014947054983599872,1.0,1.0,-4.071993791683099,352665.4145264473,1556776.2194645144,4.414314972039221,1556776.2194645144,4.414314972039221,0.7607635133700803,0.0925755699799784,4.028046144702076,101325.0,128416.07935055545,1.267368165315129,1.0,0.0,4.028046144702373,1.2849237760062575,1.2852359057330829,3.134852214519579,22742.890561479875,2319.129423552373,19331.453462311736,1971.2596515947585,0.85,0.8499998454485744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.784248953803,4632.441516551485,5.6618095550684,5.104336249923105,-2.441028323907239,7.545364573830344,3.3977796647678287,3.5,0.9707941899336653,0.6,0.0002429042747169616,1.0002067718673404,0.00024285405932962281,198.6081867460947,0.0,1.0010538596277679e-05,28.36986638185094,0.005162068798558291,8.152639833609685e-05,0.00016137787638086478,0.0006500375327961505,0.09257556998019859,0.09257556998019859,0.09257556998019859,0.09257556997989817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.493241373,595.6838206324331,0.0,0.09257556998019859,0.0925755699799784,0.0925755699799784,0.3750032994984482,0.3750032994984482,0.5,10.000090696224197,0.0,0.0,0.0,0.0,0.0,0.0,26329.992488459447,20030.897592528232,0.7607635133700803,1.0505038941923135,0.6550779189819784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492056409524945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82927113904,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.196031111373,1461.7426609501003,0.3750032994984482,6.17534620354742,3.3977796647678287,,,,
442.0,-29.621222766921623,5.104205564748127,35.02675288883112,24.078830738458805,4.905154889563347,-26.1685944499598,-39.707010391261406,1.452385151185213,-5.144122475731024,-5.14412247568261,40.051878906419006,42682.89511090078,25765.682220997565,25765.682220997565,68448.57733189836,77629.7509782364,77629.7509782364,25765.682220997565,103395.43319923397,103395.43319923397,103395.43319923397,129725.0137643716,125212.09354426923,4512.920220102369,0.0,91609.21203100112,56662.35616387446,38829.83985236296,26329.58056513763,65159.42041750059,20030.675052610604,1461.7254674919823,0.0,0.885995061966951,2.8694165442927084,0.0014947054983599872,1.0,1.0,-4.075009504982177,352668.0934416213,1556771.3128948626,4.4142675275855705,1556771.3128948626,4.4142675275855705,0.7607669633420877,0.0925752929015545,4.028046144702076,101325.0,128416.03848430295,1.2673677619965749,1.0,0.0,4.028046144702114,1.2849245983996196,1.2852366637998727,3.134850208112623,22742.84075704817,2319.1243449137237,19331.417327589937,1971.2559668785914,0.85,0.8500001180195131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.892501148783,4632.441516551485,5.661676740220414,5.104205564748127,-2.4408623575747743,7.545067922322901,3.3979143741582436,3.5,0.9708326783309268,0.6,0.00024285405932962281,1.0002060121855,0.00024280403873895397,198.60982181818719,0.0,9.973187026111455e-06,28.26401203199986,0.005172041985584403,8.151066908238703e-05,0.00016134339024723577,0.0006498986210585405,0.09257529290151445,0.09257529290151445,0.09257529290151445,0.09257529290178147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.9436233039,595.6839937587127,0.0,0.09257529290151445,0.0925752929015545,0.0925752929015545,0.37500330381720104,0.37500330381720104,0.5,10.000090696226382,0.0,0.0,0.0,0.0,0.0,0.0,26329.58056513763,20030.675052610604,0.7607669633420877,1.050478609130083,0.6550533267087957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449217543110449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.72341678919,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.168869962075,1461.7254674919823,0.37500330381720104,6.17534620354742,3.3979143741582436,,,,
443.0,-29.623201100420914,5.104075325053407,35.02669235647955,24.078652273770444,4.905228566744881,-26.17036762939391,-39.708707098010905,1.4522541977968262,-5.14390335278938,-5.1439033528021065,40.05175927128515,42681.35918743014,25765.628763366018,25765.628763366018,68446.98795079616,77628.72280715899,77628.72280715899,25765.628763366018,103394.351570525,103394.351570525,103394.351570525,129723.47786366052,125210.57340610928,4512.904457551239,0.0,91609.011067429,56661.64744766522,38830.40402195976,26329.126293135516,65159.530315095275,20030.43092977619,1461.7063632302543,0.0,0.885996619119144,2.8694397296453893,0.0014947054983599872,1.0,1.0,-4.078207358193765,352671.1091749249,1556766.148969134,4.414215138323049,1556766.148969134,4.414215138323049,0.7607708173361791,0.09257499368682451,4.028046144702076,101325.0,128415.99260720206,1.2673673092247921,1.0,0.0,4.02804614470174,1.2849253144606012,1.2852373157586925,3.1348484611286604,22742.79086596825,2319.1192574394163,19331.376418175183,1971.2517952792425,0.85,0.8500001838869379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.000559570435,4632.441516551485,5.661530563687299,5.104075325053407,-2.4406783640319163,7.544753689085324,3.398048844546997,3.5,0.9708710984419991,0.6,0.00024280403873895397,1.0002052915918687,0.00024275420334211704,198.61145116877887,0.0,9.934580599980128e-06,28.154601420343685,0.005181976566184383,8.149505893976734e-05,0.00016130897979918664,0.0006497600141859388,0.09257499368638607,0.09257499368638607,0.09257499368638607,0.0925749936893256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.36517574923,595.6841759660467,0.0,0.09257499368638607,0.09257499368682451,0.09257499368682451,0.37500330813598565,0.37500330813598565,0.5,10.000090696221129,0.0,0.0,0.0,0.0,0.0,0.0,26329.126293135516,20030.43092977619,0.7607708173361791,1.0504524452494295,0.6550286501611309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492294015367164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.61400617753,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.141789687746,1461.7063632302543,0.37500330813598565,6.17534620354742,3.398048844546997,,,,
444.0,-29.625172099562974,5.103945267563284,35.026631986963956,24.078471154812746,4.9052983445948035,-26.172134603672482,-39.710395283158846,1.4521204997012016,-5.143696842462305,-5.143696842458119,40.05164290475835,42679.819698752035,25765.606898815127,25765.606898815127,68445.42659756716,77627.69997235868,77627.69997235868,25765.606898815127,103393.3068711738,103393.3068711738,103393.3068711738,129722.00096789641,125209.11167002238,4512.889297874027,0.0,91608.81076996739,56660.93049675187,38830.97808135057,26328.694096722607,65159.672178073175,20030.19808228696,1461.6882499990147,0.0,0.8859980997871558,2.8694615805953783,0.0014947054983599872,1.0,1.0,-4.081307235344752,352673.95134254807,1556761.1261409859,4.4141653224309785,1556761.1261409859,4.4141653224309785,0.7607744618363095,0.09257470617955631,4.028046144702076,101325.0,128415.94227601368,1.2673668124945836,1.0,0.0,4.028046144704356,1.2849260429829366,1.2852379804197922,3.134846683744558,22742.741140256476,2319.1141868279665,19331.333780874596,1971.247447484574,0.85,0.8500001675988206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.108549246468,4632.441516551485,5.6613914214551455,5.103945267563284,-2.4405036491586793,7.544448916721963,3.39818323151367,3.5,0.9709094947181914,0.6,0.00024275420334211704,1.0002045337313554,0.00024270456207241937,198.61307450214912,0.0,9.897880485353539e-06,28.05059329549193,0.005191874446669737,8.147952994082379e-05,0.00016127467340129327,0.0006496218264321657,0.09257470617949345,0.09257470617949345,0.09257470617949345,0.09257470617962969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.80253230565,595.6843531951309,0.0,0.09257470617949345,0.09257470617955631,0.09257470617955631,0.3750033124547658,0.3750033124547658,0.5,10.000090696225703,0.0,0.0,0.0,0.0,0.0,0.0,26328.694096722607,20030.19808228696,0.7607744618363095,1.0504261962907737,0.6550035976564379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492412184811028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.50999805268,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.114782981083,1461.6882499990147,0.3750033124547658,6.17534620354742,3.39818323151367,,,,
445.0,-29.62713615531425,5.103815436407126,35.02657176263538,24.07829090896996,4.905368157677421,-26.173895308200155,-39.71207864871246,1.4519874821461405,-5.14348842013942,-5.143488420127395,40.05152635469165,42678.29059012817,25765.57973873872,25765.57973873872,68443.87032886689,77626.68032375925,77626.68032375925,25765.57973873872,103392.26006249798,103392.26006249798,103392.26006249798,129720.51899411701,125207.64492086678,4512.87407325023,0.0,91608.61105087656,56660.22131724903,38831.544148475026,26328.258931619035,65159.80308009406,20029.963767906404,1461.6699963006993,0.0,0.8859995908973729,2.869483633987797,0.0014947054983599872,1.0,1.0,-4.084409100133541,352676.8198428889,1556756.095403104,4.414115155332892,1556756.095403104,4.414115155332892,0.760778136523541,0.09257441737688088,4.028046144702076,101325.0,128415.89506268653,1.267366346535273,1.0,0.0,4.0280461447032305,1.2849267679206835,1.285238641744813,3.1348449151078164,22742.691558130635,2319.109130858207,19331.290466484694,1971.24303064601,0.85,0.8500001161724261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.216406957354,4632.441516551485,5.66125128643661,5.103815436407126,-2.440327541388698,7.544142977795824,3.398317456379239,3.5,0.9709478446797826,0.6,0.00024270456207241937,1.0002038164110043,0.0002426551049798105,198.6146921400496,0.0,9.85940519684556e-06,27.94155432786032,0.0052017338518665825,8.146404799924837e-05,0.00016124051407317102,0.0006494842310822174,0.09257441737688858,0.09257441737688858,0.09257441737688858,0.09257441737674524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.23900158436,595.6845307036481,0.0,0.09257441737688858,0.09257441737688088,0.09257441737688088,0.37500331677358184,0.37500331677358184,0.5,10.000090696223438,0.0,0.0,0.0,0.0,0.0,0.0,26328.258931619035,20029.963767906404,0.760778136523541,1.0504002021727425,0.654978814740558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492529917987318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.40095908505,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.08785726159,1461.6699963006993,0.37500331677358184,6.17534620354742,3.398317456379239,,,,
446.0,-29.629093132590818,5.103685829389399,35.026511670821286,24.078125645779096,4.905453850346811,-26.17564808203562,-39.71375321326775,1.4518695014167438,-5.143280265714907,-5.1432802657129315,40.051409729368885,42676.75575844443,25765.55284212691,25765.55284212691,68442.30860057134,77625.65717322691,77625.65717322691,25765.55284212691,103391.21001535382,103391.21001535382,103391.21001535382,129719.03410578435,125206.17525668687,4512.85884909748,0.0,91608.41124660998,56659.50983194718,38832.112682958665,26327.824090430528,65159.93677338919,20029.729583059685,1461.65175952571,0.0,0.8860010808945759,2.8695056591671437,0.0014947054983599872,1.0,1.0,-4.087524741960976,352679.6846744351,1556751.061429866,4.414065025795093,1556751.061429866,4.414065025795093,0.7607818068922743,0.09257412859885805,4.028046144702076,101325.0,128415.84634610487,1.2673658657399938,1.0,0.0,4.02804614470213,1.2849274221179052,1.2852392325487367,3.1348433190590446,22742.641954859122,2319.1040727321893,19331.25001789057,1971.238906037288,0.85,0.8500001915459217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.324143650398,4632.441516551485,5.661111366474021,5.103685829389399,-2.4401516403913077,7.543837469780707,3.3984515327597364,3.5,0.9709861522170675,0.6,0.0002426551049798105,1.0002030850366763,0.00024260583536483754,198.61630397097574,0.0,9.822905222651808e-06,27.838113400995223,0.005211556757089234,8.144864969866497e-05,0.00016120645528114552,0.0006493470406963058,0.09257412859874982,0.09257412859874982,0.09257412859874982,0.0925741285999522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.67510712513,595.6847083266866,0.0,0.09257412859874982,0.09257412859885805,0.09257412859885805,0.37500332109239914,0.37500332109239914,0.5,10.000090696219177,0.0,0.0,0.0,0.0,0.0,0.0,26327.824090430528,20029.729583059685,0.7607818068922743,1.050374079376373,0.6549539160368443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449264723822978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.297518158186,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.061004941384,1461.65175952571,0.37500332109239914,6.17534620354742,3.3984515327597364,,,,
447.0,-29.631049397586263,5.103556267272206,35.026451731105716,24.078003863710933,4.9055883951862445,-26.177395559602562,-39.71541943084446,1.4517953308081981,-5.143081007960291,-5.143081007951406,40.05129393410424,42675.189188011434,25765.54745404612,25765.54745404612,68440.73664205756,77624.61232729936,77624.61232729936,25765.54745404612,103390.15978134547,103390.15978134547,103390.15978134547,129717.56292394878,125204.71899930868,4512.843924640094,0.0,91608.21016572292,56658.78700742432,38832.69239810956,26327.40314260331,65160.09554071287,20029.502212617183,1461.6341769770072,0.0,0.8860025223073044,2.869526743099563,0.0014947054983599872,1.0,1.0,-4.090672170419396,352682.42707813065,1556746.0632963388,4.4140165309440516,1556746.0632963388,4.4140165309440516,0.7607853347375992,0.09257384580317783,4.028046144702076,101325.0,128415.78961216577,1.2673653058195486,1.0,0.0,4.02804614470122,1.2849278709304015,1.285239618158948,3.1348422240895233,22742.59203465468,2319.098982288007,19331.20598062528,1971.2344154859488,0.85,0.8500001209698875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.431759102262,4632.441516551485,5.6609763295952815,5.103556267272206,-2.4399823459956025,7.543538613267809,3.3985854603700676,3.5,0.9710244172485908,0.6,0.00024260583536483754,1.000203014361164,0.00024255659289308524,198.6179152381979,0.0,9.785748824003424e-06,27.732812167225703,0.005221342505913238,8.143333082241306e-05,0.00016117250454242448,0.0006492102855540907,0.0925738458054075,0.0925738458054075,0.0925738458054075,0.09257384579800326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.11522734596,595.6848846850633,0.0,0.0925738458054075,0.09257384580317783,0.09257384580317783,0.37500332541120945,0.37500332541120945,0.5,10.000090695976834,0.0,0.0,0.0,0.0,0.0,0.0,26327.40314260331,20029.502212617183,0.7607853347375992,1.050347395505197,0.6549282783256115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492764137450025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.19221692441,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.034228958102,1461.6341769770072,0.37500332541120945,6.17534620354742,3.3985854603700676,,,,
448.0,-29.63299169667094,5.103426269009343,35.0263922679197,24.077754956111335,4.90557823935927,-26.179144425266145,-39.71709713861344,1.451592765876428,-5.142905660579004,-5.14290566055963,40.051187803615136,42673.73115564876,25765.599791543944,25765.599791543944,68439.3309471927,77623.6385178522,77623.6385178522,25765.599791543944,103389.23830939614,103389.23830939614,103389.23830939614,129716.26627824386,125203.43584004481,4512.830438199047,0.0,91608.01410131215,56658.106739065945,38833.23040249578,26327.027968847724,65160.2583713435,20029.29889578498,1461.6185784139593,0.0,0.886003806131403,2.8695452971202675,0.0014947054983599872,1.0,1.0,-4.093408829896816,352684.84041489783,1556741.4823400099,4.4139733380903525,1556741.4823400099,4.4139733380903525,0.7607884535803006,0.09257359055449518,4.028046144702076,101325.0,128415.75152971793,1.2673649299750105,1.0,0.0,4.028046144702178,1.2849289204756842,1.2852406046824996,3.1348396635129685,22742.54335983723,2319.094018837955,19331.16518549387,1971.2302555402578,0.85,0.8500001464054469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.539210172694,4632.441516551485,5.660854186196573,5.103426269009343,-2.4398308606700767,7.54325712967942,3.3987191855136967,3.5,0.9710626244324848,0.6,0.00024255659289308524,1.0002015680952292,0.00024250771107568533,198.61951502517815,0.0,9.780437080617137e-06,27.717758686468965,0.005231122942993855,8.141790899858757e-05,0.0001611386838944977,0.0006490740544235979,0.09257359055442978,0.09257359055442978,0.09257359055442978,0.092573590554491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.60207658197,595.6850463240767,0.0,0.09257359055442978,0.09257359055449518,0.09257359055449518,0.37500332972905953,0.37500332972905953,0.5,10.000090695980383,0.0,0.0,0.0,0.0,0.0,0.0,26327.027968847724,20029.29889578498,0.7607884535803006,1.0503231978787133,0.6549042656100951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449288099591927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.17716344366,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16546.007402011604,1461.6185784139593,0.37500332972905953,6.17534620354742,3.3987191855136967,,,,
449.0,-29.634927492145422,5.1032973704453894,35.026332570783616,24.07760932054373,4.90568323395248,-26.18087617720259,-39.718753297906346,1.4514942051748763,-5.142656794113691,-5.14265679412988,40.05106212726783,42672.211953246835,25765.467827674165,25765.467827674165,68437.679780921,77622.61681066349,77622.61681066349,25765.467827674165,103388.08463833765,103388.08463833765,103388.08463833765,129714.60834441801,125201.79494953158,4512.813394886434,0.0,91607.81527665166,56657.41041916462,38833.7831749856,26326.523706080367,65160.30688106596,20029.029475763582,1461.5971895674047,0.0,0.8860055374473312,2.86957163057355,0.0014947054983599872,1.0,1.0,-4.09678374064049,352688.2656299669,1556736.0577295865,4.413915089998716,1556736.0577295865,4.413915089998716,0.7607927920668722,0.0925732662840603,4.028046144702076,101325.0,128415.70259043193,1.2673644469818104,1.0,0.0,4.02804614470314,1.2849294826155697,1.2852411041457847,3.134838292061513,22742.49399976206,2319.0889855110627,19331.118717609686,1971.2255171347695,0.85,0.849999948018539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.646380328792,4632.441516551485,5.660691906784943,5.1032973704453894,-2.439625114198139,7.542922484643528,3.3988525631498527,3.5,0.9711007323285293,0.6,0.00024250771107568533,1.0002008962813265,0.0002424590019638167,198.62110947793064,0.0,9.70888286552006e-06,27.51497404088385,0.005240831825859375,8.14026879006602e-05,0.00016110502317502514,0.0006489384674922986,0.09257326628444759,0.09257326628444759,0.09257326628444759,0.09257326628116648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.9944199461,595.6852377317415,0.0,0.09257326628444759,0.0925732662840603,0.0925732662840603,0.37500333404712505,0.37500333404712505,0.5,10.000090695977677,0.0,0.0,0.0,0.0,0.0,0.0,26326.523706080367,20029.029475763582,0.7607927920668722,1.0502970758845116,0.6548804632110529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492997021905203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.97437879807,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.980789640023,1461.5971895674047,0.37500333404712505,6.17534620354742,3.3988525631498527,,,,
450.0,-29.636862645239656,5.103168334035153,35.02627318439218,24.077405710145854,4.905723112419855,-26.182614095345432,-39.720414102170594,1.4513369161174952,-5.1424668654406105,-5.142466865442864,40.05095169865728,42670.71477854369,25765.48436922031,25765.48436922031,68436.199147764,77621.62392914372,77621.62392914372,25765.48436922031,103387.10829836404,103387.10829836404,103387.10829836404,129713.23077709047,125200.43161017894,4512.799166911523,0.0,91607.61941940576,56656.71025372977,38834.343517417765,26326.12247872644,65160.46599614421,20028.812723588213,1461.5804300697891,0.0,0.8860069115324043,2.869591727736076,0.0014947054983599872,1.0,1.0,-4.099681192277444,352690.87968616147,1556731.291274668,4.413868860629201,1556731.291274668,4.413868860629201,0.760796153697646,0.09257299669151157,4.028046144702076,101325.0,128415.6588290226,1.2673640150902798,1.0,0.0,4.028046144700142,1.2849303192042372,1.285241878346269,3.1348362510401824,22742.44537637522,2319.0840273054737,19331.081859578873,1971.2217586616096,0.85,0.8500001446484703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.753641267317,4632.441516551485,5.660562148096966,5.103168334035153,-2.4394627501923374,7.54263108422749,3.3989860558647425,3.5,0.9711388731042121,0.6,0.0002424590019638167,1.0002008327878988,0.00024241031802383253,198.6227034240392,0.0,9.674657841034019e-06,27.41798032149041,0.005250506483700409,8.1387426754219e-05,0.0001610715752095977,0.0006488037375441104,0.09257299669299633,0.09257299669299633,0.09257299669299633,0.09257299668617336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.4604881689,595.6854059165263,0.0,0.09257299669299633,0.09257299669151157,0.09257299669151157,0.3750033383653379,0.3750033383653379,0.5,10.000090695863703,0.0,0.0,0.0,0.0,0.0,0.0,26326.12247872644,20028.812723588213,0.760796153697646,1.050271788292822,0.6548558873269672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493112661150933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.87738507868,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.95424281413,1461.5804300697891,0.3750033383653379,6.17534620354742,3.3989860558647425,,,,
451.0,-29.638783796103084,5.103039852003877,35.026213781171876,24.07726499894636,4.905831644560165,-26.184332073002203,-39.72205688534302,1.451243299955248,-5.142244000781545,-5.142244000784058,40.0508324403315,42669.2034779849,25765.41784375324,25765.41784375324,68434.62132173814,77620.60778897197,77620.60778897197,25765.41784375324,103386.02563272521,103386.02563272521,103386.02563272521,129711.68899190493,125198.9056524542,4512.783339450729,0.0,91607.4204700088,56656.01615937216,38834.89367848516,26325.663359179718,65160.55703766488,20028.56630551367,1461.5610747890219,0.0,0.8860084863450237,2.8696153101374176,0.0014947054983599872,1.0,1.0,-4.102873709118512,352693.94707148965,1556726.1437122908,4.413815878152138,1556726.1437122908,4.413815878152138,0.7608000616071746,0.09257269606750133,4.028046144702076,101325.0,128415.6065491709,1.2673634991282596,1.0,0.0,4.028046144701692,1.284930857799737,1.2852423545136094,3.13483493703275,22742.39598533306,2319.0789908208267,19331.039415499552,1971.2174305700269,0.85,0.8500001243477799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.860694497444,4632.441516551485,5.660414404794942,5.103039852003877,-2.4392761074330775,7.542315959436955,3.3991192921650635,3.5,0.9711769406185896,0.6,0.00024241031802383253,1.0001993826171367,0.00024236199525492415,198.62428585901438,0.0,9.669735772986082e-06,27.404031180642555,0.005260176219473395,8.1372333805713e-05,0.00016103798421811954,0.0006486684314803902,0.09257269606738663,0.09257269606738663,0.09257269606738663,0.09257269606798602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.8838634801,595.6855875492314,0.0,0.09257269606738663,0.09257269606750133,0.09257269606750133,0.3750033426832224,0.3750033426832224,0.5,10.00009069586639,0.0,0.0,0.0,0.0,0.0,0.0,26325.663359179718,20028.56630551367,0.7608000616071746,1.0502461064318518,0.6548317788830555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493228263780968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.863435937834,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.927644330735,1461.5610747890219,0.3750033426832224,6.17534620354742,3.3991192921650635,,,,
452.0,-29.640698537218146,5.102911193307952,35.02615468421124,24.07709100460636,4.90590201178163,-26.186048363742437,-39.72369544263927,1.4511156975015627,-5.142056336787334,-5.142056336771018,40.050722470158604,42667.702747464915,25765.43904351114,25765.43904351114,68433.14179097605,77619.61163090645,77619.61163090645,25765.43904351114,103385.0506744176,103385.0506744176,103385.0506744176,129710.31665530101,125197.5474464655,4512.769208835513,0.0,91607.22459364466,56655.315710330935,38835.45431479302,26325.26598088341,65160.72029567644,20028.351481666992,1461.5444897734253,0.0,0.8860098471407568,2.869635167902599,0.0014947054983599872,1.0,1.0,-4.105774566714899,352696.52999065653,1556721.3970678756,4.413770096091151,1556721.3970678756,4.413770096091151,0.7608033854704814,0.09257242837823806,4.028046144702076,101325.0,128415.55989260474,1.2673630386637527,1.0,0.0,4.028046144702504,1.2849315546806,1.2852429894687292,3.13483323685933,22742.34735719994,2319.074032131252,19330.995198714798,1971.2129217127967,0.85,0.8499999975857747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4551.967707624971,4632.441516551485,5.660285990243654,5.102911193307952,-2.439115450964269,7.542026644272221,3.399252480642354,3.5,0.971214994469244,0.6,0.00024236199525492415,1.000198720446158,0.00024231384254002432,198.62586303636436,0.0,9.598075465158293e-06,27.2009458682586,0.005269774294938553,8.135728225950514e-05,0.00016100471299541902,0.0006485344134600617,0.09257242837820195,0.09257242837820195,0.09257242837820195,0.09257242837826163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.3521479602,595.6857550358168,0.0,0.09257242837820195,0.09257242837823806,0.09257242837823806,0.3750033470013109,0.3750033470013109,0.5,10.000090695868058,0.0,0.0,0.0,0.0,0.0,0.0,26325.26598088341,20028.351481666992,0.7608033854704814,1.0502207692065175,0.6548071070094664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493343031681567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.66035062545,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.9012618536,1461.5444897734253,0.3750033470013109,6.17534620354742,3.399252480642354,,,,
453.0,-29.642606302765138,5.102782775642327,35.02609572027396,24.076924204733245,4.905979471858476,-26.187757654961374,-39.72532918034119,1.4509952039600882,-5.1418491775368125,-5.141849177531797,40.050608114255,42666.21212512713,25765.410119875112,25765.410119875112,68431.62224500225,77618.61571448993,77618.61571448993,25765.410119875112,103384.02583436505,103384.02583436505,103384.02583436505,129708.8611327365,125196.10692998386,4512.754202752653,0.0,91607.02889817793,56654.625308900286,38836.00398808627,26324.835298371458,65160.839286457725,20028.11974572647,1461.5263937982354,0.0,0.886011323684358,2.86965708869485,0.0014947054983599872,1.0,1.0,-4.1088004030289085,352699.3812506412,1556716.4611343278,4.413720419963163,1556716.4611343278,4.413720419963163,0.7608070295112341,0.09257214361442298,4.028046144702076,101325.0,128415.51061926213,1.2673625523736702,1.0,0.0,4.028046144704574,1.284932217946412,1.285243591019104,3.134831618697933,22742.298773976287,2319.069078021168,19330.95732256677,1971.209059420574,0.85,0.8500001479484093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.074504207583,4632.441516551485,5.66014683987698,5.102782775642327,-2.438940497963863,7.541723273606189,3.3993854016890896,3.5,0.9712529719111684,0.6,0.00024231384254002432,1.0001979995139514,0.00024226587401472238,198.62743448979248,0.0,9.564374554523116e-06,27.10543748751851,0.005279338669493076,8.134227754768901e-05,0.0001609715649923353,0.0006484008917740358,0.09257214361443719,0.09257214361443719,0.09257214361443719,0.09257214361425918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.7992271628,595.6859292018627,0.0,0.09257214361443719,0.09257214361442298,0.09257214361442298,0.37500335131955853,0.37500335131955853,0.5,10.000090695869716,0.0,0.0,0.0,0.0,0.0,0.0,26324.835298371458,20028.11974572647,0.7608070295112341,1.0501955314627798,0.6547830352147472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493457418393496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.564842244705,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.874943746723,1461.5263937982354,0.37500335131955853,6.17534620354742,3.3993854016890896,,,,
454.0,-29.644507334530175,5.102654522112476,35.0260369108002,24.07676704404878,4.9060668751018515,-26.189459900701845,-39.72695422181857,1.450884324339193,-5.141645893060627,-5.141645893051699,40.05049464299343,42664.71481548787,25765.39042358088,25765.39042358088,68430.10523906874,77617.61862395077,77617.61862395077,25765.39042358088,103383.00904753164,103383.00904753164,103383.00904753164,129707.4203181255,125194.68094643456,4512.739371690948,0.0,91606.83336625234,56653.92955746444,38836.5597875421,26324.411270593864,65160.97105813597,20027.891381900426,1461.5085987506113,0.0,0.886012777158412,2.8696785996019485,0.0014947054983599872,1.0,1.0,-4.111809122001887,352702.1791973085,1556711.563395155,4.413671520085222,1556711.563395155,4.413671520085222,0.7608106094388871,0.09257186226246653,4.028046144702076,101325.0,128415.45923022798,1.2673620452033356,1.0,0.0,4.028046144700654,1.2849328358462633,1.2852441474291467,3.1348301112168127,22742.250231353246,2319.0641280511945,19330.909789647827,1971.2042124117643,0.85,0.8499998721761303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.181185256054,4632.441516551485,5.660009866705605,5.102654522112476,-2.4387684197453923,7.541422941857869,3.3995181810154724,3.5,0.9712909088615636,0.6,0.00024226587401472238,1.0001973036455267,0.0002422180835038346,198.62900041822692,0.0,9.527865116981443e-06,27.00196974152541,0.005288866534610057,8.132735524221899e-05,0.0001609385187725034,0.000648267780075645,0.09257186226278609,0.09257186226278609,0.09257186226278609,0.09257186225935143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.25058389676,595.6861020204643,0.0,0.09257186226278609,0.09257186226246653,0.09257186226246653,0.37500335563793347,0.37500335563793347,0.5,10.000090695851966,0.0,0.0,0.0,0.0,0.0,0.0,26324.411270593864,20027.891381900426,0.7608106094388871,1.0501701268082098,0.6547587324538616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493571390096676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.461374498715,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.848701559025,1461.5085987506113,0.37500335563793347,6.17534620354742,3.3995181810154724,,,,
455.0,-29.646401520901215,5.102526338473235,35.02597832944954,24.07657370148229,4.906112785584015,-26.191160107625347,-39.72857891404999,1.4507367663763766,-5.1414474605210785,-5.1414474605214835,40.05038360590269,42663.2457424908,25765.382036708404,25765.382036708404,68428.6277791992,77616.64310298012,77616.64310298012,25765.382036708404,103382.02513968851,103382.02513968851,103382.02513968851,129706.02222220226,125193.29734965072,4512.724872551533,0.0,91606.63991592117,56653.24255540979,38837.108178345974,26323.997082513742,65161.10526085972,20027.668265440807,1461.4912208525911,0.0,0.886014196924674,2.86969959721558,0.0014947054983599872,1.0,1.0,-4.114708989440203,352704.91038017214,1556706.7707327153,4.4136237543582215,1556706.7707327153,4.4136237543582215,0.7608141044334258,0.09257158722818477,4.028046144702076,101325.0,128415.41318609877,1.2673615907831115,1.0,0.0,4.028046144703511,1.2849336250071897,1.2852448753704384,3.134828185914691,22742.202205505426,2319.0592307776283,19330.867676708105,1971.1999180870232,0.85,0.84999981541051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.287732461848,4632.441516551485,5.659875550699132,5.102526338473235,-2.4385999701163454,7.541126308589581,3.3996507958267053,3.5,0.9713287988076301,0.6,0.0002422180835038346,1.0001965961597212,0.00024217047371870364,198.6305607294987,0.0,9.492581407119282e-06,26.901975707776046,0.005298359116017177,8.131243867354333e-05,0.00016090564483029125,0.0006481353623194562,0.0925715872281499,0.0925715872281499,0.0925715872281499,0.09257158722880633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.7137101168,595.6862711317148,0.0,0.0925715872281499,0.09257158722818477,0.09257158722818477,0.37500335995633244,0.37500335995633244,0.5,10.000090695844882,0.0,0.0,0.0,0.0,0.0,0.0,26323.997082513742,20027.668265440807,0.7608141044334258,1.0501452899741126,0.6547348387001242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493684961217261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.361380464965,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.82253067924,1461.4912208525911,0.37500335995633244,6.17534620354742,3.3996507958267053,,,,
456.0,-29.648288674567066,5.102398662828584,35.02591976483031,24.076420033257477,4.906202300608683,-26.192849623692553,-39.730198158044345,1.4506291677999832,-5.141228112152589,-5.141228112157489,40.050266925940974,42661.78476342472,25765.32107735841,25765.32107735841,68427.10584078313,77615.65168595852,77615.65168595852,25765.32107735841,103380.97276331694,103380.97276331694,103380.97276331694,129704.51886438549,125191.8095099162,4512.709354469296,0.0,91606.44533244942,56652.578410016955,38837.62991381386,26323.54610106856,65161.17601488242,20027.426280737625,1461.4721934464517,0.0,0.8860157442792435,2.869722808228892,0.0014947054983599872,1.0,1.0,-4.1177999302864805,352707.9294633337,1556701.734521552,4.413571696247848,1556701.734521552,4.413571696247848,0.7608179461780282,0.09257129242957961,4.028046144702076,101325.0,128415.37014847866,1.2673611660348252,1.0,0.0,4.028046144703393,1.284934226814417,1.2852454161448146,3.134826717697704,22742.153898344888,2319.054304818148,19330.8303387361,1971.196110673482,0.85,0.8499999791199613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.394123209434,4632.441516551485,5.659729887181622,5.102398662828584,-2.438416076440805,7.540814739269389,3.3997832179657217,3.5,0.9713666337044919,0.6,0.00024217047371870364,1.0001958691982082,0.00024212304927117518,198.63211526907713,0.0,9.456758316772227e-06,26.80045306973249,0.005307815874333949,8.129757464242947e-05,0.00016087289907627415,0.0006480034609112322,0.09257129242959033,0.09257129242959033,0.09257129242959033,0.09257129242933419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.1495526462,595.6864488370741,0.0,0.09257129242959033,0.09257129242957961,0.09257129242957961,0.3750033642747932,0.3750033642747932,0.5,10.000090695848273,0.0,0.0,0.0,0.0,0.0,0.0,26323.54610106856,20027.426280737625,0.7608179461780282,1.0501207931722225,0.6547117067635647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449379812506922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.25985782692,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.79643356779,1461.4721934464517,0.3750033642747932,6.17534620354742,3.3997832179657217,,,,
457.0,-29.650169017410683,5.102271025570381,35.025861410804126,24.076260078605287,4.906283820140416,-26.19453382461458,-39.7318052482791,1.450515053347079,-5.1410313016141345,-5.141031301620847,40.05015587277806,42660.302782614126,25765.31647098437,25765.31647098437,68425.6192535985,77614.66711322044,77614.66711322044,25765.31647098437,103379.9835842048,103379.9835842048,103379.9835842048,129703.11787102612,125190.42297533316,4512.69489569296,0.0,91606.25160730458,56651.88727681766,38838.18258942992,26323.134286821314,65161.316876251236,20027.20427924772,1461.4549301142406,0.0,0.886017155771681,2.8697436344594784,0.0014947054983599872,1.0,1.0,-4.120726327357943,352710.6383559167,1556696.9411890921,4.413524209094723,1556696.9411890921,4.413524209094723,0.7608214151486643,0.09257101822606209,4.028046144702076,101325.0,128415.31937188156,1.2673606649087743,1.0,0.0,4.028046144701679,1.2849348587290346,1.285245987271973,3.134825176029803,22742.105804272014,2319.049400587562,19330.790570109468,1971.1920554021474,0.85,0.8500000279867775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.500463778481,4632.441516551485,5.659596671320202,5.102271025570381,-2.43824879494934,7.540519820519721,3.3999155797103735,3.5,0.971404451345821,0.6,0.00024212304927117518,1.0001951652356866,0.00024207580448973792,198.63366421950366,0.0,9.420018328044623e-06,26.69633194167846,0.005317235892661993,8.128282466168022e-05,0.00016084022460949494,0.0006478718466512921,0.09257101822598406,0.09257101822598406,0.09257101822598406,0.09257101822607075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.61260134564,595.6866179726459,0.0,0.09257101822598406,0.09257101822606209,0.09257101822606209,0.3750033685933454,0.3750033685933454,0.5,10.000090695849718,0.0,0.0,0.0,0.0,0.0,0.0,26323.134286821314,20027.20427924772,0.7608214151486643,1.0500957091390057,0.6546875481910671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449391087044361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.15573669886,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.77041420532,1461.4549301142406,0.3750033685933454,6.17534620354742,3.3999155797103735,,,,
458.0,-29.65204251164615,5.102143522757333,35.02580324725246,24.076082102861278,4.906344232894831,-26.19621397430599,-39.73341164002193,1.4503826319545614,-5.140830288234952,-5.140830288246617,40.05004466033794,42658.84782468123,25765.30033756611,25765.30033756611,68424.14816224734,77613.6951956249,77613.6951956249,25765.30033756611,103378.995533191,103378.995533191,103378.995533191,129701.71173523557,125189.03142031508,4512.680314920496,0.0,91606.05920594062,56651.211835300885,38838.719300710814,26322.716202044572,65161.43550275538,20026.97923894445,1461.4373650777632,0.0,0.8860185893456322,2.869764905552345,0.0014947054983599872,1.0,1.0,-4.123634557247954,352713.4051130935,1556692.140991878,4.41347597915294,1556692.140991878,4.41347597915294,0.7608249500250619,0.0925707415518908,4.028046144702076,101325.0,128415.27588885263,1.2673602357646447,1.0,0.0,4.02804614470238,1.2849355759366714,1.2852466439436105,3.1348234262762755,22742.058038840074,2319.044529869025,19330.746742312785,1971.1875862106617,0.85,0.8499998860832527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.6066410392195,4632.441516551485,5.659461132729157,5.102143522757333,-2.4380784748082527,7.540221997565586,3.4000477402421967,3.5,0.9714422114977704,0.6,0.00024207580448973792,1.00019445731875,0.00024202874022985238,198.63520754942164,0.0,9.38440405213277e-06,26.595401083744267,0.005326620296714126,8.126808356395851e-05,0.00016080772092577942,0.0006477409203134131,0.09257074155181343,0.09257074155181343,0.09257074155181343,0.09257074155206733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.07488002366,595.6867873507164,0.0,0.09257074155181343,0.0925707415518908,0.0925707415518908,0.3750033729119629,0.3750033729119629,0.5,10.000090695854377,0.0,0.0,0.0,0.0,0.0,0.0,26322.716202044572,20026.97923894445,0.7608249500250619,1.050071221333882,0.6546640278186839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494023210578162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.05480584093,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.7444683812,1461.4373650777632,0.3750033729119629,6.17534620354742,3.4000477402421967,,,,
459.0,-29.653909201390174,5.102016377399438,35.025745163647606,24.075927421823167,4.906429884305983,-26.197885470549753,-39.735009195841826,1.4502735967966984,-5.140618722481747,-5.140618722437114,40.0499306398773,42657.38551128892,25765.25744294773,25765.25744294773,68422.64295423665,77612.71534559294,77612.71534559294,25765.25744294773,103377.97278854068,103377.97278854068,103377.97278854068,129700.2523997426,125187.58717639078,4512.665223351827,0.0,91605.86637669234,56650.53654259974,38839.25537121401,26322.279611201924,65161.534982415935,20026.74471048001,1461.41896919525,0.0,0.8860200871393585,2.869787293424443,0.0014947054983599872,1.0,1.0,-4.126639988446129,352716.31713202177,1556687.219606578,4.413425588768296,1556687.219606578,4.413425588768296,0.7608286594584028,0.0925704549656166,4.028046144702076,101325.0,128415.22628145352,1.2673597461776809,1.0,0.0,4.02804614470102,1.2849361833410604,1.2852471910173262,3.1348219444085124,22742.01016718187,2319.039648318424,19330.71086784375,1971.1839280328911,0.85,0.8500000978690602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.71267833071,4632.441516551485,5.659319896373249,5.102016377399438,-2.4379003707864717,7.5399167481859095,3.4001797286028776,3.5,0.971479922457965,0.6,0.00024202874022985238,1.000193753949292,0.000241981855289733,198.63674529494372,0.0,9.34861903052296e-06,26.493986332502068,0.005335968915744649,8.125342600027923e-05,0.00016077531422957315,0.000647610384645697,0.09257045496559951,0.09257045496559951,0.09257045496559951,0.09257045496550542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.5235818112,595.6869610053548,0.0,0.09257045496559951,0.0925704549656166,0.0925704549656166,0.3750033772306456,0.3750033772306456,0.5,10.000090695857965,0.0,0.0,0.0,0.0,0.0,0.0,26322.279611201924,20026.74471048001,0.7608286594584028,1.0500465185895442,0.6546405870088874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494135143197344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.95339108969,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.718597079434,1461.41896919525,0.3750033772306456,6.17534620354742,3.4001797286028776,,,,
460.0,-29.655769053970015,5.10188931741106,35.02568726548933,24.07577591892334,4.906518229356518,-26.199550539922143,-39.7366019320674,1.4501676675984554,-5.140420330234747,-5.140420330206312,40.04981982321289,42655.93303229121,25765.247198605724,25765.247198605724,68421.18023089693,77611.73758335381,77611.73758335381,25765.247198605724,103376.98478195953,103376.98478195953,103376.98478195953,129698.85060306714,125186.19985935139,4512.650743715755,0.0,91605.67397035728,56649.86941929233,38839.78283451661,26321.86582110761,65161.64865562422,20026.52179695979,1461.4016018926527,0.0,0.8860215058270824,2.8698082874024236,0.0014947054983599872,1.0,1.0,-4.129557899518261,352719.04784621636,1556682.4365149802,4.4133778598588345,1556682.4365149802,4.4133778598588345,0.7608321512261658,0.09257018028588768,4.028046144702076,101325.0,128415.18046002874,1.2673592939553786,1.0,0.0,4.028046144701859,1.2849367758418968,1.285247723414252,3.134820498901886,22741.96240051581,2319.0347774740417,19330.667384525368,1971.1794939684162,0.85,0.8499999711584665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.818629885626,4632.441516551485,5.659185944609655,5.10188931741106,-2.437731991556364,7.539621308967424,3.400311612291175,3.5,0.9715176035117643,0.6,0.000241981855289733,1.0001930471563547,0.0002419351503969266,198.63827742892656,0.0,9.313071908663047e-06,26.393245789151077,0.005345281987653313,8.123881508911796e-05,0.00016074304020061506,0.0006474803833677783,0.09257018028580456,0.09257018028580456,0.09257018028580456,0.09257018028594902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.98777431477,595.6871297804886,0.0,0.09257018028580456,0.09257018028588768,0.09257018028588768,0.3750033815493762,0.3750033815493762,0.5,10.000090695864184,0.0,0.0,0.0,0.0,0.0,0.0,26321.86582110761,20026.52179695979,0.7608321512261658,1.0500222391931664,0.6546171546046279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494246670918949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.85265054634,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.69279964451,1461.4016018926527,0.3750033815493762,6.17534620354742,3.400311612291175,,,,
