time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
461.0,-29.657622280755476,5.1017623235312595,35.02562957781514,24.075606639403873,4.906585709758737,-26.201211745978338,-39.73818646101279,1.4500436210014065,-5.140223267984084,-5.140223267980092,40.049710099829184,42654.475331268106,25765.239265576132,25765.239265576132,68419.71459684423,77610.77226485428,77610.77226485428,25765.239265576132,103376.01153043042,103376.01153043042,103376.01153043042,129697.46675382135,125184.83036261694,4512.636391204422,0.0,91605.48288933343,56649.18595567991,38840.329926281694,26321.45522339094,65161.785149672636,20026.300650598325,1461.3843619678644,0.0,0.8860229137161576,2.8698291407595256,0.0014947054983599872,1.0,1.0,-4.1324244033424975,352721.76027047704,1556677.700622631,4.413330494350353,1556677.700622631,4.413330494350353,0.7608356179639211,0.09256990799331248,4.028046144702076,101325.0,128415.13224453191,1.2673588181054223,1.0,0.0,4.028046144702189,1.2849374527482083,1.2852483404683808,3.13481884747537,22741.914962870615,2319.0299401804505,19330.624144873782,1971.1750847510395,0.85,0.8499998428643214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.92443024807,4632.441516551485,5.659052694659439,5.1017623235312595,-2.4375646581990935,7.539326981730353,3.4004433098236806,3.5,0.9715552313781944,0.6,0.0002419351503969266,1.0001923622737707,0.00024188862015195493,198.6398041252706,0.0,9.277379454563815e-06,26.292093374233854,0.005354559367107876,8.122428187714823e-05,0.0001607108685197784,0.0006473507943528156,0.09256990799331648,0.09256990799331648,0.09256990799331648,0.09256990799343849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.4572530504,595.6872968904524,0.0,0.09256990799331648,0.09256990799331248,0.09256990799331248,0.3750033858681556,0.3750033858681556,0.5,10.000090695865767,0.0,0.0,0.0,0.0,0.0,0.0,26321.45522339094,20026.300650598325,0.7608356179639211,1.0499975474841325,0.6545934128921328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494357791773023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.75149813142,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.667076957783,1461.3843619678644,0.3750033858681556,6.17534620354742,3.4004433098236806,,,,
462.0,-29.65946875380184,5.101635620504304,35.02557199893404,24.075450526457303,4.906667096588403,-26.202865470103912,-39.73976983744649,1.4499327615095117,-5.140015685591891,-5.140015685606809,40.04959786340317,42653.042162711434,25765.204363234814,25765.204363234814,68418.24652594625,77609.8040034106,77609.8040034106,25765.204363234814,103375.0083666454,103375.0083666454,103375.0083666454,129696.03487054454,125183.41331675526,4512.621553789269,0.0,91605.29178211748,56648.52994145903,38840.84648962049,26321.026503899142,65161.87299351963,20026.0702661037,1461.3663024527884,0.0,0.886024384585692,2.8698511074997266,0.0014947054983599872,1.0,1.0,-4.135369952289864,352724.6175148477,1556672.8562743028,4.413281010103514,1556672.8562743028,4.413281010103514,0.7608392576610596,0.09256962626027726,4.028046144702076,101325.0,128415.08558796566,1.2673583576409144,1.0,0.0,4.028046144701443,1.284938067587914,1.28524889566525,3.13481734747226,22741.86751872298,2319.025102223795,19330.585629904897,1971.1711573172183,0.85,0.8499999225653024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.030074871666,4632.441516551485,5.658913721091781,5.101635620504304,-2.4373895907046865,7.53902521120899,3.400574815532292,3.5,0.9715928044377977,0.6,0.00024188862015195493,1.0001916640783854,0.00024184226767660607,198.64132527835213,0.0,9.242758747074385e-06,26.193978289208808,0.005363802125854951,8.120976163673063e-05,0.0001606788585152243,0.0006472218565773796,0.09256962626024728,0.09256962626024728,0.09256962626024728,0.0925696262603623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.914581142,595.6874678277245,0.0,0.09256962626024728,0.09256962626027726,0.09256962626027726,0.37500339018695567,0.37500339018695567,0.5,10.000090695867053,0.0,0.0,0.0,0.0,0.0,0.0,26321.026503899142,20026.0702661037,0.7608392576610596,1.0499736023970714,0.6545705364692831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449446851837071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.653383046396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.641425012713,1461.3663024527884,0.37500339018695567,6.17534620354742,3.400574815532292,,,,
463.0,-29.66131445957116,5.101509056227955,35.02551457636052,24.075300280842953,4.906755140870557,-26.204518017958716,-39.741349197551585,1.4498277217231545,-5.139815545682609,-5.139815545631712,40.04948721545382,42651.595697885336,25765.187713152456,25765.187713152456,68416.78341103779,77608.83265169483,77608.83265169483,25765.187713152456,103374.02036484728,103374.02036484728,103374.02036484728,129694.63078190779,125182.023738804,4512.607043103792,0.0,91605.10098093539,56647.86401219092,38841.374409716074,26320.610417060514,65161.98482677659,20025.846271530627,1461.3488172807727,0.0,0.8860258115646524,2.8698722867887403,0.0014947054983599872,1.0,1.0,-4.138283352493772,352727.37233519775,1556668.080498374,4.413233002566833,1556668.080498374,4.413233002566833,0.7608427750805604,0.09256935091031653,4.028046144702076,101325.0,128415.03837463855,1.2673578916816042,1.0,0.0,4.028046144700718,1.2849386548287745,1.2852494234849765,3.1348159148024357,22741.82015055111,2319.0202720145116,19330.550258341642,1971.1675504215652,0.85,0.850000137648314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.135618316061,4632.441516551485,5.658778888444684,5.101509056227955,-2.4372200229909255,7.53872907921888,3.400706197325046,3.5,0.9716303420928704,0.6,0.00024184226767660607,1.0001915873204825,0.00024179594263985216,198.64284581978703,0.0,9.207517133231299e-06,26.0941035555775,0.005373009642988182,8.119528061818687e-05,0.00016064698705841918,0.0006470934768786696,0.09256935091198285,0.09256935091198285,0.09256935091198285,0.09256935090494234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.37959040585,595.6876363454327,0.0,0.09256935091198285,0.09256935091031653,0.09256935091031653,0.375003394505771,0.375003394505771,0.5,10.000090695733187,0.0,0.0,0.0,0.0,0.0,0.0,26320.610417060514,20025.846271530627,0.7608427750805604,1.0499493468916514,0.6545472150866527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494578843050152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.55350831277,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.615846593326,1461.3488172807727,0.375003394505771,6.17534620354742,3.400706197325046,,,,
464.0,-29.66314714535692,5.101382573894242,35.02545737796872,24.075113573949807,4.906800315193204,-26.206162758979257,-39.74291986143214,1.4496859018160777,-5.13961846944926,-5.139618469474543,40.04937883845638,42650.16958827169,25765.177880045827,25765.177880045827,68415.34746831752,77607.88714452217,77607.88714452217,25765.177880045827,103373.065024568,103373.065024568,103373.065024568,129693.26640991413,125180.67360536815,4512.592804545967,0.0,91604.91136858208,56647.193812713725,38841.90839540928,26320.20138534613,65162.1097807554,20025.62615863249,1461.3316179722522,0.0,0.8860272145869924,2.8698931419928435,0.0014947054983599872,1.0,1.0,-4.141082604996825,352730.08500217006,1556663.4027521096,4.413185801099253,1556663.4027521096,4.413185801099253,0.760846236145512,0.0925690806832246,4.028046144702076,101325.0,128414.99661756855,1.267357479571365,1.0,0.0,4.028046144697728,1.2849394141193118,1.2852501234311875,3.1348140623913148,22741.773077517064,2319.0154719009106,19330.50692365906,1971.163131513724,0.85,0.8499999915472535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.241024115907,4632.441516551485,5.658645730279257,5.101382573894242,-2.437052766052564,7.5384353399468065,3.400837409802521,3.5,0.9716678313721488,0.6,0.00024179594263985216,1.0001902385581463,0.00024174995247746092,198.6443556552426,0.0,9.202137133502195e-06,26.078856636345222,0.005382211780121684,8.118088170193202e-05,0.00016061506093792015,0.0006469648769920782,0.09256908068312401,0.09256908068312401,0.09256908068312401,0.09256908068369328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.85557933646,595.6878014045961,0.0,0.09256908068312401,0.0925690806832246,0.0925690806832246,0.37500339882405676,0.37500339882405676,0.5,10.000090695738141,0.0,0.0,0.0,0.0,0.0,0.0,26320.20138534613,20025.62615863249,0.760846236145512,1.04992529705542,0.6545240743704057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494689123485949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.538261393536,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.590221995953,1461.3316179722522,0.37500339882405676,6.17534620354742,3.400837409802521,,,,
465.0,-29.664973586408887,5.101256624053226,35.02540018011916,24.074973037373297,4.906896507790481,-26.20779700175388,-39.744481270294614,1.449590361760571,-5.1393998487357635,-5.139399848736012,40.04926445731761,42648.73231913622,25765.113980922124,25765.113980922124,68413.84630005834,77606.92200428275,77606.92200428275,25765.113980922124,103372.03598520487,103372.03598520487,103372.03598520487,129691.79023573716,125179.21273572379,4512.577500013373,0.0,91604.72131643881,56646.53163139845,38842.432983378174,26319.7542505323,65162.187233910474,20025.38646273278,1461.3127139040898,0.0,0.8860287497184779,2.869916277239143,0.0014947054983599872,1.0,1.0,-4.1440907718781546,352733.09423851635,1556658.4658668716,4.413134155238258,1556658.4658668716,4.413134155238258,0.7608500547579307,0.09256878979989724,4.028046144702076,101325.0,128414.94751125423,1.2673569949297234,1.0,0.0,4.0280461447033815,1.2849399561606925,1.2852506065059646,3.1348127399957164,22741.72589530106,2319.0106606538484,19330.466509823927,1971.1590104494326,0.85,0.849999977962008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.346278697098,4632.441516551485,5.658500892292031,5.101256624053226,-2.436869593889388,7.538126217942614,3.400968436058898,3.5,0.9717052674453994,0.6,0.00024174995247746092,1.0001895931111071,0.00024170412704004797,198.64586036610692,0.0,9.135686174687341e-06,25.890534619063924,0.005391347466296371,8.116656996983533e-05,0.0001605833825076256,0.00064683727481306,0.09256878979987342,0.09256878979987342,0.09256878979987342,0.09256878979984037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.30253791215,595.6879756080293,0.0,0.09256878979987342,0.09256878979989724,0.09256878979989724,0.37500340314247405,0.37500340314247405,0.5,10.000090695740985,0.0,0.0,0.0,0.0,0.0,0.0,26319.7542505323,20025.38646273278,0.7608500547579307,1.0499010116783756,0.6545012395922428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449479862756426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.349939376254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.564796708724,1461.3127139040898,0.37500340314247405,6.17534620354742,3.400968436058898,,,,
466.0,-29.66679844294979,5.101130659296344,35.02534321715587,24.07480952041226,4.906966863021963,-26.209432514311565,-39.7460465907119,1.4494715093383395,-5.139207497953976,-5.139207497960937,40.04915683861173,42647.31819129507,25765.115770828208,25765.115770828208,68412.43396212328,77605.96854596856,77605.96854596856,25765.115770828208,103371.08431679677,103371.08431679677,103371.08431679677,129690.43729450274,125177.87384688045,4512.563447622292,0.0,91604.53272724398,56645.88237820676,38842.944832263565,26319.35297770597,65162.29780996953,20025.17021529346,1461.2958719430455,0.0,0.886030125765745,2.8699366326266555,0.0014947054983599872,1.0,1.0,-4.1468929037359885,352735.7418952603,1556653.8208721853,4.413087861491538,1556653.8208721853,4.413087861491538,0.760853438618189,0.09256852323819072,4.028046144702076,101325.0,128414.90447363407,1.2673565701814367,1.0,0.0,4.028046144701331,1.284940606948442,1.2852511985650192,3.134811152297641,22741.679076275643,2319.005886441919,19330.427067452212,1971.1549884468411,0.85,0.8499999935192963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.451491356325,4632.441516551485,5.658370539301301,5.101130659296344,-2.4367057896155124,7.537836448911857,3.401099412146682,3.5,0.9717426891847663,0.6,0.00024170412704004797,1.0001894314448916,0.00024165834934976056,198.64736379156986,0.0,9.103033441548817e-06,25.797996773349347,0.00540045049973792,8.115222472592604e-05,0.00016055190231412193,0.0006467104711409831,0.0925685232377628,0.0925685232377628,0.0925685232377628,0.09256852323976661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.7821933195,595.6881395121903,0.0,0.0925685232377628,0.09256852323819072,0.09256852323819072,0.37500340746098826,0.37500340746098826,0.5,10.000090695774212,0.0,0.0,0.0,0.0,0.0,0.0,26319.35297770597,20025.17021529346,0.760853438618189,1.0498775559086637,0.6544784273210548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494907760085483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.257401530536,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.539435434806,1461.2958719430455,0.37500340746098826,6.17534620354742,3.401099412146682,,,,
467.0,-29.668611397368462,5.1010049576903596,35.025286357730565,24.074674292374425,4.907067230733948,-26.211054018976892,-39.74759472822768,1.4493812922911122,-5.139002167669673,-5.139002167667402,40.04904589998422,42645.884380473886,25765.084192717324,25765.084192717324,68410.9685731912,77605.00806966546,77605.00806966546,25765.084192717324,103370.0922623828,103370.0922623828,103370.0922623828,129689.02135959873,125176.47258133184,4512.5487782669,0.0,91604.34269673476,56645.21900716918,38843.47076618398,26318.929097215936,65162.399863399914,20024.942400568187,1461.2780121218652,0.0,0.8860315803147599,2.869958361686788,0.0014947054983599872,1.0,1.0,-4.149805819880839,352738.5682285742,1556649.032594386,4.413038926851002,1556649.032594386,4.413038926851002,0.760857036644643,0.09256824469009846,4.028046144702076,101325.0,128414.85141431718,1.267356046526693,1.0,0.0,4.028046144702051,1.2849411236437782,1.2852516565605505,3.1348098917400384,22741.631899430497,2319.0010757425316,19330.390297521026,1971.151238957343,0.85,0.850000139963795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.556530159167,4632.441516551485,5.658233080465725,5.1010049576903596,-2.4365324579160736,7.537537415606433,3.401230173818444,3.5,0.9717800496624126,0.6,0.00024165834934976056,1.000188198614638,0.00024161287814081578,198.64885743114877,0.0,9.093617496062115e-06,25.771311983840032,0.005409544117233982,8.113803925850725e-05,0.0001605203100912533,0.0006465832162094546,0.09256824468993838,0.09256824468993838,0.09256824468993838,0.09256824469267276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.2457969823,595.6883084724648,0.0,0.09256824468993838,0.09256824469009846,0.09256824469009846,0.3750034117797018,0.3750034117797018,0.5,10.000090695762992,0.0,0.0,0.0,0.0,0.0,0.0,26318.929097215936,20024.942400568187,0.760857036644643,1.0498534233944923,0.6544553986635322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495016799494687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.230716741025,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.514045022555,1461.2780121218652,0.3750034117797018,6.17534620354742,3.401230173818444,,,,
468.0,-29.670418022858687,5.100879210895863,35.02522977292634,24.074489680957072,4.90711138480922,-26.212675611212386,-39.749142760969676,1.4492408842191218,-5.138811929352414,-5.138811929393665,40.04894010456452,42644.477636900396,25765.08961533989,25765.08961533989,68409.56725224029,77604.07543544116,77604.07543544116,25765.08961533989,103369.16505078106,103369.16505078106,103369.16505078106,129687.6980474105,125175.16311228243,4512.534935128053,0.0,91604.15613201531,56644.55833380492,38843.997553567104,26318.53299662944,65162.53055019655,20024.729026259196,1461.261375103841,0.0,0.886032938891123,2.8699784937567157,0.0014947054983599872,1.0,1.0,-4.1525225225104805,352741.1868396191,1556644.4663142932,4.41299322106679,1556644.4663142932,4.41299322106679,0.7608603803572076,0.09256798205312067,4.028046144702076,101325.0,128414.80737452736,1.2673556118877607,1.0,0.0,4.028046144703761,1.284941874567104,1.2852523492344503,3.134808059749101,22741.585582999964,2318.9963527810173,19330.350067647396,1971.1471366519042,0.85,0.8500001021079827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.661462474415,4632.441516551485,5.658103885777093,5.100879210895863,-2.436370307799918,7.5372495186957815,3.4013608049327995,3.5,0.9718173728379427,0.6,0.00024161287814081578,1.0001875443380994,0.00024156757351013553,198.6503458761363,0.0,9.032803702893265e-06,25.598965693999514,0.005418576920936875,8.112385704310012e-05,0.00016048902109771566,0.0006464571826996637,0.092567982053027,0.092567982053027,0.092567982053027,0.09256798205334889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.734268462,595.688469599543,0.0,0.092567982053027,0.09256798205312067,0.09256798205312067,0.37500341609839694,0.37500341609839694,0.5,10.00009069576772,0.0,0.0,0.0,0.0,0.0,0.0,26318.53299662944,20024.729026259196,0.7608603803572076,1.0498298128483892,0.6544324978915628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495125129273427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.05837045119,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.488832220937,1461.261375103841,0.37500341609839694,6.17534620354742,3.4013608049327995,,,,
469.0,-29.67221803362119,5.100754014855331,35.02517317918222,24.07435371950271,4.907209228579631,-26.214285871794274,-39.75068150376899,1.449149468690213,-5.138593286425703,-5.138593286420505,40.04882667702036,42643.06110339074,25765.023524864053,25765.023524864053,68408.08462825479,77603.12220917012,77603.12220917012,25765.023524864053,103368.14573403417,103368.14573403417,103368.14573403417,129686.2327250444,125173.71301422786,4512.519710816539,0.0,91603.96799706934,56643.90689131931,38844.512339722256,26318.086991010234,65162.59933073249,20024.49005524135,1461.242499352365,0.0,0.8860344706079857,2.870001631897171,0.0014947054983599872,1.0,1.0,-4.155495205126897,352744.1964560678,1556639.5706342973,4.4129416905323,1556639.5706342973,4.4129416905323,0.7608641943497391,0.09256769262234152,4.028046144702076,101325.0,128414.76043958064,1.2673551486758514,1.0,0.0,4.02804614470393,1.2849423958944548,1.2852528124708957,3.1348067878935018,22741.538876746057,2318.991590068582,19330.30553262583,1971.1425953435505,0.85,0.8499998895145868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.766213944081,4632.441516551485,5.657959217574458,5.100754014855331,-2.436187204014015,7.536941218869346,3.4014912129126103,3.5,0.9718546322607458,0.6,0.00024156757351013553,1.0001868603609139,0.00024152244253935383,198.65182889085807,0.0,8.999780554422261e-06,25.50537809123269,0.005427576701491297,8.110976220795976e-05,0.00016045781130217575,0.0006463314682030622,0.09256769262232813,0.09256769262232813,0.09256769262232813,0.09256769262258656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.185838192,595.6886423503074,0.0,0.09256769262232813,0.09256769262234152,0.09256769262234152,0.37500342041714113,0.37500342041714113,0.5,10.000090695770115,0.0,0.0,0.0,0.0,0.0,0.0,26318.086991010234,20024.49005524135,0.7608641943497391,1.0498059520469687,0.6544100686799811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495233082414452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.96478284842,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.463685777035,1461.242499352365,0.37500342041714113,6.17534620354742,3.4014912129126103,,,,
470.0,-29.674011576558673,5.100628792670225,35.025116821328766,24.074202530924254,4.907289127828163,-26.21589211552407,-39.75221581114454,1.4490425490254013,-5.1384023111050965,-5.138402311098701,40.04872029550404,42641.65426736932,25765.026662212906,25765.026662212906,68406.68092958222,77602.1800561459,77602.1800561459,25765.026662212906,103367.2067183588,103367.2067183588,103367.2067183588,129684.89590758734,125172.39010880586,4512.505798781485,0.0,91603.78105921071,56643.25527044259,38845.028654186804,26317.68918922855,65162.717843415354,20024.275720180118,1461.2257929317548,0.0,0.8860358350616415,2.8700218422017665,0.0014947054983599872,1.0,1.0,-4.158255418100339,352746.82524484297,1556634.9790797096,4.412895787224288,1556634.9790797096,4.412895787224288,0.7608675509541227,0.09256742868992372,4.028046144702076,101325.0,128414.71628843865,1.2673547129379585,1.0,0.0,4.028046144699308,1.2849429894126825,1.285253348138762,3.134805339918779,22741.492467680248,2318.9868576608983,19330.267601009946,1971.1387273951805,0.85,0.8499999561806127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.870928919475,4632.441516551485,5.657829803341908,5.100628792670225,-2.4360244964111444,7.53665328908137,3.401621577458543,3.5,0.9718918792738694,0.6,0.00024152244253935383,1.0001861916057495,0.00024147748145932855,198.65330659613485,0.0,8.965349885403685e-06,25.407801575234043,0.005436542051376701,8.109571025518811e-05,0.00016042673228416573,0.0006462062804843858,0.0925674286899082,0.0925674286899082,0.0925674286899082,0.09256742868970919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.67147607903,595.6888043698506,0.0,0.0925674286899082,0.09256742868992372,0.09256742868992372,0.37500342473591536,0.37500342473591536,0.5,10.000090695771384,0.0,0.0,0.0,0.0,0.0,0.0,26317.68918922855,20024.275720180118,0.7608675509541227,1.0497825013063764,0.654387288907076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495340641823669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.86720633242,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.438611627334,1461.2257929317548,0.37500342473591536,6.17534620354742,3.401621577458543,,,,
471.0,-29.67579853361489,5.100503746362961,35.02506063063496,24.07403957275676,4.907354986251291,-26.21749381926663,-39.75374564817173,1.4489236425662486,-5.1382020762351885,-5.138202076249073,40.0486124027262,42640.25732830808,25765.005556871864,25765.005556871864,68405.26288517994,77601.24724299494,77601.24724299494,25765.005556871864,103366.25279986681,103366.25279986681,103366.25279986681,129683.52904151205,125171.03752206998,4512.491519442071,0.0,91603.59514922873,56642.60523457303,38845.54434961744,26317.27624164525,65162.82059126269,20024.053794789565,1461.208386485658,0.0,0.8860372523949973,2.870043032535423,0.0014947054983599872,1.0,1.0,-4.161041565227549,352749.5815084804,1556630.3223079361,4.41284810502465,1556630.3223079361,4.41284810502465,0.7608710571310149,0.09256715752735184,4.028046144702076,101325.0,128414.6691307876,1.2673542475281283,1.0,0.0,4.02804614470386,1.2849436386708937,1.2852539397783302,3.134803755959727,22741.44631379439,2318.9821512743283,19330.228243903497,1971.1347140872263,0.85,0.8499999506266348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4553.975468352816,4632.441516551485,5.657695289735745,5.100503746362961,-2.4358550236693075,7.536358770032269,3.4017517254574616,3.5,0.9719290644164176,0.6,0.00024147748145932855,1.0001855105644604,0.00024143269314414422,198.65477889448965,0.0,8.93166721515622e-06,25.31234488775273,0.005445473718591857,8.108170148471787e-05,0.0001603957799746107,0.000646081603153213,0.09256715752729802,0.09256715752729802,0.09256715752729802,0.09256715752753766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.1498070032,595.6889686909796,0.0,0.09256715752729802,0.09256715752735184,0.09256715752735184,0.375003429054709,0.375003429054709,0.5,10.000090695775057,0.0,0.0,0.0,0.0,0.0,0.0,26317.27624164525,20024.053794789565,0.7608710571310149,1.0497590844671327,0.6543648194078552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495447816262688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.77174964494,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.413607049366,1461.208386485658,0.375003429054709,6.17534620354742,3.4017517254574616,,,,
472.0,-29.677579024894868,5.10037902095086,35.02500452208521,24.073905182909243,4.9074520556718895,-26.219086596314135,-39.75526650957761,1.448833477427199,-5.137995007699658,-5.137995007656941,40.04850239137797,42638.85140174564,25764.9670494522,25764.9670494522,68403.81845119785,77600.30375526752,77600.30375526752,25764.9670494522,103365.27080471972,103365.27080471972,103365.27080471972,129682.12178632012,125169.64490254714,4512.476883772984,0.0,91603.40856814515,56641.95621464707,38846.05817055343,26316.850981600397,65162.90915215382,20023.82549414064,1461.1904330417499,0.0,0.8860387123982677,2.870064946188017,0.0014947054983599872,1.0,1.0,-4.163912282847491,352752.4318563477,1556625.5741068101,4.412798987423335,1556625.5741068101,4.412798987423335,0.7608746771466097,0.09256687948226061,4.028046144702076,101325.0,128414.6201915016,1.2673537645349282,1.0,0.0,4.028046144704172,1.2849441530821641,1.285254396760346,3.1348025009803733,22741.39999330131,2318.9774278985496,19330.18696388534,1971.1305046968475,0.85,0.8499998667443176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.079881167951,4632.441516551485,5.657557118397416,5.10037902095086,-2.4356805073895686,7.536059528340429,3.401881717809221,3.5,0.9719662050883489,0.6,0.00024143269314414422,1.0001848419636798,0.00024138807449844502,198.65624588466954,0.0,8.89741285000006e-06,25.21526801690017,0.005454371131441857,8.10677771216985e-05,0.00016036491602244572,0.0006459572817296847,0.09256687948226856,0.09256687948226856,0.09256687948226856,0.09256687948197952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.6178946139,595.6891362386127,0.0,0.09256687948226856,0.09256687948226061,0.09256687948226061,0.37500343337352793,0.37500343337352793,0.5,10.000090695775986,0.0,0.0,0.0,0.0,0.0,0.0,26316.850981600397,20023.82549414064,0.7608746771466097,1.0497354912666128,0.654342354516201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495554598660507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.67467277409,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.388674623788,1461.1904330417499,0.37500343337352793,6.17534620354742,3.401881717809221,,,,
473.0,-29.679353090141344,5.100254286050381,35.024948644115725,24.073753400612645,4.907528722259284,-26.220675634412324,-39.75678677726535,1.4487255934872298,-5.1378039977486765,-5.137803997883591,40.048396827034175,42637.47085846736,25764.968188057508,25764.968188057508,68402.43904652487,77599.37240324431,77599.37240324431,25764.968188057508,103364.34059130182,103364.34059130182,103364.34059130182,129680.794700806,125168.33166067954,4512.463040126453,0.0,91603.22326004406,56641.3217152846,38846.55727195496,26316.454109504182,65163.011381459146,20023.61176873594,1461.1737496087233,0.0,0.8860400740178146,2.870085160509631,0.0014947054983599872,1.0,1.0,-4.1666401268969935,352755.06116999214,1556621.0178533737,4.4127531797573285,1556621.0178533737,4.4127531797573285,0.7608780303538089,0.09256661678742734,4.028046144702076,101325.0,128414.57759929018,1.2673533441824838,1.0,0.0,4.028046144704294,1.2849447500559261,1.2852549365427652,3.1348010445793553,22741.353988837996,2318.9727367488385,19330.150019846937,1971.1267374533543,0.85,0.8499999617144449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.184202743835,4632.441516551485,5.657427772142913,5.100254286050381,-2.4355178664084196,7.535772152458801,3.4020115985538415,3.5,0.9720033138725261,0.6,0.00024138807449844502,1.0001841774604237,0.00024134362444260576,198.65770759921352,0.0,8.863772651059464e-06,25.119931693102522,0.005463234904092916,8.105386040374648e-05,0.00016033421409469855,0.0006458336129479878,0.09256661678732098,0.09256661678732098,0.09256661678732098,0.0925666167884024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.10748390167,595.6892970133644,0.0,0.09256661678732098,0.09256661678742734,0.09256661678742734,0.3750034376923561,0.3750034376923561,0.5,10.000090695776747,0.0,0.0,0.0,0.0,0.0,0.0,26316.454109504182,20023.61176873594,0.7608780303538089,1.049712675893727,0.654320141972429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495660996177813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.57933645029,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.363812164025,1461.1737496087233,0.3750034376923561,6.17534620354742,3.4020115985538415,,,,
474.0,-29.681120691394877,5.100129766765239,35.024892908342125,24.073600500728958,4.90760328705512,-26.222259045230786,-39.75829859320072,1.4486164469417329,-5.137602574796858,-5.137602574787427,40.04828917376458,42636.08332903171,25764.942314217227,25764.942314217227,68401.02564324894,77598.44501875676,77598.44501875676,25764.942314217227,103363.38733297399,103363.38733297399,103363.38733297399,129679.42709454094,125166.97834421025,4512.448750330692,0.0,91603.03852606501,56640.67683642849,38847.06854404058,26316.03976156695,65163.10830560753,20023.389206588836,1461.1562670993878,0.0,0.8860414965203953,2.8701064769467144,0.0014947054983599872,1.0,1.0,-4.169421118101241,352757.8338386223,1556616.3714493923,4.412705323963137,1556616.3714493923,4.412705323963137,0.7608815531519235,0.09256634536154515,4.028046144702076,101325.0,128414.52815891929,1.2673528562439604,1.0,0.0,4.0280461447063445,1.2849453525901806,1.2852554821036057,3.13479957461411,22741.308126905828,2318.9680601332593,19330.109857609714,1971.1226420449098,0.85,0.8499999098442258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.288353463523,4632.441516551485,5.657292712839111,5.100129766765239,-2.4353475981875947,7.5354773649528335,3.402141268560449,3.5,0.9720403624458426,0.6,0.00024134362444260576,1.0001835089873676,0.0002412993438443644,198.65916400664037,0.0,8.830346195685202e-06,25.025201118571864,0.005472065250288601,8.104002324428062e-05,0.00016030360119832516,0.0006457103027887728,0.09256634536136917,0.09256634536136917,0.09256634536136917,0.09256634536194468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.58697318996,595.6894609694791,0.0,0.09256634536136917,0.09256634536154515,0.09256634536154515,0.37500344201119096,0.37500344201119096,0.5,10.00009069577804,0.0,0.0,0.0,0.0,0.0,0.0,26316.03976156695,20023.389206588836,0.7608815531519235,1.049689424305175,0.6542978755567238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495767011173384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.48460587576,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.339019089424,1461.1562670993878,0.37500344201119096,6.17534620354742,3.402141268560449,,,,
475.0,-29.682882027830093,5.100005486550199,35.02483730719407,24.07344690235334,4.907676238693434,-26.22383701684798,-39.75980576416475,1.4485064983838025,-5.137400165229792,-5.1374001653006625,40.04818158646525,42634.703756037576,25764.913625804544,25764.913625804544,68399.61738184212,77597.52147637552,77597.52147637552,25764.913625804544,103362.43510218007,103362.43510218007,103362.43510218007,129678.05917640196,125165.62473578207,4512.434440619889,0.0,91602.8543543338,56640.036633614516,38847.57524524365,26315.624074221898,65163.19931946555,20023.16601175643,1461.1387170883445,0.0,0.8860429238189349,2.8701278979223996,0.0014947054983599872,1.0,1.0,-4.172195200212968,352760.6201056308,1556611.7279054748,4.4126573069277475,1556611.7279054748,4.4126573069277475,0.7608850907461703,0.0925660735137033,4.028046144702076,101325.0,128414.48428615779,1.2673524232534694,1.0,0.0,4.028046144700507,1.2849459585278689,1.2852560312864028,3.13479809634711,22741.26240455693,2318.9633977512126,19330.075000908066,1971.1190876505298,0.85,0.850000086056554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.392387863105,4632.441516551485,5.657157186206631,5.100005486550199,-2.43517660659158,7.535182093141779,3.402270795719515,3.5,0.9720773702055757,0.6,0.0002412993438443644,1.0001828611659689,0.0002412552276321435,198.66061527085736,0.0,8.796746628341182e-06,24.929979944718912,0.005480861996916942,8.102623077235448e-05,0.00016027311307200993,0.0006455874952091095,0.0925660735137975,0.0925660735137975,0.0925660735137975,0.09256607351389008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.06678158045,595.689624825036,0.0,0.0925660735137975,0.0925660735137033,0.0925660735137033,0.37500344633003335,0.37500344633003335,0.5,10.000090695774322,0.0,0.0,0.0,0.0,0.0,0.0,26315.624074221898,20023.16601175643,0.7608850907461703,1.0496663468978846,0.6542757906501644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495872641362766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.389384701906,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.31429637464,1461.1387170883445,0.37500344633003335,6.17534620354742,3.402270795719515,,,,
476.0,-29.684636884594777,5.0998814568403015,35.024781811594416,24.073318449687235,4.907776588264884,-26.225406370167736,-39.761304029356666,1.448421824270215,-5.1371973129992625,-5.137197313008467,40.048073429476595,42633.315453841,25764.883565186945,25764.883565186945,68398.19901902795,77596.58876521795,77596.58876521795,25764.883565186945,103361.4723304049,103361.4723304049,103361.4723304049,129676.67944567974,125164.25937463192,4512.42007104782,0.0,91602.66961545144,56639.396303848334,38848.081457336775,26315.207115274847,65163.28857261162,20022.942071866724,1461.1211187624756,0.0,0.8860443554413127,2.8701493658718396,0.0014947054983599872,1.0,1.0,-4.175008567304303,352763.41248345625,1556607.0597819418,4.4126091445352005,1556607.0597819418,4.4126091445352005,0.7608886369069946,0.09256580055265076,4.028046144702076,101325.0,128414.43579228048,1.2673519446561112,1.0,0.0,4.028046144700178,1.2849464458581834,1.2852564620443947,3.1347969074398625,22741.216541407473,2318.958721011505,19330.03271903158,1971.114776099033,0.85,0.8499999410249328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.496311919361,4632.441516551485,5.657021501534399,5.0998814568403015,-2.4350052855557016,7.534886742396003,3.4024001874659198,3.5,0.9721143392759771,0.6,0.0002412552276321435,1.0001821910085535,0.0002412112811055644,198.66206121463406,0.0,8.764153863224788e-06,24.83761204837905,0.005489626150780167,8.101252194999656e-05,0.00016024270568214694,0.0006454650128396015,0.09256580055273696,0.09256580055273696,0.09256580055273696,0.0925658005536897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.5438356212,595.6897895481392,0.0,0.09256580055273696,0.09256580055265076,0.09256580055265076,0.37500345064886165,0.37500345064886165,0.5,10.00009069576452,0.0,0.0,0.0,0.0,0.0,0.0,26315.207115274847,20022.942071866724,0.7608886369069946,1.0496431428995738,0.6542535895243314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495977898632633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.29701680557,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.28964024501,1461.1211187624756,0.37500345064886165,6.17534620354742,3.4024001874659198,,,,
477.0,-29.68638525743941,5.099757396470957,35.02472657910725,24.07314417595046,4.907824599403424,-26.226975147928766,-39.76280218977479,1.4482907202001196,-5.13700824019412,-5.137008240179006,40.04797002966261,42631.954703742995,25764.887244321628,25764.887244321628,68396.84194806463,77595.68246551022,77595.68246551022,25764.887244321628,103360.56970983185,103360.56970983185,103360.56970983185,129675.38529089284,125162.97882982405,4512.406461068787,0.0,91602.48737032176,56638.75960867854,38848.5864018258,26314.815581060993,65163.40198288679,20022.73136348372,1461.104638653837,0.0,0.8860456992216175,2.87016937565222,0.0014947054983599872,1.0,1.0,-4.177639206275103,352766.01519517245,1556602.5969926862,4.412563937406145,1556602.5969926862,4.412563937406145,0.7608919508405849,0.0925655422139688,4.028046144702076,101325.0,128414.39019356003,1.26735149463173,1.0,0.0,4.028046144702812,1.2849471501013079,1.2852571099855266,3.1347951893465007,22741.171297355355,2318.9541074021563,19329.992178580367,1971.1106421234947,0.85,0.8499998494285259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.600128727897,4632.441516551485,5.656893364098195,5.099757396470957,-2.434844175726139,7.534601572197095,3.4025294476476846,3.5,0.9721512707564813,0.6,0.0002412112811055644,1.0001815203814541,0.0002411675042881917,198.66350183426508,0.0,8.730507553426284e-06,24.742258406410087,0.005498356658333594,8.099881623016837e-05,0.00016021246487539603,0.0006453432014745557,0.09256554221397481,0.09256554221397481,0.09256554221397481,0.09256554221387923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.0438909389,595.6899470260145,0.0,0.09256554221397481,0.0925655422139688,0.0925655422139688,0.3750034549676543,0.3750034549676543,0.5,10.000090695768678,0.0,0.0,0.0,0.0,0.0,0.0,26314.815581060993,20022.73136348372,0.7608919508405849,1.0496204904407385,0.6542315687406713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496082770127652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.2016631636,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.265055213564,1461.104638653837,0.3750034549676543,6.17534620354742,3.4025294476476846,,,,
478.0,-29.688127251001116,5.099633860330072,35.02467134546115,24.0730152692646,4.9079227151420035,-26.228533164931267,-39.76429113009942,1.4482053315082666,-5.136792736117343,-5.13679273612961,40.04785953125032,42630.583477905275,25764.82433690636,25764.82433690636,68395.40781481164,77594.75699773946,77594.75699773946,25764.82433690636,103359.58133464582,103359.58133464582,103359.58133464582,129673.95896708612,125161.56740100286,4512.391566083251,0.0,91602.30373229222,56638.13021249626,38849.081688662176,26314.377632440297,65163.45932110248,20022.496840079362,1461.086075677024,0.0,0.886047204087218,2.8701921828171733,0.0014947054983599872,1.0,1.0,-4.180508223156835,352768.98176913627,1556597.8278329615,4.412513311194834,1556597.8278329615,4.412513311194834,0.7608957019525204,0.09256525894648918,4.028046144702076,101325.0,128414.34710026381,1.2673510693339631,1.0,0.0,4.0280461447023095,1.2849476400752544,1.2852575438238198,3.13479399399198,22741.125707502873,2318.949458530984,19329.955120439827,1971.1068632448214,0.85,0.8499999238851393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.703770507941,4632.441516551485,5.656750830588717,5.099633860330072,-2.434663569913559,7.534297430243631,3.4026584918643326,3.5,0.9721881405326664,0.6,0.0002411675042881917,1.000180860590847,0.00024112389447816904,198.6649372157671,0.0,8.6968558384227e-06,24.64688944608993,0.005507053514172016,8.098519698287284e-05,0.00016018230730531887,0.0006452217253906728,0.09256525894642934,0.09256525894642934,0.09256525894642934,0.09256525894669901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.5096241989,595.6901153149652,0.0,0.09256525894642934,0.09256525894648918,0.09256525894648918,0.37500345928647427,0.37500345928647427,0.5,10.000090695771021,0.0,0.0,0.0,0.0,0.0,0.0,26314.377632440297,20022.496840079362,0.7608957019525204,1.0495975586222834,0.6542099502090096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449618725557789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.10629420328,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.24054158142,1461.086075677024,0.37500345928647427,6.17534620354742,3.4026584918643326,,,,
479.0,-29.689862906817343,5.099510312117537,35.024616348525285,24.07286202013495,4.907992658919908,-26.23008830009973,-39.76577577469868,1.4480952236048146,-5.136602954485056,-5.136602954477063,40.04775589357906,42629.22207875958,25764.82578550443,25764.82578550443,68394.04786426401,77593.84707063851,77593.84707063851,25764.82578550443,103358.67285614295,103358.67285614295,103358.67285614295,129672.6576889925,125160.27977149005,4512.377917502449,0.0,91602.12165980894,56637.49666790405,38849.58332433876,26313.984832849565,65163.568157188325,20022.285458585335,1461.0695386877094,0.0,0.8860485523344326,2.8702122678503676,0.0014947054983599872,1.0,1.0,-4.183159665554854,352771.5942707269,1556593.3547969325,4.412467953988265,1556593.3547969325,4.412467953988265,0.7608990271055462,0.09256499986358366,4.028046144702076,101325.0,128414.29927449966,1.2673505973303691,1.0,0.0,4.028046144701416,1.2849482453751333,1.2852580932304187,3.134792517286259,22741.080506311835,2318.9448492922493,19329.92044791983,1971.103327631743,0.85,0.8500000887185096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.807371663497,4632.441516551485,5.656622483267532,5.099510312117537,-2.4345019255400446,7.534012237657581,3.4027874874559503,3.5,0.9722249964159858,0.6,0.00024112389447816904,1.0001802050854829,0.00024108045055496854,198.66636739316777,0.0,8.663740170142174e-06,24.55303964218292,0.005515717254342158,8.097161913605225e-05,0.00016015227534211678,0.0006451007552570788,0.09256499986364111,0.09256499986364111,0.09256499986364111,0.092564999863223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.00852966926,595.690273154942,0.0,0.09256499986364111,0.09256499986358366,0.09256499986358366,0.37500346360530884,0.37500346360530884,0.5,10.000090695774135,0.0,0.0,0.0,0.0,0.0,0.0,26313.984832849565,20022.285458585335,0.7608990271055462,1.04957493578748,0.6541879655197651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496291361220808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.01244439937,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.21609746849,1461.0695386877094,0.37500346360530884,6.17534620354742,3.4027874874559503,,,,
480.0,-29.691592176732037,5.099387053758154,35.0245614443996,24.07273311344909,4.908089080177314,-26.23163504526137,-39.76725539015604,1.4480095922862326,-5.1363990213974375,-5.136399021439949,40.04764857748936,42627.86737094298,25764.791003126044,25764.791003126044,68392.65837406903,77592.92852270674,77592.92852270674,25764.791003126044,103357.71952583278,103357.71952583278,103357.71952583278,129671.28685763736,125158.92326634565,4512.363591291707,0.0,91601.93907180747,56636.877920073886,38850.06794637065,26313.567331804574,65163.63527817522,20022.06142147344,1461.0518903630302,0.0,0.8860499863755762,2.870233850688761,0.0014947054983599872,1.0,1.0,-4.1859349647929776,352774.4015957549,1556588.723009689,4.412419710638154,1556588.723009689,4.412419710638154,0.7609025856890661,0.09256472762165424,4.028046144702076,101325.0,128414.2565709361,1.2673501758789647,1.0,0.0,4.028046144701466,1.2849487357976392,1.285258527945063,3.13479132083946,22741.035177138612,2318.9402270029636,19329.883645572187,1971.099574836686,0.85,0.8500001646804702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.9108029664385,4632.441516551485,5.656486398448554,5.099387053758154,-2.4343298827588224,7.533716936516976,3.402916273512386,3.5,0.9722617924321103,0.6,0.00024108045055496854,1.0001795445522006,0.00024103717364356303,198.6677923265882,0.0,8.630846407550924e-06,24.45981871899932,0.005524348100749709,8.09580893770588e-05,0.00016012236117790975,0.0006449802596232727,0.09256472762155335,0.09256472762155335,0.09256472762155335,0.09256472762227425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.4896498726,595.6904365970643,0.0,0.09256472762155335,0.09256472762165424,0.09256472762165424,0.37500346792415823,0.37500346792415823,0.5,10.000090695775025,0.0,0.0,0.0,0.0,0.0,0.0,26313.567331804574,20022.06142147344,0.7609025856890661,1.0495525315938792,0.6541665023593307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496395089523213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.91922347619,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.19172225527,1461.0518903630302,0.37500346792415823,6.17534620354742,3.402916273512386,,,,
481.0,-29.69331511027655,5.099263805592533,35.0245067602954,24.07258782712745,4.908166289198091,-26.233178005686973,-39.76873060511423,1.4479072966235267,-5.136208721523303,-5.136208721563026,40.04754511735167,42626.52193396016,25764.789779874885,25764.789779874885,68391.31171383505,77592.02151634988,77592.02151634988,25764.789779874885,103356.81129622477,103356.81129622477,103356.81129622477,129669.98531148564,125157.63536714687,4512.349944338776,0.0,91601.75771380286,56636.25813145565,38850.55509149689,26313.174015260873,65163.72910675776,20021.8498195897,1461.035322564477,0.0,0.8860513366039976,2.870253990799774,0.0014947054983599872,1.0,1.0,-4.188584684462285,352777.02126298484,1556584.257655855,4.412374286973378,1556584.257655855,4.412374286973378,0.7609059176204898,0.0925644685359843,4.028046144702076,101325.0,128414.20958031333,1.2673497121175754,1.0,0.0,4.028046144702206,1.2849493038544233,1.2852590405272692,3.1347899349953097,22740.990153323564,2318.935635851546,19329.841132568483,1971.095239716772,0.85,0.8499999781119228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.014137555817,4632.441516551485,5.656357807420561,5.099263805592533,-2.4341679268433385,7.533431732435871,3.403044941094168,3.5,0.9722985545983337,0.6,0.00024103717364356303,1.0001788891345251,0.00024099406242431023,198.66921205664534,0.0,8.597728447645533e-06,24.36596242062744,0.005532945829197355,8.094460193724042e-05,0.0001600925717063226,0.0006448602662570934,0.09256446853580437,0.09256446853580437,0.09256446853580437,0.09256446853720474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.9894139127,595.6905941665138,0.0,0.09256446853580437,0.0925644685359843,0.0925644685359843,0.3750034722430106,0.3750034722430106,0.5,10.000090695780418,0.0,0.0,0.0,0.0,0.0,0.0,26313.174015260873,20021.8498195897,0.7609059176204898,1.0495303545595056,0.6541449134091929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496498437591605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.825367177815,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.167417117747,1461.035322564477,0.3750034722430106,6.17534620354742,3.403044941094168,,,,
