time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
482.0,-29.695037292962194,5.099140779281884,35.02445221338111,24.072434263676428,4.9082342394376495,-26.234721370608362,-39.770202013291396,1.447796499373547,-5.136008624489989,-5.13600862448921,40.04743970737559,42625.16409957021,25764.763157272868,25764.763157272868,68389.92725684308,77591.11845111508,77591.11845111508,25764.763157272868,103355.88160838795,103355.88160838795,103355.88160838795,129668.64588765467,125156.31000884439,4512.33587881028,0.0,91601.57723540833,56635.62287221762,38851.060403545234,26312.764279266714,65163.824682811945,20021.62991494683,1461.0180034340187,0.0,0.8860527440531325,2.870275167899263,0.0014947054983599872,1.0,1.0,-4.191283547867954,352779.77581432945,1556579.708155128,4.412326938419415,1556579.708155128,4.412326938419415,0.7609094089260314,0.09256420125751795,4.028046144702076,101325.0,128414.16709945412,1.267349292864092,1.0,0.0,4.028046144699599,1.2849499113516856,1.2852595927723274,3.1347884529326344,22740.945347879922,2318.9310669678152,19329.807170789933,1971.0917765791512,0.85,0.8500001594081488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.117308071791,4632.441516551485,5.656223849958158,5.099140779281884,-2.4339987922662276,7.533139571548111,3.403173406320469,3.5,0.9723352589487054,0.6,0.00024099406242431023,1.000178813687129,0.00024095097709167913,198.67063118579748,0.0,8.564871959755254e-06,24.27284713394639,0.00554151070115711,8.093115137078265e-05,0.00016006291105352758,0.000644740791778953,0.0925642012588738,0.0925642012588738,0.0925642012588738,0.09256420125467713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.4797508273,595.6907547053675,0.0,0.0925642012588738,0.09256420125751795,0.09256420125751795,0.37500347656188343,0.37500347656188343,0.5,10.000090695711707,0.0,0.0,0.0,0.0,0.0,0.0,26312.764279266714,20021.62991494683,0.7609094089260314,1.049507569418068,0.6541231167300301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496601408370724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.73225189113,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.14318127652,1461.0180034340187,0.37500347656188343,6.17534620354742,3.403173406320469,,,,
483.0,-29.69674740488591,5.099018069444145,35.024397748455655,24.07230745246636,4.908330452193825,-26.236250699854708,-39.77166381720451,1.4477128059592896,-5.135804060339694,-5.1358040603878194,40.047332979113754,42623.818705067926,25764.725180528683,25764.725180528683,68388.5438855966,77590.20921651484,77590.20921651484,25764.725180528683,103354.93439704351,103354.93439704351,103354.93439704351,129667.2809818531,125154.95939569263,4512.321586160475,0.0,91601.39527941686,56635.004767996405,38851.54501268939,26312.346584809577,65163.891597498965,20021.40589718703,1461.000329052365,0.0,0.8860541791453374,2.8702968178998263,0.0014947054983599872,1.0,1.0,-4.194034601692522,352782.59187780163,1556575.1017684794,4.412278660018612,1556575.1017684794,4.412278660018612,0.7609129741680135,0.09256392958499145,4.028046144702076,101325.0,128414.11699097013,1.2673487983318048,1.0,0.0,4.028046144699862,1.2849503919664995,1.2852600181375753,3.134787280415953,22740.900175609066,2318.926460678118,19329.763940090725,1971.0873682746633,0.85,0.8499999468280951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.220365813177,4632.441516551485,5.656087546036709,5.099018069444145,-2.4338263501841073,7.532844419628252,3.403301733059411,3.5,0.9723719237312602,0.6,0.00024095097709167913,1.0001775627654672,0.0002409082007653275,198.672040385914,0.0,8.559790228670149e-06,24.258445508051203,0.00555007049138578,8.091779064564776e-05,0.00016003318644603137,0.0006446210596883252,0.09256392958490647,0.09256392958490647,0.09256392958490647,0.0925639295855045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.9637135181,595.6909172519993,0.0,0.09256392958490647,0.09256392958499145,0.09256392958499145,0.3750034808804755,0.3750034808804755,0.5,10.000090695712563,0.0,0.0,0.0,0.0,0.0,0.0,26312.346584809577,20021.40589718703,0.7609129741680135,1.0494852626054858,0.6541017987130753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496704335668955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.71785026524,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.118903046372,1461.000329052365,0.3750034808804755,6.17534620354742,3.403301733059411,,,,
484.0,-29.698451618862016,5.098895377013499,35.02434350289831,24.07216146765279,4.9084044217776,-26.23777715329155,-39.77312129046766,1.447609451783431,-5.135614024238237,-5.135614024263761,40.04723037852597,42622.48099901662,25764.723091677548,25764.723091677548,68387.20409069417,77589.31266091867,77589.31266091867,25764.723091677548,103354.03575259622,103354.03575259622,103354.03575259622,129665.99042946652,125153.6824105864,4512.308018880104,0.0,91601.2155547829,56634.38389298525,38852.03517977517,26311.954676870304,65163.98985664548,20021.195143935227,1460.9838065519884,0.0,0.8860555248594283,2.870316930443234,0.0014947054983599872,1.0,1.0,-4.196649839401232,352785.2079615978,1556570.6735412495,4.412233388511825,1556570.6735412495,4.412233388511825,0.7609162979265462,0.09256367195991089,4.028046144702076,101325.0,128414.07595768935,1.2673483933648098,1.0,0.0,4.028046144702964,1.2849509639439358,1.285260535284494,3.1347858850104924,22740.85555729351,2318.9219108761413,19329.727002294843,1971.08360166773,0.85,0.8499999902640144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.323334004132,4632.441516551485,5.65595923770143,5.098895377013499,-2.4336646476295503,7.5325600246430495,3.4034299502238294,3.5,0.9724085572068084,0.6,0.0002409082007653275,1.0001769527924718,0.00024086557892852577,198.67344474336244,0.0,8.498460036492111e-06,24.084635743418644,0.005558568951422272,8.09044715321107e-05,0.00016000372923321681,0.0006445024046758138,0.09256367195984341,0.09256367195984341,0.09256367195984341,0.09256367196005352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.46763384895,595.6910735121298,0.0,0.09256367195984341,0.09256367195991089,0.09256367195991089,0.3750034851991213,0.3750034851991213,0.5,10.000090695713766,0.0,0.0,0.0,0.0,0.0,0.0,26311.954676870304,20021.195143935227,0.7609162979265462,1.0494631197558568,0.6540802841075567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496806542929899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.54404050061,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.094809227736,1460.9838065519884,0.3750034851991213,6.17534620354742,3.4034299502238294,,,,
485.0,-29.700149613568662,5.098772943084281,35.02428937119665,24.07202540142464,4.908488666637327,-26.239296952805685,-39.774573979061074,1.4475159607109624,-5.135412744498069,-5.135412744493599,40.047125172403774,42621.150331184166,25764.69207150628,25764.69207150628,68385.84240269044,77588.41447500669,77588.41447500669,25764.69207150628,103353.10654651298,103353.10654651298,103353.10654651298,129664.65005717339,125152.35611706192,4512.293940111469,0.0,91601.03587250976,56633.77172875744,38852.51571528035,26311.54351066042,65164.05922594077,20020.974580168713,1460.9664107624012,0.0,0.8860569375797516,2.8703382330827893,0.0014947054983599872,1.0,1.0,-4.1993441281061905,352787.9788446948,1556566.1328707198,4.4121858629314445,1556566.1328707198,4.4121858629314445,0.7609198058660827,0.09256340436758173,4.028046144702076,101325.0,128414.02829895346,1.2673479230096567,1.0,0.0,4.028046144700387,1.2849514894493563,1.2852610061466758,3.1347846029800124,22740.810949494422,2318.9173621465457,19329.69363621046,1971.0801992740091,0.85,0.8500001903687697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.4261406218275,4632.441516551485,5.655824784811315,5.098772943084281,-2.433494690960153,7.532267634044434,3.4035579681229917,3.5,0.9724451337494262,0.6,0.00024086557892852577,1.0001763094270237,0.0002408231195423052,198.67484399317226,0.0,8.467827138689886e-06,23.997822111047135,0.005567036778560962,8.089119815993583e-05,0.00015997438076858995,0.0006443841877060207,0.0925634043675362,0.0925634043675362,0.0925634043675362,0.09256340436763434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.9589563707,595.6912337404015,0.0,0.0925634043675362,0.09256340436758173,0.09256340436758173,0.37500348951781143,0.37500348951781143,0.5,10.000090695714858,0.0,0.0,0.0,0.0,0.0,0.0,26311.54351066042,20020.974580168713,0.7609198058660827,1.0494411062634834,0.6540591675451882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496908399058896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.45722686824,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.070776560915,1460.9664107624012,0.37500348951781143,6.17534620354742,3.4035579681229917,,,,
486.0,-29.701841529486373,5.098650659941527,35.02423540725568,24.071878857817524,4.908560337608114,-26.240812573138797,-39.77601839052511,1.4474117852327826,-5.135216778632184,-5.135216778645258,40.04702174927362,42619.81188840448,25764.673977130213,25764.673977130213,68384.48586553469,77587.52489551433,77587.52489551433,25764.673977130213,103352.19887264454,103352.19887264454,103352.19887264454,129663.34096956544,125151.06081971432,4512.280149851131,0.0,91600.85715070655,56633.144143719204,38853.01445220816,26311.142096920892,65164.15654912905,20020.759079427582,1460.949444704932,0.0,0.8860583166072411,2.870358973443157,0.0014947054983599872,1.0,1.0,-4.201974555784091,352790.6765916575,1556561.669161404,4.41213947091654,1556561.669161404,4.41213947091654,0.760923224300877,0.0925631423339478,4.028046144702076,101325.0,128413.97963804787,1.2673474427638576,1.0,0.0,4.028046144703003,1.2849520646162933,1.2852615268910415,3.1347831997957942,22740.766580140946,2318.912837731636,19329.648548630677,1971.0756016203982,0.85,0.8499998661219658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.528844102519,4632.441516551485,5.655693303420647,5.098650659941527,-2.4333286641368055,7.531979324078333,3.4036858595160333,3.5,0.9724816741474381,0.6,0.0002408231195423052,1.0001756806233422,0.00024078081901793128,198.6762382509203,0.0,8.435611933416035e-06,23.906524219301044,0.005575472390494378,8.087800241269356e-05,0.00015994511712961166,0.0006442663124178542,0.09256314233413385,0.09256314233413385,0.09256314233413385,0.09256314233249179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.45889987866,595.6913912531056,0.0,0.09256314233413385,0.0925631423339478,0.0925631423339478,0.37500349383653664,0.37500349383653664,0.5,10.000090695711544,0.0,0.0,0.0,0.0,0.0,0.0,26311.142096920892,20020.759079427582,0.760923224300877,1.0494187216860198,0.6540376511475635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497009884836916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.36592897649,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.046811679666,1460.949444704932,0.37500349383653664,6.17534620354742,3.4036858595160333,,,,
487.0,-29.703527230922365,5.0985286591257095,35.02418153866358,24.071752849873178,4.908654279238772,-26.24232031792772,-39.77745780777184,1.4473282286860107,-5.13501466893382,-5.135014668939118,40.04691657242173,42618.47971269004,25764.640097898206,25764.640097898206,68383.11981058825,77586.62824384881,77586.62824384881,25764.640097898206,103351.26834174703,103351.26834174703,103351.26834174703,129661.9981371768,125149.73208511298,4512.266052063824,0.0,91600.67804817641,56632.52951701338,38853.49836795892,26310.72979542977,65164.22816338869,20020.53796483898,1460.9319916187874,0.0,0.8860597334416555,2.8703803641698977,0.0014947054983599872,1.0,1.0,-4.204671920660871,352793.4589341222,1556557.1297745313,4.41209180713634,1556557.1297745313,4.41209180713634,0.7609267443549433,0.09256287434523593,4.028046144702076,101325.0,128413.9335939187,1.267346988343634,1.0,0.0,4.028046144702755,1.2849525429712227,1.2852619510041798,3.1347820327962777,22740.722116268462,2318.9083036784696,19329.614195112757,1971.0720985364787,0.85,0.8500000174262085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.631418703039,4632.441516551485,5.655558523045142,5.0985286591257095,-2.4331581131900073,7.531686772315717,3.4038135923397763,3.5,0.9725181692399361,0.6,0.00024078081901793128,1.0001750377026764,0.00024073868067232105,198.6776274045995,0.0,8.404109058652704e-06,23.817245072221763,0.005583876499553031,8.086485427087591e-05,0.00015991596474705536,0.0006441488852756894,0.09256287434527904,0.09256287434527904,0.09256287434527904,0.09256287434529531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.9503641245,595.6915514366491,0.0,0.09256287434527904,0.09256287434523593,0.09256287434523593,0.37500349815527223,0.37500349815527223,0.5,10.000090695712332,0.0,0.0,0.0,0.0,0.0,0.0,26310.72979542977,20020.53796483898,0.7609267443549433,1.0493966051301753,0.6540164890134376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497111008645513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.27664982941,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16545.022911976994,1460.9319916187874,0.37500349815527223,6.17534620354742,3.4038135923397763,,,,
488.0,-29.705211426660025,5.09840670614454,35.02412787674432,24.07160319797697,4.908721567625711,-26.243829570277097,-39.778901206422574,1.4472207004034217,-5.13482399900704,-5.13482399900849,40.04681479821599,42617.17047124198,25764.634357742376,25764.634357742376,68381.80482898436,77585.7439687456,77585.7439687456,25764.634357742376,103350.37832648799,103350.37832648799,103350.37832648799,129660.71629990563,125148.4637614189,4512.252538486732,0.0,91600.50046954314,56631.926976681374,38853.97054762419,26310.33797341764,65164.30852104183,20020.32741344592,1460.9154502349556,0.0,0.8860610793432085,2.8704005442585103,0.0014947054983599872,1.0,1.0,-4.207253739047644,352796.0838067961,1556552.7372538503,4.412046529706591,1556552.7372538503,4.412046529706591,0.7609300737099325,0.09256261765426423,4.028046144702076,101325.0,128413.89044494637,1.2673465624963867,1.0,0.0,4.02804614470334,1.2849531331651032,1.2852624871915568,3.1347805929545243,22740.678030717576,2318.90380820337,19329.572489067847,1971.0678457034612,0.85,0.8499998312696707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.733896496038,4632.441516551485,5.6554300455429996,5.09840670614454,-2.432996024343087,7.531402730487627,3.4039412065269072,3.5,0.9725546304362592,0.6,0.00024073868067232105,1.0001748837530773,0.00024069658674987732,198.6790153345097,0.0,8.371946528596214e-06,23.72609646204167,0.005592248446081627,8.085167174564727e-05,0.0001598870089266738,0.0006440322498950348,0.09256261765379238,0.09256261765379238,0.09256261765379238,0.09256261765534551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.4582803104,595.691706437961,0.0,0.09256261765379238,0.09256261765426423,0.09256261765426423,0.3750035024740325,0.3750035024740325,0.5,10.000090695740798,0.0,0.0,0.0,0.0,0.0,0.0,26310.33797341764,20020.32741344592,0.7609300737099325,1.0493751315860826,0.6539955911214913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497211762359867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.18550121923,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.99908037391,1460.9154502349556,0.3750035024740325,6.17534620354742,3.4039412065269072,,,,
489.0,-29.706884505353916,5.098285087404935,35.024074296021595,24.071472335513704,4.9088083823733,-26.245326524646007,-39.780331403575815,1.4471321942350368,-5.1346198260368965,-5.134619826010921,40.046709817079176,42615.8548615132,25764.594248752794,25764.594248752794,68380.449110266,77584.85663995182,77584.85663995182,25764.594248752794,103349.45088870461,103349.45088870461,103349.45088870461,129659.37382320837,125147.1354192499,4512.238403958472,0.0,91600.3218798293,56631.32010149558,38854.4464203708,26309.922934503764,65164.369354874565,20020.105019362603,1460.89785767435,0.0,0.8860625059984711,2.8704221536039287,0.0014947054983599872,1.0,1.0,-4.209933059460809,352798.89458717697,1556548.2063312295,4.411998535745425,1556548.2063312295,4.411998535745425,0.7609336245188134,0.09256234887205728,4.028046144702076,101325.0,128413.84824246762,1.2673461459903046,1.0,0.0,4.0280461447010785,1.2849536342553625,1.2852629343108997,3.134779370491722,22740.63369415652,2318.899287132356,19329.53862468753,1971.0643924976962,0.85,0.8499999993251942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.8362210599935,4632.441516551485,5.655294220115362,5.098285087404935,-2.4328239943136842,7.531109081718618,3.404068631809464,3.5,0.9725910376598469,0.6,0.00024069658674987732,1.0001737316656623,0.000240654777394551,198.68039411984077,0.0,8.363179062686785e-06,23.70124946365435,0.005600611625144313,8.083861174880224e-05,0.00015985797500107509,0.0006439152999029613,0.09256234887202766,0.09256234887202766,0.09256234887202766,0.09256234887211531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.9506910404,595.691866323284,0.0,0.09256234887202766,0.09256234887205728,0.09256234887205728,0.3750035067929236,0.3750035067929236,0.5,10.00009069574303,0.0,0.0,0.0,0.0,0.0,0.0,26309.922934503764,20020.105019362603,0.7609336245188134,1.049353347346572,0.6539747914912547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497312427412974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.16065422084,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.975222744935,1460.89785767435,0.3750035067929236,6.17534620354742,3.404068631809464,,,,
490.0,-29.70855175755508,5.098163591057584,35.02402087792683,24.07134440671655,4.908897675481118,-26.24681817580823,-39.78175318390129,1.4470463167295815,-5.134425899001542,-5.134425898995306,40.04660734781698,42614.529498762466,25764.579561682105,25764.579561682105,68379.10906044458,77583.97106708738,77583.97106708738,25764.579561682105,103348.55062876947,103348.55062876947,103348.55062876947,129658.07625909429,125145.85151193592,4512.224747158375,0.0,91600.14444477683,56630.70287646609,38854.935075900816,26309.525630324824,65164.46070622564,20019.891673491322,1460.8810654603362,0.0,0.8860638710707788,2.870442678654841,0.0014947054983599872,1.0,1.0,-4.212543789094809,352801.56433151936,1556543.783830307,4.411952613587788,1556543.783830307,4.411952613587788,0.7609370064208243,0.0925620893831395,4.028046144702076,101325.0,128413.79707613784,1.2673456410178914,1.0,0.0,4.028046144703046,1.2849541224576506,1.2852633689048023,3.134778179471409,22740.58964425091,2318.8947952920635,19329.502128316395,1971.0606709035599,0.85,0.8500000409269564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4555.938461844394,4632.441516551485,5.655164084734313,5.098163591057584,-2.4326595211283557,7.5308231121859395,3.4041959546665908,3.5,0.9726274156190259,0.6,0.000240654777394551,1.0001731289589069,0.0002406131202955349,198.68176812028443,0.0,8.306699194130687e-06,23.541185516166365,0.005608918324338444,8.082563054408773e-05,0.00015982914685046327,0.0006437991787820305,0.09256208938315501,0.09256208938315501,0.09256208938315501,0.0925620893830391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.45524691645,595.6920223829727,0.0,0.09256208938315501,0.0925620893831395,0.0925620893831395,0.37500351111181435,0.37500351111181435,0.5,10.000090695743902,0.0,0.0,0.0,0.0,0.0,0.0,26309.525630324824,20019.891673491322,0.7609370064208243,1.049331312181209,0.6539535359753417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497412429315946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.000590273354,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.951531687544,1460.8810654603362,0.37500351111181435,6.17534620354742,3.4041959546665908,,,,
491.0,-29.7102175505605,5.09804219640437,35.023967641136046,24.07119971411305,4.908968095684831,-26.24831051860647,-39.78317877100778,1.4469434097253084,-5.134233281945342,-5.1342332819370196,40.04650574265804,42613.22638766718,25764.567358387663,25764.567358387663,68377.79374605484,77583.09413030857,77583.09413030857,25764.567358387663,103347.66148869623,103347.66148869623,103347.66148869623,129656.79271353304,125144.5815159879,4512.21119754514,0.0,91599.96818616164,56630.10044834763,38855.40859757113,26309.13122483681,65164.53982240794,20019.679904138517,1460.8643922236452,0.0,0.8860652262842947,2.8704630651734644,0.0014947054983599872,1.0,1.0,-4.215116925239215,352804.21605739585,1556539.3986320538,4.411907023182593,1556539.3986320538,4.411907023182593,0.760940364508851,0.09256183191836759,4.028046144702076,101325.0,128413.75531906789,1.2673452289076526,1.0,0.0,4.028046144701475,1.2849546900340005,1.2852638830874779,3.134776794810945,22740.54588640682,2318.890333233757,19329.464781123366,1971.0568625497358,0.85,0.8500000341978409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.04056798319,4632.441516551485,5.65503466747944,5.09804219640437,-2.432496060310054,7.530538256714424,3.4043231117474817,3.5,0.9726637462135662,0.6,0.0002406131202955349,1.0001729797801857,0.00024057150628925805,198.68314093486813,0.0,8.276506087278628e-06,23.455618251347634,0.005617194830425723,8.081261651727751e-05,0.0001598005037782574,0.0006436838031654592,0.09256183191812467,0.09256183191812467,0.09256183191812467,0.09256183191898855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.96398073883,595.692177126611,0.0,0.09256183191812467,0.09256183191836759,0.09256183191836759,0.37500351543069943,0.37500351543069943,0.5,10.000090695772178,0.0,0.0,0.0,0.0,0.0,0.0,26309.13122483681,20019.679904138517,0.760940364508851,1.0493098536781498,0.6539327447688642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497512084271333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.915023008536,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.927901584935,1460.8643922236452,0.37500351543069943,6.17534620354742,3.4043231117474817,,,,
492.0,-29.71187228558662,5.0979211042918235,35.02391448978588,24.071078665461414,4.909063451181102,-26.24979013844566,-39.78459112169219,1.4468644483907815,-5.1340312305494535,-5.134031230563391,40.046401734229605,42611.91639390338,25764.531053505616,25764.531053505616,68376.447447409,77582.21196449621,77582.21196449621,25764.531053505616,103346.74301800183,103346.74301800183,103346.74301800183,129655.46343897996,125143.26623872113,4512.197200258836,0.0,91599.79070625789,56629.49513561604,38855.883967379836,26308.720420978134,65164.60438835797,20019.459735747507,1460.8469797197235,0.0,0.8860666385045688,2.870484450342039,0.0014947054983599872,1.0,1.0,-4.21777049964237,352806.99768101587,1556534.9097224826,4.411859515127293,1556534.9097224826,4.411859515127293,0.7609438777487758,0.09256156575486679,4.028046144702076,101325.0,128413.7111679259,1.2673447931697597,1.0,0.0,4.0280461447033655,1.2849551454698405,1.285264285157992,3.1347756837295915,22740.50182536646,2318.8858402580354,19329.42583335651,1971.0528909828035,0.85,0.8499999684173644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.1425346325095,4632.441516551485,5.654900139243282,5.0979211042918235,-2.4323256540524087,7.530246758344232,3.4044500970121914,3.5,0.972700027717769,0.6,0.00024057150628925805,1.0001718337296568,0.00024053017509217698,198.6845046528483,0.0,8.268001473970085e-06,23.43151617723122,0.005625462831899693,8.07997252344815e-05,0.00015977178105477653,0.0006435681067098768,0.09256156575483715,0.09256156575483715,0.09256156575483715,0.0925615657551542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.4610948616,595.6923355302904,0.0,0.09256156575483715,0.09256156575486679,0.09256156575486679,0.3750035197496899,0.3750035197496899,0.5,10.00009069577302,0.0,0.0,0.0,0.0,0.0,0.0,26308.720420978134,20019.459735747507,0.7609438777487758,1.0492881540400303,0.6539119940013975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497611653312568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.89092093442,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.904245139813,1460.8469797197235,0.3750035197496899,6.17534620354742,3.4044500970121914,,,,
493.0,-29.713521451294415,5.097800048367385,35.02386153631014,24.070949758775555,4.909149318685011,-26.25126583211144,-39.78599907187743,1.446777255517748,-5.1338421284729066,-5.133842128469104,40.04630114065271,42610.61206276465,25764.526710931754,25764.526710931754,68375.13877369641,77581.33648761478,77581.33648761478,25764.526710931754,103345.86319854653,103345.86319854653,103345.86319854653,129654.19549192225,125142.01166480353,4512.183827118717,0.0,91599.61483544529,56628.89041050298,38856.36047215812,26308.332293375715,65164.69276553384,20019.251186288642,1460.8305858176145,0.0,0.8860679720261985,2.8705044650655855,0.0014947054983599872,1.0,1.0,-4.2203208460312,352809.601048108,1556530.5682024774,4.411814654642105,1556530.5682024774,4.411814654642105,0.760947176850483,0.092561311706274,4.028046144702076,101325.0,128413.66211728763,1.2673443090775982,1.0,0.0,4.028046144698015,1.2849556388407726,1.2852647255361016,3.134774480102669,22740.458163797975,2318.8813880171083,19329.38618290798,1971.0488477622819,0.85,0.8499998568049827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.24441058514,4632.441516551485,5.6547727446480245,5.097800048367385,-2.4321648203144837,7.529964868681869,3.404576971218914,3.5,0.9727362774911182,0.6,0.00024053017509217698,1.0001712576564779,0.0002404889895114245,198.68586379735137,0.0,8.211868418761108e-06,23.27243509876898,0.005633674700318454,8.078687600954563e-05,0.00015974329908263133,0.0006434533800117838,0.09256131170698972,0.09256131170698972,0.09256131170698972,0.09256131170235667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.97472011205,595.6924887330988,0.0,0.09256131170698972,0.092561311706274,0.092561311706274,0.37500352406865484,0.37500352406865484,0.5,10.000090695761847,0.0,0.0,0.0,0.0,0.0,0.0,26308.332293375715,20019.251186288642,0.760947176850483,1.0492666484243842,0.6538910912398527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449771056267925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.73183985596,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.880754696434,1460.8305858176145,0.37500352406865484,6.17534620354742,3.404576971218914,,,,
494.0,-29.715164467593947,5.097679138369934,35.02380874947587,24.070808698330097,4.90922071568081,-26.252737448654635,-39.78740255171431,1.446677705228926,-5.133648136862689,-5.1336481368629885,40.04620004168473,42609.31604016796,25764.50919969429,25764.50919969429,68373.82523986226,77580.47050709465,77580.47050709465,25764.50919969429,103344.97970678894,103344.97970678894,103344.97970678894,129652.9162267713,125140.74594186102,4512.170284910273,0.0,91599.43990928287,56628.28544240669,38856.83829652909,26307.936519982355,65164.774816511446,20019.038857198433,1460.8138314774787,0.0,0.8860693323952057,2.8705249974159415,0.0014947054983599872,1.0,1.0,-4.222869036246095,352812.2717450363,1556526.2048790767,4.41176889108868,1556526.2048790767,4.41176889108868,0.7609505535332598,0.09256105429110695,4.028046144702076,101325.0,128413.61963642843,1.2673438898241147,1.0,0.0,4.0280461447029285,1.2849561897369692,1.2852652236403903,3.134773136138297,22740.414736747705,2318.8769596903844,19329.35446527928,1971.0456134642595,0.85,0.8500000852686177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.346131733222,4632.441516551485,5.654642657688857,5.097679138369934,-2.432000435308731,7.529679573678664,3.4047036545221943,3.5,0.972772472720627,0.6,0.0002404889895114245,1.0001706213144776,0.00024044796396374956,198.6872178901282,0.0,8.182992687801017e-06,23.19060127722808,0.005641857693006255,8.077406946181919e-05,0.00015971492004960533,0.000643339067957213,0.09256105429107056,0.09256105429107056,0.09256105429107056,0.09256105429117843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.4859018051,595.6926427055603,0.0,0.09256105429107056,0.09256105429110695,0.09256105429110695,0.3750035283875513,0.3750035283875513,0.5,10.000090695762866,0.0,0.0,0.0,0.0,0.0,0.0,26307.936519982355,20019.038857198433,0.7609505535332598,1.0492451701457841,0.6538703795132522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497809140428675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.65000603442,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.857320667237,1460.8138314774787,0.3750035283875513,6.17534620354742,3.4047036545221943,,,,
495.0,-29.716801482806996,5.097558527283858,35.0237560542276,24.070682830084138,4.909308342586061,-26.25420204126951,-39.78880114210767,1.4465933513129536,-5.133446961785637,-5.133446961799011,40.04609711047953,42608.02586936081,25764.473330329143,25764.473330329143,68372.49919968995,77579.60020995473,77579.60020995473,25764.473330329143,103344.07354028388,103344.07354028388,103344.07354028388,129651.6018023265,125139.4454007214,4512.156401605108,0.0,91599.2648550774,56627.690514599075,38857.3048227537,26307.52826204263,65164.83308479633,20018.82013059238,1460.7965141830175,0.0,0.8860707361743625,2.8705462901972894,0.0014947054983599872,1.0,1.0,-4.225479864018155,352815.0413540511,1556521.7624888052,4.411721667293743,1556521.7624888052,4.411721667293743,0.7609540482553123,0.09256079024807524,4.028046144702076,101325.0,128413.57487284942,1.2673434480419385,1.0,0.0,4.02804614469944,1.2849566691926417,1.285265650492577,3.134771966460908,22740.371277909555,2318.872528122198,19329.316465550688,1971.041738570326,0.85,0.8500000386681271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.447724713026,4632.441516551485,5.654508706549868,5.097558527283858,-2.4318307564776904,7.529389283761548,3.404830180086909,3.5,0.972808622881974,0.6,0.00024044796396374956,1.00017000035146,0.00024040709467316163,198.68856705323887,0.0,8.151251929953851e-06,23.100647969489213,0.005650008944936209,8.076130939645982e-05,0.00015968665456728972,0.0006432252132901436,0.0925607902480978,0.0925607902480978,0.0925607902480978,0.09256079024780875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.98822463746,595.692799468428,0.0,0.0925607902480978,0.09256079024807524,0.09256079024807524,0.3750035327064417,0.3750035327064417,0.5,10.000090695763705,0.0,0.0,0.0,0.0,0.0,0.0,26307.52826204263,20018.82013059238,0.7609540482553123,1.0492238829296103,0.6538499962689497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497907351872774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.56005272668,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.83395485899,1460.7965141830175,0.3750035327064417,6.17534620354742,3.404830180086909,,,,
496.0,-29.718432601458627,5.097438042777688,35.02370353170575,24.07054449375721,4.9093811946560715,-26.25566279163823,-39.7901991038583,1.4464962692627104,-5.133254164807738,-5.133254164810892,40.0459967035308,42606.7587279789,25764.458140740146,25764.458140740146,68371.21686871904,77578.73922508386,77578.73922508386,25764.458140740146,103343.197365824,103343.197365824,103343.197365824,129650.33240421678,125138.18945534372,4512.142948873065,0.0,91599.090830511,56627.1103334378,38857.75610785912,26307.13503839277,65164.89114625189,20018.609164983474,1460.7798655575798,0.0,0.886072087887928,2.8705666963406147,0.0014947054983599872,1.0,1.0,-4.228004915765496,352817.6956364735,1556517.429051396,4.411676195105467,1556517.429051396,4.411676195105467,0.7609574032203891,0.09256053452857939,4.028046144702076,101325.0,128413.53306010332,1.2673430353822188,1.0,0.0,4.028046144704198,1.284957207886422,1.2852661367978684,3.134770652267602,22740.3280746889,2318.8681226197427,19329.282278320483,1971.0382524430345,0.85,0.8500001501664755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.549226780849,4632.441516551485,5.654379412672878,5.097438042777688,-2.4316672620658117,7.5291053048435,3.404956594306559,3.5,0.9728447412304454,0.6,0.00024040709467316163,1.000169390219673,0.00024036637895942766,198.689911372654,0.0,8.120260783397035e-06,23.012819060147198,0.005658129205719606,8.074855692868242e-05,0.00015965853774447923,0.0006431119574304205,0.09256053452870348,0.09256053452870348,0.09256053452870348,0.09256053452804518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.50275248045,595.692952386808,0.0,0.09256053452870348,0.09256053452857939,0.09256053452857939,0.37500353702532657,0.37500353702532657,0.5,10.000090695760962,0.0,0.0,0.0,0.0,0.0,0.0,26307.13503839277,20018.609164983474,0.7609574032203891,1.0492032698293179,0.6538299685386573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498005205863451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.472223817334,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.810654505305,1460.7798655575798,0.37500353702532657,6.17534620354742,3.404956594306559,,,,
497.0,-29.720057689152984,5.097317841804154,35.02365110583101,24.070420895610027,4.909469807903858,-26.25711655707789,-39.79158470230175,1.4464140037638025,-5.133054023194859,-5.133054023269969,40.04589444697503,42605.46621484607,25764.42411682406,25764.42411682406,68369.89033167013,77577.87426420198,77577.87426420198,25764.42411682406,103342.29838102603,103342.29838102603,103342.29838102603,129649.02746003412,125136.89831059457,4512.129149439562,0.0,91598.91665836917,56626.50860920283,38858.23116574038,26306.729079008084,65164.960244748465,20018.391677382737,1460.7626421280818,0.0,0.8860734838988993,2.87058787998066,0.0014947054983599872,1.0,1.0,-4.230592593084509,352820.45105081995,1556513.0157971347,4.411629232833037,1556513.0157971347,4.411629232833037,0.7609608787645425,0.09256027206973631,4.028046144702076,101325.0,128413.4848446065,1.2673425595322625,1.0,0.0,4.028046144703523,1.284957676930243,1.2852665536337642,3.134769507992712,22740.28483483127,2318.8637133813554,19329.237697210297,1971.0337064349496,0.85,0.8499998059656546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.650596599909,4632.441516551485,5.654246155289812,5.097317841804154,-2.4314983615201156,7.528816203324269,3.405082845692671,3.5,0.9728808130550489,0.6,0.00024036637895942766,1.0001687661054346,0.00024032582010673288,198.6912507374336,0.0,8.08980155327722e-06,22.92649760198764,0.005666219007272883,8.073591907815958e-05,0.00015963045988126806,0.0006429988585017612,0.0925602720700905,0.0925602720700905,0.0925602720700905,0.09256027206724204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.0083374766,595.6931081220471,0.0,0.0925602720700905,0.09256027206973631,0.09256027206973631,0.3750035413441926,0.3750035413441926,0.5,10.000090695759104,0.0,0.0,0.0,0.0,0.0,0.0,26306.729079008084,20018.391677382737,0.7609608787645425,1.0491818006929567,0.6538094407612192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498102708635088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.38590235917,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.78741771222,1460.7626421280818,0.3750035413441926,6.17534620354742,3.405082845692671,,,,
498.0,-29.72167671253299,5.0971977547685885,35.02359884492317,24.070296494197123,4.909556709676676,-26.258565013229944,-39.792969392705686,1.4463307838673893,-5.132862150879305,-5.132862150921227,40.04579435489444,42604.19656497043,25764.410444267865,25764.410444267865,68368.6070092383,77577.01290495895,77577.01290495895,25764.410444267865,103341.42334922681,103341.42334922681,103341.42334922681,129647.76093723335,125135.6451899871,4512.115747246257,0.0,91598.7430266158,56625.926686562685,38858.68482228124,26306.33758800654,65165.022410287784,20018.18159895855,1460.7460688375274,0.0,0.8860748297104561,2.8706081884873464,0.0014947054983599872,1.0,1.0,-4.233117281963757,352823.09263494075,1556508.6959672284,4.411583959380226,1556508.6959672284,4.411583959380226,0.7609642175384057,0.09256001732313918,4.028046144702076,101325.0,128413.44297618433,1.2673421463230627,1.0,0.0,4.028046144703646,1.2849581501164506,1.285266974814574,3.1347683536129405,22740.24172913011,2318.8593178231213,19329.203067667382,1971.0301752043138,0.85,0.849999894368176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.751872360842,4632.441516551485,5.654117486743774,5.0971977547685885,-2.431335570137766,7.528533324906355,3.4052089818036175,3.5,0.9729168519438908,0.6,0.00024032582010673288,1.0001681385021444,0.00024028541887631587,198.69258511990895,0.0,8.058689170402334e-06,22.838325108920213,0.005674277696443285,8.07232913364018e-05,0.00015960252877033108,0.0006428863506980343,0.0925600173231092,0.0925600173231092,0.0925600173231092,0.09256001732333662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.5243878872,595.6932605607553,0.0,0.0925600173231092,0.09256001732313918,0.09256001732313918,0.37500354566304717,0.37500354566304717,0.5,10.000090695760013,0.0,0.0,0.0,0.0,0.0,0.0,26306.33758800654,20018.18159895855,0.7609642175384057,1.0491611063797435,0.6537893334360979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498199852140257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.297729866106,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.764247368697,1460.7460688375274,0.37500354566304717,6.17534620354742,3.4052089818036175,,,,
499.0,-29.723290020285965,5.097077805529341,35.02354674981691,24.07016126615929,4.909630737983419,-26.260009606854517,-39.794345980603225,1.4462365188848072,-5.132669429044029,-5.132669429028935,40.04569461682978,42602.917757995114,25764.39390870959,25764.39390870959,68367.3116667047,77576.15991745966,77576.15991745966,25764.39390870959,103340.55382616926,103340.55382616926,103340.55382616926,129646.49910807062,125134.3967549333,4512.102353137324,0.0,91598.57036794347,56625.328208469684,38859.15795497087,26305.945281901368,65165.10323687224,20017.971204115423,1460.7294463994795,0.0,0.8860761785694651,2.870628587024657,0.0014947054983599872,1.0,1.0,-4.2356184439775575,352825.7459303651,1556504.3914252315,4.411538583503565,1556504.3914252315,4.411538583503565,0.7609675679622088,0.09255976267087855,4.028046144702076,101325.0,128413.3965423225,1.2673416880564767,1.0,0.0,4.028046144703437,1.2849586746623283,1.285267447569906,3.1347670739376876,22740.198865005386,2318.8549468988276,19329.166065648773,1971.026402048485,0.85,0.8499998694116168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.853013370512,4632.441516551485,5.6539883628269045,5.097077805529341,-2.4311721922573155,7.528249997786656,3.4053349519508957,3.5,0.9729528434145417,0.6,0.00024028541887631587,1.0001675470898181,0.00024024516649782628,198.69391480729317,0.0,8.027424913580241e-06,22.749722205086403,0.005682305121356865,8.071073929561636e-05,0.0001595746795806995,0.0006427741728771057,0.09255976267090091,0.09255976267090091,0.09255976267090091,0.09255976267037927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.04215008643,595.6934124602305,0.0,0.09255976267090091,0.09255976267087855,0.09255976267087855,0.3750035499819036,0.3750035499819036,0.5,10.00009069575745,0.0,0.0,0.0,0.0,0.0,0.0,26305.945281901368,20017.971204115423,0.7609675679622088,1.0491399272121549,0.6537688984107861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449829663437114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.209126962276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.74114434401,1460.7294463994795,0.3750035499819036,6.17534620354742,3.4053349519508957,,,,
500.0,-29.72489730235262,5.096958129363521,35.023494748619214,24.070045456197136,4.909725699987131,-26.26144672017423,-39.79571757428346,1.4461617546534906,-5.1324703959365365,-5.1324703958850515,40.04559313609252,42601.64464725539,25764.361139898396,25764.361139898396,68366.00578715379,77575.3007562623,77575.3007562623,25764.361139898396,103339.66189616069,103339.66189616069,103339.66189616069,129645.20375879646,125133.11511071117,4512.088648085294,0.0,91598.39734096933,56624.741231986874,38859.617898869394,26305.541862635768,65165.15976150516,20017.75508754681,1460.7123254735232,0.0,0.8860775660480387,2.8706496536953194,0.0014947054983599872,1.0,1.0,-4.2381842244569725,352828.4861325917,1556500.011681536,4.41149190855471,1556500.011681536,4.41149190855471,0.7609710224589561,0.0925595019912178,4.028046144702076,101325.0,128413.35450687201,1.2673412731988356,1.0,0.0,4.028046144700388,1.2849591076483584,1.2852678289346287,3.1347660176314265,22740.15590944631,2318.8505666508245,19329.131934602465,1971.0229216503562,0.85,0.8499999741238846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.95402556591,4632.441516551485,5.653855842159571,5.096958129363521,-2.431004169692266,7.527962299055787,3.4054607635216705,3.5,0.9729887895776201,0.6,0.00024024516649782628,1.0001669234504234,0.0002402050706386261,198.69523954386548,0.0,7.997902662400889e-06,22.66605614524412,0.005690303024019266,8.069823458771177e-05,0.0001595469319101145,0.0006426624039795813,0.09255950199115076,0.09255950199115076,0.09255950199115076,0.09255950199115269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.55148646544,595.6935670137037,0.0,0.09255950199115076,0.0925595019912178,0.0925595019912178,0.3750035543007476,0.3750035543007476,0.5,10.000090695758175,0.0,0.0,0.0,0.0,0.0,0.0,26305.541862635768,20017.75508754681,0.7609710224589561,1.0491189776463874,0.6537487946499495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498393076158198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.12546090243,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.71810185494,1460.7123254735232,0.3750035543007476,6.17534620354742,3.4054607635216705,,,,
501.0,-29.726498770249886,5.0968385029436565,35.02344293583662,24.06992318518462,4.909812666055454,-26.262879370435364,-39.79708469761533,1.4460803304656669,-5.132282260698446,-5.13228226064974,40.04549456989945,42600.37813521927,25764.355170383078,25764.355170383078,68364.73330560235,77574.44778531129,77574.44778531129,25764.355170383078,103338.80295569437,103338.80295569437,103338.80295569437,129643.96052552834,125131.88505374573,4512.0754717826085,0.0,91598.22509915996,56624.1554490506,38860.077389010396,26305.15756983397,65165.23495884436,20017.54878091774,1460.6960629981133,0.0,0.8860788871508651,2.8706695669926376,0.0014947054983599872,1.0,1.0,-4.240661442172268,352831.0763129958,1556495.7577337413,4.411447466585899,1556495.7577337413,4.411447466585899,0.7609742966859592,0.09255925157043439,4.028046144702076,101325.0,128413.30968761691,1.267340830867179,1.0,0.0,4.028046144701267,1.284959571476341,1.2852682413498093,3.1347648860843877,22740.113148811703,2318.846206279586,19329.095516697827,1971.0192080575762,0.85,0.8499999709855393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.05494190102,4632.441516551485,5.6537293271332,5.0968385029436565,-2.43084420850918,7.527682711452837,3.4055864575541968,3.5,0.9730247021583419,0.6,0.0002402050706386261,1.0001663217560157,0.00024016512595314383,198.696559503789,0.0,7.966856348499959e-06,22.578070891648885,0.005698269880367765,8.068577241784043e-05,0.00015951929822078566,0.0006425510942038164,0.09255925157055338,0.09255925157055338,0.09255925157055338,0.09255925156990669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.074914926,595.6937171282923,0.0,0.09255925157055338,0.09255925157043439,0.09255925157043439,0.37500355861959483,0.37500355861959483,0.5,10.000090695748641,0.0,0.0,0.0,0.0,0.0,0.0,26305.15756983397,20017.54878091774,0.7609742966859592,1.0490982400167614,0.6537286048630667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498489158953105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.03747564884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.69512630353,1460.6960629981133,0.37500355861959483,6.17534620354742,3.4055864575541968,,,,
502.0,-29.72809436878853,5.096719020875425,35.023391292378605,24.069782334286742,4.909878029945428,-26.264308903476604,-39.79845129707826,1.4459800599877706,-5.132089943357528,-5.132089943387983,40.045395829733,42599.13497917849,25764.33784818753,25764.33784818753,68363.47282736601,77573.60723727696,77573.60723727696,25764.33784818753,103337.94508546448,103337.94508546448,103337.94508546448,129642.71211810462,125130.64994535166,4512.0621727529615,0.0,91598.05412619477,56623.58186823581,38860.52473106551,26304.76703264014,65165.29176370565,20017.339439377047,1460.6795000110808,0.0,0.8860802302741817,2.870689923060125,0.0014947054983599872,1.0,1.0,-4.243120732775253,352833.72408656083,1556491.4962859554,4.411402283938427,1556491.4962859554,4.411402283938427,0.7609776362793341,0.09255899866693867,4.028046144702076,101325.0,128413.26837595564,1.267340423152782,1.0,0.0,4.0280461447007605,1.2849601231828012,1.285268741858799,3.1347635401515395,22740.07070317949,2318.8418780296524,19329.060074061086,1971.0155939144445,0.85,0.8499999989603604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4557.155708656779,4632.441516551485,5.6536005121013435,5.096719020875425,-2.4306812144572003,7.5274002353326255,3.4057119671331435,3.5,0.973060562038041,0.6,0.00024016512595314383,1.000165714305951,0.00024012533375012015,198.6978746414076,0.0,7.93687157578524e-06,22.49309404577537,0.005706206751943551,8.067331680142294e-05,0.00015949180915172088,0.0006424403669651486,0.09255899866693508,0.09255899866693508,0.09255899866693508,0.09255899866703816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.5975022753,595.6938675077827,0.0,0.09255899866693508,0.09255899866693867,0.09255899866693867,0.37500356293840353,0.37500356293840353,0.5,10.000090695745703,0.0,0.0,0.0,0.0,0.0,0.0,26304.76703264014,20017.339439377047,0.7609776362793341,1.0490779827282477,0.6537089580392922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498584895386875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.952498802966,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,,,16544.672213653244,1460.6795000110808,0.37500356293840353,6.17534620354742,3.4057119671331435,,,,
